time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632202148437,0.0,0.0,9.820012928685172e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127746582031,0.0,0.0,0.000103409467556,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291320800781,0.0,0.0,7.637786620762199e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7292785644531,0.0,0.0,0.0001034094966598,291.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.49761962890625,0.0,0.0,0.0004905296373181,290.3714294433594,294.1499938964844,265.8421936035156,264.8623352050781,267.2838134765625,265.8202819824219,289.200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040013161852e-08,0.0010463057551532,-0.0285975877195596,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.728349685668945,-0.0,-7.46424220210429e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505554199219,0.0,0.0,9.808020695345476e-05,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8007507324219,0.0,0.0,0.0001032831787597,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81689453125,0.0,0.0,7.628458843100816e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183532714844,0.0,0.0,0.0001032832078635,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896850585937,0.0,0.0,0.0004899305640719,290.36248779296875,294.1499938964844,265.8550720214844,264.8704833984375,267.2572937011719,265.8314819335937,289.1879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130606658582565e-08,0.0010450278641656,-0.0282064694911241,0.0,0.0,0.0,-0.0103307347744703,60.0,-16.688278198242188,-0.0,-7.446021044188458e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505554199219,0.0,0.0,9.808020695345476e-05,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8007507324219,0.0,0.0,0.0001032831787597,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81689453125,0.0,0.0,7.628458843100816e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183532714844,0.0,0.0,0.0001032832078635,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896850585937,0.0,0.0,0.0004899305640719,290.36248779296875,294.1499938964844,265.8550720214844,264.8704833984375,267.2572937011719,265.8314819335937,289.1879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130606658582565e-08,0.0010450278641656,-0.0282064694911241,0.0,0.0,0.0,-0.0103307347744703,60.0,-16.688278198242188,-0.0,-7.446021044188458e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84423828125,0.0,0.0,9.802511340240017e-05,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947692871094,0.0,0.0,0.0001032251675496,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.810791015625,0.0,0.0,7.624174031661823e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.712890625,0.0,0.0,0.0001032251966535,291.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4857177734375,0.0,0.0,0.0004896553582511,290.3580017089844,294.1499938964844,265.8616027832031,264.8747253417969,267.2443542480469,265.8373107910156,289.1817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444519575685,1.106196290123762e-08,0.0010444408981129,-0.0280268006026744,0.0,0.0,0.0,-0.0102967051789164,60.0,-16.669261932373047,-0.0,-7.437657956188559e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8379211425781,0.0,0.0,9.79740434559062e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7887878417969,0.0,0.0,0.0001031713909469,290.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8047180175781,0.0,0.0,7.62020208640024e-05,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074279785156,0.0,0.0,0.0001031714127748,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48175048828125,0.0,0.0,0.000489400292281,290.353515625,294.1499938964844,265.8681640625,264.8790588378906,267.2315979003906,265.84326171875,289.1755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439078323543,1.0998328470179786e-08,0.0010438967728987,-0.0278602410107851,0.0,0.0,0.0,-0.0102651584893465,60.0,-16.650859832763672,-0.0,-7.429909487655095e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253173828125,0.0,0.0,9.788083116291092e-05,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768249511719,0.0,0.0,0.0001030732310027,290.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.79254150390625,0.0,0.0,7.612952322233468e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.696533203125,0.0,0.0,0.0001030732601066,291.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737548828125,0.0,0.0,0.0004889346892014,290.3445129394531,294.1499938964844,265.8812866210937,264.88787841796875,267.2066345214844,265.8554077148437,289.1631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429144604131,1.088218049005718e-08,0.0010429036337882,-0.0275562237948179,0.0,0.0,0.0,-0.0102075794711709,60.0,-16.615570068359375,-0.0,-7.415777503183564e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253173828125,0.0,0.0,9.788083116291092e-05,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768249511719,0.0,0.0,0.0001030732310027,290.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.79254150390625,0.0,0.0,7.612952322233468e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.696533203125,0.0,0.0,0.0001030732601066,291.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737548828125,0.0,0.0,0.0004889346892014,290.3445129394531,294.1499938964844,265.8812866210937,264.88787841796875,267.2066345214844,265.8554077148437,289.1631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429144604131,1.088218049005718e-08,0.0010429036337882,-0.0275562237948179,0.0,0.0,0.0,-0.0102075794711709,60.0,-16.615570068359375,-0.0,-7.415777503183564e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127746582031,0.0,0.0,9.779936954146252e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.764892578125,0.0,0.0,0.0001029874474625,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803955078125,0.0,0.0,7.606616418343037e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856384277344,0.0,0.0,0.0001029874692903,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657287597656,0.0,0.0,0.0004885277594439,290.3354797363281,294.1499938964844,265.89422607421875,264.8968200683594,267.1824035644531,265.8677673339844,289.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420463513582,1.0780671466648073e-08,0.0010420356411486,-0.0272905174642801,0.0,0.0,0.0,-0.0101572573184967,60.0,-16.582595825195312,-0.0,-7.403437507491617e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127746582031,0.0,0.0,9.779936954146252e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.764892578125,0.0,0.0,0.0001029874474625,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803955078125,0.0,0.0,7.606616418343037e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856384277344,0.0,0.0,0.0001029874692903,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657287597656,0.0,0.0,0.0004885277594439,290.3354797363281,294.1499938964844,265.89422607421875,264.8968200683594,267.1824035644531,265.8677673339844,289.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420463513582,1.0780671466648073e-08,0.0010420356411486,-0.0272905174642801,0.0,0.0,0.0,-0.0101572573184967,60.0,-16.582595825195312,-0.0,-7.403437507491617e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002319335937,0.0,0.0,9.772711200639606e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7529602050781,0.0,0.0,0.0001029113554977,290.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7682800292969,0.0,0.0,7.600996468681842e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747436523437,0.0,0.0,0.0001029113773256,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45770263671875,0.0,0.0,0.0004881667846348,290.326416015625,294.1499938964844,265.9068298339844,264.9057312011719,267.1588134765625,265.88018798828125,289.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412763804197,1.0690630602994132e-08,0.0010412656702101,-0.027054825797677,0.0,0.0,0.0,-0.0101126199588179,60.0,-16.551410675048828,-0.0,-7.392500123160063e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002319335937,0.0,0.0,9.772711200639606e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7529602050781,0.0,0.0,0.0001029113554977,290.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7682800292969,0.0,0.0,7.600996468681842e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747436523437,0.0,0.0,0.0001029113773256,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45770263671875,0.0,0.0,0.0004881667846348,290.326416015625,294.1499938964844,265.9068298339844,264.9057312011719,267.1588134765625,265.88018798828125,289.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412763804197,1.0690630602994132e-08,0.0010412656702101,-0.027054825797677,0.0,0.0,0.0,-0.0101126199588179,60.0,-16.551410675048828,-0.0,-7.392500123160063e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877197265625,0.0,0.0,9.766210132511333e-05,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410888671875,0.0,0.0,0.0001028428960125,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7561950683594,0.0,0.0,7.595940405735746e-05,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.66387939453125,0.0,0.0,0.0001028429251164,291.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496154785156,0.0,0.0,0.0004878420731984,290.3173522949219,294.1499938964844,265.9188842773437,264.9144592285156,267.13592529296875,265.8924560546875,289.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405835928395,1.0609626954760644e-08,0.0010405729990452,-0.0268427859991788,0.0,0.0,0.0,-0.0100724622607231,60.0,-16.522157669067383,-0.0,-7.382667632782616e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877197265625,0.0,0.0,9.766210132511333e-05,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410888671875,0.0,0.0,0.0001028428960125,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7561950683594,0.0,0.0,7.595940405735746e-05,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.66387939453125,0.0,0.0,0.0001028429251164,291.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496154785156,0.0,0.0,0.0004878420731984,290.3173522949219,294.1499938964844,265.9188842773437,264.9144592285156,267.13592529296875,265.8924560546875,289.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405835928395,1.0609626954760644e-08,0.0010405729990452,-0.0268427859991788,0.0,0.0,0.0,-0.0100724622607231,60.0,-16.522157669067383,-0.0,-7.382667632782616e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.781494140625,0.0,0.0,9.763205162016676e-05,291.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7351379394531,0.0,0.0,0.0001028112528729,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75018310546875,0.0,0.0,7.59360336815007e-05,290.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.658447265625,0.0,0.0,0.0001028112819767,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.445556640625,0.0,0.0,0.0004876919847447,290.3127746582031,294.1499938964844,265.9246520996094,264.9187316894531,267.124755859375,265.8984680175781,289.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402634507045,1.0572184017121344e-08,0.0010402528569102,-0.0267447736114263,0.0,0.0,0.0,-0.010053901001811,60.0,-16.508207321166992,-0.0,-7.378125133072899e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752685546875,0.0,0.0,9.76029405137524e-05,291.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7292175292969,0.0,0.0,0.0001027805992634,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.744140625,0.0,0.0,7.591339090140536e-05,290.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.65301513671875,0.0,0.0,0.0001027806210913,291.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4414978027344,0.0,0.0,0.0004875465820077,290.3082275390625,294.1499938964844,265.93023681640625,264.9228515625,267.1137084960937,265.9043884277344,289.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399530874565,1.0535908145925532e-08,0.0010399426100775,-0.0266498140990734,0.0,0.0,0.0,-0.0100359171628952,60.0,-16.494579315185547,-0.0,-7.373724741910338e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628173828125,0.0,0.0,9.75473376456648e-05,291.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.71734619140625,0.0,0.0,0.0001027220496325,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320861816406,0.0,0.0,7.587014260934666e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6421203613281,0.0,0.0,0.0001027220714604,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333801269531,0.0,0.0,0.0004872688441537,290.299072265625,294.1499938964844,265.940673828125,264.9307861328125,267.0921325683594,265.9158630371094,289.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393606498837,1.0466624011939984e-08,0.0010393501725047,-0.0264684464782476,0.0,0.0,0.0,-0.0100015699863433,60.0,-16.468320846557617,-0.0,-7.365325416230918e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628173828125,0.0,0.0,9.75473376456648e-05,291.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.71734619140625,0.0,0.0,0.0001027220496325,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320861816406,0.0,0.0,7.587014260934666e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6421203613281,0.0,0.0,0.0001027220714604,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333801269531,0.0,0.0,0.0004872688441537,290.299072265625,294.1499938964844,265.940673828125,264.9307861328125,267.0921325683594,265.9158630371094,289.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393606498837,1.0466624011939984e-08,0.0010393501725047,-0.0264684464782476,0.0,0.0,0.0,-0.0100015699863433,60.0,-16.468320846557617,-0.0,-7.365325416230918e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503967285156,0.0,0.0,9.749359742272644e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055358886719,0.0,0.0,0.0001026654572342,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200622558594,0.0,0.0,7.582834223285317e-05,290.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6312561035156,0.0,0.0,0.0001026654790621,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252014160156,0.0,0.0,0.0004870003904215,290.2899169921875,294.1499938964844,265.95001220703125,264.93804931640625,267.07110595703125,265.9266662597656,289.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.44328498840332,-0.0,-7.3572103076458e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503967285156,0.0,0.0,9.749359742272644e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055358886719,0.0,0.0,0.0001026654572342,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200622558594,0.0,0.0,7.582834223285317e-05,290.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6312561035156,0.0,0.0,0.0001026654790621,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252014160156,0.0,0.0,0.0004870003904215,290.2899169921875,294.1499938964844,265.95001220703125,264.93804931640625,267.07110595703125,265.9266662597656,289.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.44328498840332,-0.0,-7.3572103076458e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7380065917969,0.0,0.0,9.74399663391523e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937255859375,0.0,0.0,0.0001026089739752,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70806884765625,0.0,0.0,7.578662916785106e-05,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62042236328125,0.0,0.0,0.0001026089958031,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169921875,0.0,0.0,0.0004867324605584,290.2807312011719,294.1499938964844,265.9595642089844,264.9462890625,267.0506286621094,265.9369201660156,289.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.41880226135254,-0.0,-7.349117225885493e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7380065917969,0.0,0.0,9.74399663391523e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937255859375,0.0,0.0,0.0001026089739752,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70806884765625,0.0,0.0,7.578662916785106e-05,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62042236328125,0.0,0.0,0.0001026089958031,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169921875,0.0,0.0,0.0004867324605584,290.2807312011719,294.1499938964844,265.9595642089844,264.9462890625,267.0506286621094,265.9369201660156,289.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.41880226135254,-0.0,-7.349117225885493e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72564697265625,0.0,0.0,9.738573135109618e-05,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6819152832031,0.0,0.0,0.0001025518649839,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69610595703125,0.0,0.0,7.574445044156164e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60955810546875,0.0,0.0,0.0001025518940878,291.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40875244140625,0.0,0.0,0.0004864615912083,290.2715148925781,294.1499938964844,265.9707336425781,264.9571228027344,267.03076171875,265.947265625,289.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.39365005493164,-0.0,-7.34093816845416e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72564697265625,0.0,0.0,9.738573135109618e-05,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6819152832031,0.0,0.0,0.0001025518649839,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69610595703125,0.0,0.0,7.574445044156164e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60955810546875,0.0,0.0,0.0001025518940878,291.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40875244140625,0.0,0.0,0.0004864615912083,290.2715148925781,294.1499938964844,265.9707336425781,264.9571228027344,267.03076171875,265.947265625,289.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.39365005493164,-0.0,-7.34093816845416e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7194519042969,0.0,0.0,9.73584537860006e-05,291.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.676025390625,0.0,0.0,0.0001025231467792,290.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69012451171875,0.0,0.0,7.572323374915868e-05,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6041259765625,0.0,0.0,0.0001025231686071,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4046325683594,0.0,0.0,0.0004863253270741,290.2668762207031,294.1499938964844,265.97686767578125,264.96343994140625,267.0210876464844,265.95263671875,289.0586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.38067626953125,-0.0,-7.336825547099579e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132873535156,0.0,0.0,9.733109618537128e-05,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701354980469,0.0,0.0,0.0001024943339871,290.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68414306640625,0.0,0.0,7.570195884909481e-05,290.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5987243652344,0.0,0.0,0.0001024943558149,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4005126953125,0.0,0.0,0.0004861886845901,290.26226806640625,294.1499938964844,265.9833679199219,264.9703063964844,267.01153564453125,265.95819091796875,289.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.367454528808594,-0.0,-7.332702267603963e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70098876953125,0.0,0.0,9.727620636112988e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65838623046875,0.0,0.0,0.0001024365337798,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67218017578125,0.0,0.0,7.565926352981478e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5878601074219,0.0,0.0,0.0001024365556077,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3922119140625,0.0,0.0,0.0004859144682995,290.25299072265625,294.1499938964844,265.9973449707031,264.9857177734375,266.992919921875,265.969970703125,289.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839861929416,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.340293884277344,-0.0,-7.324432971245187e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70098876953125,0.0,0.0,9.727620636112988e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65838623046875,0.0,0.0,0.0001024365337798,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67218017578125,0.0,0.0,7.565926352981478e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5878601074219,0.0,0.0,0.0001024365556077,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3922119140625,0.0,0.0,0.0004859144682995,290.25299072265625,294.1499938964844,265.9973449707031,264.9857177734375,266.992919921875,265.969970703125,289.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839861929416,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.340293884277344,-0.0,-7.324432971245187e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6886901855469,0.0,0.0,9.722118556965142e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466369628906,0.0,0.0,0.0001023785953293,290.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6602783203125,0.0,0.0,7.561646634712815e-05,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770263671875,0.0,0.0,0.0001023786171572,291.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3838806152344,0.0,0.0,0.0004856396699324,290.2436828613281,294.1499938964844,266.0125732421875,265.0031433105469,266.97491455078125,265.9826965332031,289.0282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.312223434448242,-0.0,-7.31614875348896e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6886901855469,0.0,0.0,9.722118556965142e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466369628906,0.0,0.0,0.0001023785953293,290.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6602783203125,0.0,0.0,7.561646634712815e-05,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770263671875,0.0,0.0,0.0001023786171572,291.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3838806152344,0.0,0.0,0.0004856396699324,290.2436828613281,294.1499938964844,266.0125732421875,265.0031433105469,266.97491455078125,265.9826965332031,289.0282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.312223434448242,-0.0,-7.31614875348896e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6764221191406,0.0,0.0,9.716615750221536e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6349182128906,0.0,0.0,0.0001023206496029,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483764648437,0.0,0.0,7.557366916444153e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5661926269531,0.0,0.0,0.0001023206714307,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3755187988281,0.0,0.0,0.0004853647842537,290.2343444824219,294.1499938964844,266.0289306640625,265.0223999023437,266.95758056640625,265.9964904785156,289.0161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.283353805541992,-0.0,-7.307868798989149e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6764221191406,0.0,0.0,9.716615750221536e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6349182128906,0.0,0.0,0.0001023206496029,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483764648437,0.0,0.0,7.557366916444153e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5661926269531,0.0,0.0,0.0001023206714307,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3755187988281,0.0,0.0,0.0004853647842537,290.2343444824219,294.1499938964844,266.0289306640625,265.0223999023437,266.95758056640625,265.9964904785156,289.0161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.283353805541992,-0.0,-7.307868798989149e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6641845703125,0.0,0.0,9.711122402222828e-05,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6231994628906,0.0,0.0,0.0001022627984639,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.636474609375,0.0,0.0,7.553094474133104e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55535888671875,0.0,0.0,0.0001022628202917,291.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671264648437,0.0,0.0,0.0004850903933402,290.2250061035156,294.1499938964844,266.0462951660156,265.0433349609375,266.9408569335937,266.0112609863281,289.0040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.253782272338867,-0.0,-7.299606608057729e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6641845703125,0.0,0.0,9.711122402222828e-05,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6231994628906,0.0,0.0,0.0001022627984639,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.636474609375,0.0,0.0,7.553094474133104e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55535888671875,0.0,0.0,0.0001022628202917,291.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671264648437,0.0,0.0,0.0004850903933402,290.2250061035156,294.1499938964844,266.0462951660156,265.0433349609375,266.9408569335937,266.0112609863281,289.0040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.253782272338867,-0.0,-7.299606608057729e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580810546875,0.0,0.0,9.708382276585326e-05,291.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6173400878906,0.0,0.0,0.00010223393474,290.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63055419921875,0.0,0.0,7.550962618552148e-05,290.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5499572753906,0.0,0.0,0.0001022339565679,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3629455566406,0.0,0.0,0.0004849534889217,290.2203063964844,294.1499938964844,266.0552978515625,265.05438232421875,266.9327392578125,266.0190124511719,288.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.23876953125,-0.0,-7.295486170733056e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6519470214844,0.0,0.0,9.705647244118154e-05,291.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61151123046875,0.0,0.0,0.0001022051437757,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246032714844,0.0,0.0,7.548835856141523e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5445556640625,0.0,0.0,0.0001022051656036,291.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587341308594,0.0,0.0,0.0004848168755415,290.2156066894531,294.1499938964844,266.06451416015625,265.0657653808594,266.9247741699219,266.0270080566406,288.99200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.223615646362305,-0.0,-7.291377102092157e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6397705078125,0.0,0.0,9.700199007056652e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5998229980469,0.0,0.0,0.00010214777285,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127624511719,0.0,0.0,7.544598338427022e-05,290.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5337219238281,0.0,0.0,0.0001021477874019,291.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35028076171875,0.0,0.0,0.0004845447547268,290.2062072753906,294.1499938964844,266.0835266113281,265.0895080566406,266.90936279296875,266.04364013671875,288.97998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.19293785095215,-0.0,-7.283192360318935e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6397705078125,0.0,0.0,9.700199007056652e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5998229980469,0.0,0.0,0.00010214777285,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127624511719,0.0,0.0,7.544598338427022e-05,290.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5337219238281,0.0,0.0,0.0001021477874019,291.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35028076171875,0.0,0.0,0.0004845447547268,290.2062072753906,294.1499938964844,266.0835266113281,265.0895080566406,266.90936279296875,266.04364013671875,288.97998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.19293785095215,-0.0,-7.283192360318935e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275939941406,0.0,0.0,9.694782784208655e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5881652832031,0.0,0.0,0.0001020907293423,290.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009216308594,0.0,0.0,7.54038555896841e-05,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5228881835937,0.0,0.0,0.0001020907511701,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.341796875,0.0,0.0,0.000484274176415,290.19677734375,294.1499938964844,266.1031799316406,265.1143798828125,266.89459228515625,266.06109619140625,288.9679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.16185760498047,-0.0,-7.275060198708162e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275939941406,0.0,0.0,9.694782784208655e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5881652832031,0.0,0.0,0.0001020907293423,290.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009216308594,0.0,0.0,7.54038555896841e-05,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5228881835937,0.0,0.0,0.0001020907511701,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.341796875,0.0,0.0,0.000484274176415,290.19677734375,294.1499938964844,266.1031799316406,265.1143798828125,266.89459228515625,266.06109619140625,288.9679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.16185760498047,-0.0,-7.275060198708162e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
