time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350460,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61541748046875,0.0,0.0,9.689406579127537e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765075683594,0.0,0.0,0.0001020341151161,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.589111328125,0.0,0.0,7.536204066127539e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5120849609375,0.0,0.0,0.0001020341369439,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.33331298828125,0.0,0.0,0.0004840056353714,290.18731689453125,294.1499938964844,266.12335205078125,265.1402282714844,266.8804626464844,266.07928466796875,288.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373252451419,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.130460739135742,-0.0,-7.266991985943605e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61541748046875,0.0,0.0,9.689406579127537e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765075683594,0.0,0.0,0.0001020341151161,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.589111328125,0.0,0.0,7.536204066127539e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5120849609375,0.0,0.0,0.0001020341369439,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.33331298828125,0.0,0.0,0.0004840056353714,290.18731689453125,294.1499938964844,266.12335205078125,265.1402282714844,266.8804626464844,266.07928466796875,288.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373252451419,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.130460739135742,-0.0,-7.266991985943605e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033020019531,0.0,0.0,9.68407330219634e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5648498535156,0.0,0.0,0.0001019779592752,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57733154296875,0.0,0.0,7.532056042691693e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50128173828125,0.0,0.0,0.0001019779811031,291.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3247985839844,0.0,0.0,0.0004837392480112,290.1778564453125,294.1499938964844,266.1439514160156,265.16680908203125,266.8669738769531,266.0980834960937,288.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.098844528198242,-0.0,-7.258994116909889e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033020019531,0.0,0.0,9.68407330219634e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5648498535156,0.0,0.0,0.0001019779592752,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57733154296875,0.0,0.0,7.532056042691693e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50128173828125,0.0,0.0,0.0001019779811031,291.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3247985839844,0.0,0.0,0.0004837392480112,290.1778564453125,294.1499938964844,266.1439514160156,265.16680908203125,266.8669738769531,266.0980834960937,288.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.098844528198242,-0.0,-7.258994116909889e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.59722900390625,0.0,0.0,9.681424853624776e-05,291.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5590515136719,0.0,0.0,0.0001019500632537,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5714416503906,0.0,0.0,7.529996219091117e-05,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.495849609375,0.0,0.0,0.0001019500850816,291.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32049560546875,0.0,0.0,0.0004836069128941,290.173095703125,294.1499938964844,266.15435791015625,265.18035888671875,266.8604431152344,266.1076965332031,288.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315390536561,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.082979202270508,-0.0,-7.255023604102463e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5911865234375,0.0,0.0,9.67879022937268e-05,291.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55322265625,0.0,0.0,0.0001019223273033,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5655517578125,0.0,0.0,7.527947309426963e-05,290.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4904479980469,0.0,0.0,0.0001019223418552,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.31622314453125,0.0,0.0,0.0004834753344766,290.1683349609375,294.1499938964844,266.1648254394531,265.19403076171875,266.8540954589844,266.117431640625,288.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520307209243128e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.067094802856445,-0.0,-7.25107582866258e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790710449219,0.0,0.0,9.673565364209936e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5416259765625,0.0,0.0,0.0001018672992358,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.55377197265625,0.0,0.0,7.52388295950368e-05,290.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4796447753906,0.0,0.0,0.0001018673210637,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3076477050781,0.0,0.0,0.0004832143313251,290.1588134765625,294.1499938964844,266.1858825683594,265.2216186523437,266.84185791015625,266.1371765136719,288.9201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.035310745239258,-0.0,-7.24324777934271e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790710449219,0.0,0.0,9.673565364209936e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5416259765625,0.0,0.0,0.0001018672992358,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.55377197265625,0.0,0.0,7.52388295950368e-05,290.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4796447753906,0.0,0.0,0.0001018673210637,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3076477050781,0.0,0.0,0.0004832143313251,290.1588134765625,294.1499938964844,266.1858825683594,265.2216186523437,266.84185791015625,266.1371765136719,288.9201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.035310745239258,-0.0,-7.24324777934271e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5670166015625,0.0,0.0,9.66839652392082e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.530029296875,0.0,0.0,0.0001018128750729,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5420227050781,0.0,0.0,7.519862992921844e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4688415527344,0.0,0.0,0.0001018128896248,291.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2990417480469,0.0,0.0,0.0004829561512451,290.1492919921875,294.1499938964844,266.2070007324219,265.2494812011719,266.8302307128906,266.1572265625,288.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.00357437133789,-0.0,-7.235508547864812e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5670166015625,0.0,0.0,9.66839652392082e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.530029296875,0.0,0.0,0.0001018128750729,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5420227050781,0.0,0.0,7.519862992921844e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4688415527344,0.0,0.0,0.0001018128896248,291.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2990417480469,0.0,0.0,0.0004829561512451,290.1492919921875,294.1499938964844,266.2070007324219,265.2494812011719,266.8302307128906,266.1572265625,288.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.00357437133789,-0.0,-7.235508547864812e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.554931640625,0.0,0.0,9.663299715612084e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184326171875,0.0,0.0,0.0001017592003336,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302734375,0.0,0.0,7.515899051213637e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4580383300781,0.0,0.0,0.0001017592221614,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2904052734375,0.0,0.0,0.0004827015800401,290.13970947265625,294.1499938964844,266.2280578613281,265.2773742675781,266.8192138671875,266.1774597167969,288.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.971991539001465,-0.0,-7.227881582139163e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.554931640625,0.0,0.0,9.663299715612084e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184326171875,0.0,0.0,0.0001017592003336,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302734375,0.0,0.0,7.515899051213637e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4580383300781,0.0,0.0,0.0001017592221614,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2904052734375,0.0,0.0,0.0004827015800401,290.13970947265625,294.1499938964844,266.2280578613281,265.2773742675781,266.8192138671875,266.1774597167969,288.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.971991539001465,-0.0,-7.227881582139163e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5429077148437,0.0,0.0,9.658271301304922e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068664550781,0.0,0.0,0.0001017062459141,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185546875,0.0,0.0,7.511987496400252e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472351074219,0.0,0.0,0.0001017062677419,291.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28173828125,0.0,0.0,0.0004824503848794,290.130126953125,294.1499938964844,266.2489318847656,265.3051147460937,266.8087463378906,266.19781494140625,288.8846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290722129866,-0.0233215410262346,0.0,0.0,0.0,-0.0094056893140077,60.0,-15.940624237060549,-0.0,-7.220360487281141e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5429077148437,0.0,0.0,9.658271301304922e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068664550781,0.0,0.0,0.0001017062459141,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185546875,0.0,0.0,7.511987496400252e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472351074219,0.0,0.0,0.0001017062677419,291.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28173828125,0.0,0.0,0.0004824503848794,290.130126953125,294.1499938964844,266.2489318847656,265.3051147460937,266.8087463378906,266.19781494140625,288.8846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290722129866,-0.0233215410262346,0.0,0.0,0.0,-0.0094056893140077,60.0,-15.940624237060549,-0.0,-7.220360487281141e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5368957519531,0.0,0.0,9.655790927354246e-05,291.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5010986328125,0.0,0.0,0.0001016801252262,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126953125,0.0,0.0,7.510058640036732e-05,290.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4418334960937,0.0,0.0,0.0001016801470541,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.27740478515625,0.0,0.0,0.0004823264607694,290.12530517578125,294.1499938964844,266.2592468261719,265.31890869140625,266.8037414550781,266.2079772949219,288.8786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716902201653e-09,0.0010288078337907,-0.0232406090945005,0.0,0.0,0.0,-0.0093903662636876,60.0,-15.92506980895996,-0.0,-7.216651454200473e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5308837890625,0.0,0.0,9.653329470893368e-05,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49530029296875,0.0,0.0,0.0001016542082652,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068359375,0.0,0.0,7.50814433558844e-05,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364318847656,0.0,0.0,0.0001016542300931,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2730407714844,0.0,0.0,0.0004822035261895,290.1204833984375,294.1499938964844,266.2695007324219,265.33258056640625,266.7988586425781,266.2181396484375,288.872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603123247623,0.0,0.0,0.0,-0.0093751633539795,60.0,-15.909605979919434,-0.0,-7.212972974457443e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5188903808594,0.0,0.0,9.648485138313843e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837646484375,0.0,0.0,0.0001016031965264,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4951477050781,0.0,0.0,7.504376844735816e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256286621094,0.0,0.0,0.0001016032110783,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2643127441406,0.0,0.0,0.0004819615569431,290.1108703613281,294.1499938964844,266.2896423339844,265.3595275878906,266.78955078125,266.2383117675781,288.8609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142688384145004e-09,0.001028029480949,-0.0230022575706243,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.87903881072998,-0.0,-7.205734675608255e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5188903808594,0.0,0.0,9.648485138313843e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837646484375,0.0,0.0,0.0001016031965264,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4951477050781,0.0,0.0,7.504376844735816e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256286621094,0.0,0.0,0.0001016032110783,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2643127441406,0.0,0.0,0.0004819615569431,290.1108703613281,294.1499938964844,266.2896423339844,265.3595275878906,266.78955078125,266.2383117675781,288.8609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142688384145004e-09,0.001028029480949,-0.0230022575706243,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.87903881072998,-0.0,-7.205734675608255e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.50689697265625,0.0,0.0,9.643733937991784e-05,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.47222900390625,0.0,0.0,0.0001015531597658,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48345947265625,0.0,0.0,7.500680658267811e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4148254394531,0.0,0.0,0.0001015531815937,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2555847167969,0.0,0.0,0.0004817242152057,290.1011962890625,294.1499938964844,266.30926513671875,265.38580322265625,266.7807312011719,266.2582702636719,288.8492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083482410687792e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.848944664001465,-0.0,-7.198638485306219e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.50689697265625,0.0,0.0,9.643733937991784e-05,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.47222900390625,0.0,0.0,0.0001015531597658,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48345947265625,0.0,0.0,7.500680658267811e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4148254394531,0.0,0.0,0.0001015531815937,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2555847167969,0.0,0.0,0.0004817242152057,290.1011962890625,294.1499938964844,266.30926513671875,265.38580322265625,266.7807312011719,266.2582702636719,288.8492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083482410687792e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.848944664001465,-0.0,-7.198638485306219e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.49493408203125,0.0,0.0,9.639116615289822e-05,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.460693359375,0.0,0.0,0.0001015045418171,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4718017578125,0.0,0.0,7.497089973185211e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.404052734375,0.0,0.0,0.0001015045636449,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2467956542969,0.0,0.0,0.0004814935964532,290.0915222167969,294.1499938964844,266.3282470703125,265.41119384765625,266.7724609375,266.27783203125,288.83746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025955094443816e-09,0.0010270313359797,-0.0226965975016355,0.0,0.0,0.0,-0.0092873694375157,60.0,-15.819560050964355,-0.0,-7.191746931312083e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.49493408203125,0.0,0.0,9.639116615289822e-05,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.460693359375,0.0,0.0,0.0001015045418171,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4718017578125,0.0,0.0,7.497089973185211e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.404052734375,0.0,0.0,0.0001015045636449,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2467956542969,0.0,0.0,0.0004814935964532,290.0915222167969,294.1499938964844,266.3282470703125,265.41119384765625,266.7724609375,266.27783203125,288.83746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025955094443816e-09,0.0010270313359797,-0.0226965975016355,0.0,0.0,0.0,-0.0092873694375157,60.0,-15.819560050964355,-0.0,-7.191746931312083e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.48297119140625,0.0,0.0,9.634613525122404e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491882324219,0.0,0.0,0.0001014571171253,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46014404296875,0.0,0.0,7.493587327189744e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.39324951171875,0.0,0.0,0.0001014571389532,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2380065917969,0.0,0.0,0.0004812686529476,290.0818176269531,294.1499938964844,266.346435546875,265.435546875,266.7646484375,266.2970275878906,288.82574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839093708742e-09,0.0010265514720231,-0.0225496590137481,0.0,0.0,0.0,-0.0092595499008893,60.0,-15.790797233581545,-0.0,-7.18502732866e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.48297119140625,0.0,0.0,9.634613525122404e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491882324219,0.0,0.0,0.0001014571171253,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46014404296875,0.0,0.0,7.493587327189744e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.39324951171875,0.0,0.0,0.0001014571389532,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2380065917969,0.0,0.0,0.0004812686529476,290.0818176269531,294.1499938964844,266.346435546875,265.435546875,266.7646484375,266.2970275878906,288.82574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839093708742e-09,0.0010265514720231,-0.0225496590137481,0.0,0.0,0.0,-0.0092595499008893,60.0,-15.790797233581545,-0.0,-7.18502732866e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4770202636719,0.0,0.0,9.632429282646626e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.44342041015625,0.0,0.0,0.0001014341178233,290.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4543151855469,0.0,0.0,7.491888391086832e-05,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3878479003906,0.0,0.0,0.0001014341396512,291.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2336120605469,0.0,0.0,0.0004811595426872,290.07696533203125,294.1499938964844,266.3551940917969,265.4472961425781,266.76092529296875,266.3063659667969,288.81988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.942623530572291e-09,0.0010263187577947,-0.0224783942103385,0.0,0.0,0.0,-0.0092460587620735,60.0,-15.776779174804688,-0.0,-7.181770200759274e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710388183594,0.0,0.0,9.630277781980112e-05,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43768310546875,0.0,0.0,0.0001014114604913,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.448486328125,0.0,0.0,7.49021492083557e-05,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824462890625,0.0,0.0,0.0001014114823192,291.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.22918701171875,0.0,0.0,0.0004810520622413,290.07208251953125,294.1499938964844,266.3637390136719,265.45867919921875,266.7572937011719,266.3155822753906,288.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812088616804e-09,0.0010260894196107,-0.0224081892520189,0.0,0.0,0.0,-0.0092327669262886,60.0,-15.762958526611328,-0.0,-7.178561389764583e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4591064453125,0.0,0.0,9.626113751437516e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261779785156,0.0,0.0,0.0001013676155707,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4368591308594,0.0,0.0,7.486976392101496e-05,290.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.37164306640625,0.0,0.0,0.0001013676301226,291.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203369140625,0.0,0.0,0.0004808440862689,290.0623474121094,294.1499938964844,266.3800354003906,265.4803771972656,266.7503967285156,266.3334350585937,288.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025654724799,8.86393003440844e-09,0.0010256458772346,-0.0222723335027694,0.0,0.0,0.0,-0.0092070465907454,60.0,-15.73606300354004,-0.0,-7.172354798967717e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4591064453125,0.0,0.0,9.626113751437516e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261779785156,0.0,0.0,0.0001013676155707,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4368591308594,0.0,0.0,7.486976392101496e-05,290.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.37164306640625,0.0,0.0,0.0001013676301226,291.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203369140625,0.0,0.0,0.0004808440862689,290.0623474121094,294.1499938964844,266.3800354003906,265.4803771972656,266.7503967285156,266.3334350585937,288.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025654724799,8.86393003440844e-09,0.0010256458772346,-0.0222723335027694,0.0,0.0,0.0,-0.0092070465907454,60.0,-15.73606300354004,-0.0,-7.172354798967717e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472045898437,0.0,0.0,9.62218182394281e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4147033691406,0.0,0.0,0.0001013262080959,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252319335937,0.0,0.0,7.483918307116255e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3608703613281,0.0,0.0,0.0001013262226479,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21148681640625,0.0,0.0,0.0004806476645171,290.0525817871094,294.1499938964844,266.39520263671875,265.50048828125,266.7439270019531,266.3504333496094,288.79071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252356296405,8.814932783707263e-09,0.0010252268984913,-0.0221440326422452,0.0,0.0,0.0,-0.0091827567666769,60.0,-15.710362434387209,-0.0,-7.16649566356864e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472045898437,0.0,0.0,9.62218182394281e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4147033691406,0.0,0.0,0.0001013262080959,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252319335937,0.0,0.0,7.483918307116255e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3608703613281,0.0,0.0,0.0001013262226479,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21148681640625,0.0,0.0,0.0004806476645171,290.0525817871094,294.1499938964844,266.39520263671875,265.50048828125,266.7439270019531,266.3504333496094,288.79071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252356296405,8.814932783707263e-09,0.0010252268984913,-0.0221440326422452,0.0,0.0,0.0,-0.0091827567666769,60.0,-15.710362434387209,-0.0,-7.16649566356864e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4353332519531,0.0,0.0,9.618436160963029e-05,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4031982421875,0.0,0.0,0.0001012867651297,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41363525390625,0.0,0.0,7.481005013687536e-05,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3500671386719,0.0,0.0,0.0001012867796816,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025756835937,0.0,0.0,0.0004804605850949,290.04278564453125,294.1499938964844,266.4091186523437,265.518798828125,266.73779296875,266.3667297363281,288.7790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248365579172,8.768260784108861e-09,0.0010248278267681,-0.0220218189060688,0.0,0.0,0.0,-0.0091596199199557,60.0,-15.685582160949709,-0.0,-7.160916482007451e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4353332519531,0.0,0.0,9.618436160963029e-05,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4031982421875,0.0,0.0,0.0001012867651297,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41363525390625,0.0,0.0,7.481005013687536e-05,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3500671386719,0.0,0.0,0.0001012867796816,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025756835937,0.0,0.0,0.0004804605850949,290.04278564453125,294.1499938964844,266.4091186523437,265.518798828125,266.73779296875,266.3667297363281,288.7790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248365579172,8.768260784108861e-09,0.0010248278267681,-0.0220218189060688,0.0,0.0,0.0,-0.0091596199199557,60.0,-15.685582160949709,-0.0,-7.160916482007451e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4234313964844,0.0,0.0,9.614977898309009e-05,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3917541503906,0.0,0.0,0.0001012503489619,290.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4020080566406,0.0,0.0,7.478315092157573e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392639160156,0.0,0.0,0.0001012503635138,291.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19366455078125,0.0,0.0,0.0004802878247573,290.0329895019531,294.1499938964844,266.42169189453125,265.53515625,266.73199462890625,266.3818664550781,288.7674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244679870083,8.72516903172027e-09,0.0010244592558592,-0.0219089780002832,0.0,0.0,0.0,-0.0091382572427392,60.0,-15.662358283996582,-0.0,-7.155767889344133e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4234313964844,0.0,0.0,9.614977898309009e-05,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3917541503906,0.0,0.0,0.0001012503489619,290.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4020080566406,0.0,0.0,7.478315092157573e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392639160156,0.0,0.0,0.0001012503635138,291.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19366455078125,0.0,0.0,0.0004802878247573,290.0329895019531,294.1499938964844,266.42169189453125,265.53515625,266.73199462890625,266.3818664550781,288.7674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244679870083,8.72516903172027e-09,0.0010244592558592,-0.0219089780002832,0.0,0.0,0.0,-0.0091382572427392,60.0,-15.662358283996582,-0.0,-7.155767889344133e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4175109863281,0.0,0.0,9.613353904569522e-05,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3860168457031,0.0,0.0,0.0001012332431855,290.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3962097167969,0.0,0.0,7.47705198591575e-05,290.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338623046875,0.0,0.0,0.0001012332650134,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1891784667969,0.0,0.0,0.0004802067123819,290.028076171875,294.1499938964844,266.4273986816406,265.5425109863281,266.729248046875,266.3890380859375,288.7616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242948774248,8.704930998248983e-09,0.001024286262691,-0.0218559820204973,0.0,0.0,0.0,-0.0091282241046428,60.0,-15.651263236999512,-0.0,-7.153349912414343e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115905761719,0.0,0.0,9.611820132704452e-05,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802795410156,0.0,0.0,0.0001012170978356,290.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39044189453125,0.0,0.0,7.475859456462786e-05,290.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3284912109375,0.0,0.0,0.0001012171123875,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1847229003906,0.0,0.0,0.0004801300819963,290.0231628417969,294.1499938964844,266.4327697753906,265.54931640625,266.7265319824219,266.3958740234375,288.755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241315467283,8.685819175013876e-09,0.0010241228155791,-0.0218059364706277,0.0,0.0,0.0,-0.0091187497600913,60.0,-15.640569686889648,-0.0,-7.15106764914708e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39971923828125,0.0,0.0,9.609017433831468e-05,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.36883544921875,0.0,0.0,0.0001011875865515,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788452148437,0.0,0.0,7.473679579561576e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.31768798828125,0.0,0.0,0.0001011876011034,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1757507324219,0.0,0.0,0.0004799900925718,290.0133056640625,294.1499938964844,266.4422302246094,265.5611572265625,266.72137451171875,266.4086303710937,288.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238328250125,8.650896887729687e-09,0.0010238242102786,-0.0217144880443811,0.0,0.0,0.0,-0.0091014374047517,60.0,-15.620402336120604,-0.0,-7.146897473830904e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39971923828125,0.0,0.0,9.609017433831468e-05,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.36883544921875,0.0,0.0,0.0001011875865515,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788452148437,0.0,0.0,7.473679579561576e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.31768798828125,0.0,0.0,0.0001011876011034,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1757507324219,0.0,0.0,0.0004799900925718,290.0133056640625,294.1499938964844,266.4422302246094,265.5611572265625,266.72137451171875,266.4086303710937,288.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238328250125,8.650896887729687e-09,0.0010238242102786,-0.0217144880443811,0.0,0.0,0.0,-0.0091014374047517,60.0,-15.620402336120604,-0.0,-7.146897473830904e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38787841796875,0.0,0.0,9.606595267541708e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3573913574219,0.0,0.0,0.0001011620697681,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3672790527344,0.0,0.0,7.471795106539503e-05,290.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.306884765625,0.0,0.0,0.000101162091596,291.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.166748046875,0.0,0.0,0.0004798691079486,290.0034484863281,294.1499938964844,266.45001220703125,265.5704650878906,266.7164001464844,266.42010498046875,288.7327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235746158286,8.620708591422499e-09,0.0010235660010948,-0.0216354355216026,0.0,0.0,0.0,-0.0090864710509777,60.0,-15.601937294006348,-0.0,-7.143293601075129e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
