time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38787841796875,0.0,0.0,9.606595267541708e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3573913574219,0.0,0.0,0.0001011620697681,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3672790527344,0.0,0.0,7.471795106539503e-05,290.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.306884765625,0.0,0.0,0.000101162091596,291.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.166748046875,0.0,0.0,0.0004798691079486,290.0034484863281,294.1499938964844,266.45001220703125,265.5704650878906,266.7164001464844,266.42010498046875,288.7327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235746158286,8.620708591422499e-09,0.0010235660010948,-0.0216354355216026,0.0,0.0,0.0,-0.0090864710509777,60.0,-15.601937294006348,-0.0,-7.143293601075129e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760681152344,0.0,0.0,9.604664228390902e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.345947265625,0.0,0.0,0.0001011417334666,290.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.355712890625,0.0,0.0,7.470293348887935e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.29608154296875,0.0,0.0,0.0001011417552945,291.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15771484375,0.0,0.0,0.0004797726287506,289.9935607910156,294.1499938964844,266.455810546875,265.5771484375,266.711669921875,266.4299621582031,288.7212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233687935397,8.596643397140724e-09,0.0010233601788058,-0.0215724147856235,0.0,0.0,0.0,-0.0090745408087968,60.0,-15.585598945617676,-0.0,-7.140421587337188e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760681152344,0.0,0.0,9.604664228390902e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.345947265625,0.0,0.0,0.0001011417334666,290.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.355712890625,0.0,0.0,7.470293348887935e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.29608154296875,0.0,0.0,0.0001011417552945,291.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15771484375,0.0,0.0,0.0004797726287506,289.9935607910156,294.1499938964844,266.455810546875,265.5771484375,266.711669921875,266.4299621582031,288.7212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233687935397,8.596643397140724e-09,0.0010233601788058,-0.0215724147856235,0.0,0.0,0.0,-0.0090745408087968,60.0,-15.585598945617676,-0.0,-7.140421587337188e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642578125,0.0,0.0,9.603282524039967e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345031738281,0.0,0.0,0.0001011271888273,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3441467285156,0.0,0.0,7.46921868994832e-05,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852783203125,0.0,0.0,0.0001011272033792,291.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.148681640625,0.0,0.0,0.0004797036235686,289.983642578125,294.1499938964844,266.4595642089844,265.5813293457031,266.70709228515625,266.4383850097656,288.709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232215281575,8.579424282117998e-09,0.001023213029839,-0.0215273238718509,0.0,0.0,0.0,-0.0090660043060779,60.0,-15.571232795715332,-0.0,-7.13836669774537e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642578125,0.0,0.0,9.603282524039967e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345031738281,0.0,0.0,0.0001011271888273,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3441467285156,0.0,0.0,7.46921868994832e-05,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852783203125,0.0,0.0,0.0001011272033792,291.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.148681640625,0.0,0.0,0.0004797036235686,289.983642578125,294.1499938964844,266.4595642089844,265.5813293457031,266.70709228515625,266.4383850097656,288.709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232215281575,8.579424282117998e-09,0.001023213029839,-0.0215273238718509,0.0,0.0,0.0,-0.0090660043060779,60.0,-15.571232795715332,-0.0,-7.13836669774537e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583374023437,0.0,0.0,9.602935460861772e-05,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32879638671875,0.0,0.0,0.0001011235362966,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33837890625,0.0,0.0,7.468948751920834e-05,290.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2798767089844,0.0,0.0,0.0001011235508485,291.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441345214844,0.0,0.0,0.0004796863067895,289.97869873046875,294.1499938964844,266.460693359375,265.58251953125,266.7048645019531,266.4418640136719,288.7039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231845080852,8.575099741392478e-09,0.0010231760097667,-0.0215160027146339,0.0,0.0,0.0,-0.0090638613328337,60.0,-15.565163612365724,-0.0,-7.137850843719208e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3524475097656,0.0,0.0,9.602900536265224e-05,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3230895996094,0.0,0.0,0.0001011231652228,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33258056640625,0.0,0.0,7.468921830877662e-05,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27447509765625,0.0,0.0,0.0001011231797747,291.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396179199219,0.0,0.0,0.0004796845605596,289.9737243652344,294.1499938964844,266.4613342285156,265.5830993652344,266.7026672363281,266.4449157714844,288.6982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231807827949,8.574662757609985e-09,0.0010231721680611,-0.021514855325222,0.0,0.0,0.0,-0.0090636443346738,60.0,-15.55981731414795,-0.0,-7.13779826355676e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34063720703125,0.0,0.0,9.60404213401489e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116455078125,0.0,0.0,0.0001011351851047,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.321044921875,0.0,0.0,7.469809497706592e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.263671875,0.0,0.0,0.0001011352069326,291.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1305236816406,0.0,0.0,0.0004797415749635,289.9637756347656,294.1499938964844,266.4611511230469,265.5825500488281,266.69830322265625,266.4497375488281,288.6867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233023203909,8.588879829574125e-09,0.0010232937056571,-0.0215520877391099,0.0,0.0,0.0,-0.0090706916525959,60.0,-15.551650047302246,-0.0,-7.139495039609757e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34063720703125,0.0,0.0,9.60404213401489e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116455078125,0.0,0.0,0.0001011351851047,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.321044921875,0.0,0.0,7.469809497706592e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.263671875,0.0,0.0,0.0001011352069326,291.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1305236816406,0.0,0.0,0.0004797415749635,289.9637756347656,294.1499938964844,266.4611511230469,265.5825500488281,266.69830322265625,266.4497375488281,288.6867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233023203909,8.588879829574125e-09,0.0010232937056571,-0.0215520877391099,0.0,0.0,0.0,-0.0090706916525959,60.0,-15.551650047302246,-0.0,-7.139495039609757e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.328857421875,0.0,0.0,9.607277752365916e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002319335937,0.0,0.0,0.0001011692584143,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3095092773437,0.0,0.0,7.472326251445338e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528381347656,0.0,0.0,0.0001011692729662,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.12139892578125,0.0,0.0,0.000479903188534,289.95379638671875,294.1499938964844,266.45904541015625,265.5797424316406,266.6939697265625,266.4527282714844,288.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236469097435,8.629187142616956e-09,0.0010236382950097,-0.0216576363891363,0.0,0.0,0.0,-0.0090906731784343,60.0,-15.547764778137209,-0.0,-7.144305413930854e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.328857421875,0.0,0.0,9.607277752365916e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002319335937,0.0,0.0,0.0001011692584143,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3095092773437,0.0,0.0,7.472326251445338e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528381347656,0.0,0.0,0.0001011692729662,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.12139892578125,0.0,0.0,0.000479903188534,289.95379638671875,294.1499938964844,266.45904541015625,265.5797424316406,266.6939697265625,266.4527282714844,288.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236469097435,8.629187142616956e-09,0.0010236382950097,-0.0216576363891363,0.0,0.0,0.0,-0.0090906731784343,60.0,-15.547764778137209,-0.0,-7.144305413930854e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3170471191406,0.0,0.0,9.613103611627594e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2887878417969,0.0,0.0,0.0001012306092889,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2979431152344,0.0,0.0,7.476857717847452e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.24200439453125,0.0,0.0,0.0001012306238408,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1122131347656,0.0,0.0,0.0004801942268386,289.9437866210937,294.1499938964844,266.4551086425781,265.5747985839844,266.689697265625,266.453857421875,288.6638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242675198242,8.701766418539592e-09,0.0010242589050903,-0.0218476951122283,0.0,0.0,0.0,-0.009126653894782,60.0,-15.548904418945312,-0.0,-7.152971903678917e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3170471191406,0.0,0.0,9.613103611627594e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2887878417969,0.0,0.0,0.0001012306092889,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2979431152344,0.0,0.0,7.476857717847452e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.24200439453125,0.0,0.0,0.0001012306238408,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1122131347656,0.0,0.0,0.0004801942268386,289.9437866210937,294.1499938964844,266.4551086425781,265.5747985839844,266.689697265625,266.453857421875,288.6638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242675198242,8.701766418539592e-09,0.0010242589050903,-0.0218476951122283,0.0,0.0,0.0,-0.009126653894782,60.0,-15.548904418945312,-0.0,-7.152971903678917e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3052673339844,0.0,0.0,9.6220028353855e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.27734375,0.0,0.0,0.0001013243236229,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864074707031,0.0,0.0,7.483779336325824e-05,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2311706542969,0.0,0.0,0.0001013243381748,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.10302734375,0.0,0.0,0.000480638758745,289.9337463378906,294.1499938964844,266.44940185546875,265.5678100585937,266.68536376953125,266.4530944824219,288.6524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252156062051,8.812638618849178e-09,0.0010252067586407,-0.022138025611639,0.0,0.0,0.0,-0.0091816168278455,60.0,-15.556021690368652,-0.0,-7.166221394072636e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3052673339844,0.0,0.0,9.6220028353855e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.27734375,0.0,0.0,0.0001013243236229,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864074707031,0.0,0.0,7.483779336325824e-05,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2311706542969,0.0,0.0,0.0001013243381748,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.10302734375,0.0,0.0,0.000480638758745,289.9337463378906,294.1499938964844,266.44940185546875,265.5678100585937,266.68536376953125,266.4530944824219,288.6524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252156062051,8.812638618849178e-09,0.0010252067586407,-0.022138025611639,0.0,0.0,0.0,-0.0091816168278455,60.0,-15.556021690368652,-0.0,-7.166221394072636e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2993469238281,0.0,0.0,9.627610415918753e-05,291.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716369628906,0.0,0.0,0.0001013833752949,290.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806091308594,0.0,0.0,7.488140545319766e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257385253906,0.0,0.0,0.0001013833898468,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0984191894531,0.0,0.0,0.0004809188540093,289.9287109375,294.1499938964844,266.4458923339844,265.5635681152344,266.6831970214844,266.4519958496094,288.6467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258130496367,8.882502733342791e-09,0.0010258042020723,-0.022320969030261,0.0,0.0,0.0,-0.0092162517830729,60.0,-15.561833381652832,-0.0,-7.174576666102439e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29345703125,0.0,0.0,9.634073649067432e-05,291.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2658996582031,0.0,0.0,0.0001014514346024,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2748413085937,0.0,0.0,7.493167504435405e-05,290.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203063964844,0.0,0.0,0.0001014514491544,291.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09381103515625,0.0,0.0,0.0004812417319044,289.9236755371094,294.1499938964844,266.44195556640625,265.5588684082031,266.6809997558594,266.4504699707031,288.6410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102650152985,8.963026765229642e-09,0.0010264925658702,-0.0225318223237991,0.0,0.0,0.0,-0.0092561701312661,60.0,-15.569199562072754,-0.0,-7.184212336142083e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816467285156,0.0,0.0,9.64957071118988e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.25445556640625,0.0,0.0,0.0001016146270558,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2632751464844,0.0,0.0,7.505221583414823e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2094421386719,0.0,0.0,0.0001016146416077,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08453369140625,0.0,0.0,0.0004820158646907,289.91357421875,294.1499938964844,266.4328308105469,265.5480651855469,266.67657470703125,266.4460754394531,288.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281527647748,9.156109648245092e-09,0.0010281435679644,-0.0230374000966548,0.0,0.0,0.0,-0.0093518896028399,60.0,-15.588650703430176,-0.0,-7.207343344362016e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816467285156,0.0,0.0,9.64957071118988e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.25445556640625,0.0,0.0,0.0001016146270558,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2632751464844,0.0,0.0,7.505221583414823e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2094421386719,0.0,0.0,0.0001016146416077,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08453369140625,0.0,0.0,0.0004820158646907,289.91357421875,294.1499938964844,266.4328308105469,265.5480651855469,266.67657470703125,266.4460754394531,288.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281527647748,9.156109648245092e-09,0.0010281435679644,-0.0230374000966548,0.0,0.0,0.0,-0.0093518896028399,60.0,-15.588650703430176,-0.0,-7.207343344362016e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2698059082031,0.0,0.0,9.668221173342316e-05,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24298095703125,0.0,0.0,0.0001018110269797,290.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2516784667969,0.0,0.0,7.519726932514459e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.19854736328125,0.0,0.0,0.0001018110415316,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0752258300781,0.0,0.0,0.0004829474783036,289.9034423828125,294.1499938964844,266.4220886230469,265.5354919433594,266.6720275878906,266.43963623046875,288.6182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301397414878,9.38846955733652e-09,0.0010301303118467,-0.0236458033323287,0.0,0.0,0.0,-0.0094670802354812,60.0,-15.615066528320312,-0.0,-7.235230015112394e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2698059082031,0.0,0.0,9.668221173342316e-05,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24298095703125,0.0,0.0,0.0001018110269797,290.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2516784667969,0.0,0.0,7.519726932514459e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.19854736328125,0.0,0.0,0.0001018110415316,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0752258300781,0.0,0.0,0.0004829474783036,289.9034423828125,294.1499938964844,266.4220886230469,265.5354919433594,266.6720275878906,266.43963623046875,288.6182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301397414878,9.38846955733652e-09,0.0010301303118467,-0.0236458033323287,0.0,0.0,0.0,-0.0094670802354812,60.0,-15.615066528320312,-0.0,-7.235230015112394e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2579650878906,0.0,0.0,9.68984968494624e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2314758300781,0.0,0.0,0.0001020387790049,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24005126953125,0.0,0.0,7.536548946518451e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1876220703125,0.0,0.0,0.0001020387935568,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658874511719,0.0,0.0,0.000484027841594,289.89324951171875,294.1499938964844,266.4097900390625,265.521240234375,266.6673278808594,266.43133544921875,288.60693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032444066368,9.6579366726246e-09,0.0010324344038963,-0.024351330474019,0.0,0.0,0.0,-0.0096006654202938,60.0,-15.647394180297852,-0.0,-7.26763644820494e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2579650878906,0.0,0.0,9.68984968494624e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2314758300781,0.0,0.0,0.0001020387790049,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24005126953125,0.0,0.0,7.536548946518451e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1876220703125,0.0,0.0,0.0001020387935568,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658874511719,0.0,0.0,0.000484027841594,289.89324951171875,294.1499938964844,266.4097900390625,265.521240234375,266.6673278808594,266.43133544921875,288.60693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032444066368,9.6579366726246e-09,0.0010324344038963,-0.024351330474019,0.0,0.0,0.0,-0.0096006654202938,60.0,-15.647394180297852,-0.0,-7.26763644820494e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2461242675781,0.0,0.0,9.714093175716698e-05,291.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2199401855469,0.0,0.0,0.0001022940778057,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284240722656,0.0,0.0,7.555405318271369e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766357421875,0.0,0.0,0.0001022940923576,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0564880371094,0.0,0.0,0.0004852388810832,289.8830261230469,294.1499938964844,266.3959655761719,265.50543212890625,266.6624450683594,266.421142578125,288.5955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350270895287,9.959992830488318e-09,0.0010350171942263,-0.0251421425491571,0.0,0.0,0.0,-0.0097504071891307,60.0,-15.68533706665039,-0.0,-7.304048210698967e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2461242675781,0.0,0.0,9.714093175716698e-05,291.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2199401855469,0.0,0.0,0.0001022940778057,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284240722656,0.0,0.0,7.555405318271369e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766357421875,0.0,0.0,0.0001022940923576,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0564880371094,0.0,0.0,0.0004852388810832,289.8830261230469,294.1499938964844,266.3959655761719,265.50543212890625,266.6624450683594,266.421142578125,288.5955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350270895287,9.959992830488318e-09,0.0010350171942263,-0.0251421425491571,0.0,0.0,0.0,-0.0097504071891307,60.0,-15.68533706665039,-0.0,-7.304048210698967e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2401733398437,0.0,0.0,9.727029828354716e-05,291.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21417236328125,0.0,0.0,0.0001024303055601,290.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225952148437,0.0,0.0,7.565467240056023e-05,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.171142578125,0.0,0.0,0.000102430320112,291.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517578125,0.0,0.0,0.0004858850734308,289.8778991699219,294.1499938964844,266.38848876953125,265.4969482421875,266.6599426269531,266.4153137207031,288.58990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364054469391,1.01211705683113e-08,0.0010363953188061,-0.0255641024559736,0.0,0.0,0.0,-0.0098303090780973,60.0,-15.706243515014648,-0.0,-7.323514950030585e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2342224121094,0.0,0.0,9.74040012806654e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2084045410156,0.0,0.0,0.0001025711026159,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167663574219,0.0,0.0,7.575866038678214e-05,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656494140625,0.0,0.0,0.0001025711171678,291.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0470275878906,0.0,0.0,0.0004865529772359,289.87274169921875,294.1499938964844,266.38067626953125,265.4881286621094,266.6573791503906,266.4090576171875,288.5842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378300212323,1.0287754648174996e-08,0.0010378196602687,-0.0260002017021179,0.0,0.0,0.0,-0.0099128913134336,60.0,-15.728205680847168,-0.0,-7.343661678760327e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2223205566406,0.0,0.0,9.768200106918812e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968078613281,0.0,0.0,0.0001028638507705,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.205078125,0.0,0.0,7.597488001920283e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546325683594,0.0,0.0,0.0001028638653224,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375366210937,0.0,0.0,0.0004879416082985,289.8624267578125,294.1499938964844,266.3639831542969,265.46942138671875,266.652099609375,266.3952331542969,288.5729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407919762656,1.0634114921970196e-08,0.001040781266056,-0.0269068889319896,0.0,0.0,0.0,-0.0100845973938703,60.0,-15.774919509887695,-0.0,-7.385639833046298e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2223205566406,0.0,0.0,9.768200106918812e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968078613281,0.0,0.0,0.0001028638507705,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.205078125,0.0,0.0,7.597488001920283e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546325683594,0.0,0.0,0.0001028638653224,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375366210937,0.0,0.0,0.0004879416082985,289.8624267578125,294.1499938964844,266.3639831542969,265.46942138671875,266.652099609375,266.3952331542969,288.5729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407919762656,1.0634114921970196e-08,0.001040781266056,-0.0269068889319896,0.0,0.0,0.0,-0.0100845973938703,60.0,-15.774919509887695,-0.0,-7.385639833046298e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103576660156,0.0,0.0,9.796882659429684e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1852111816406,0.0,0.0,0.0001031658903229,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.193359375,0.0,0.0,7.61979681556113e-05,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435546875,0.0,0.0,0.0001031659048749,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279846191406,0.0,0.0,0.0004893743898719,289.85205078125,294.1499938964844,266.3459167480469,265.44940185546875,266.6465759277344,266.3796081542969,288.56158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991478838207058e-08,0.0010438369354233,-0.0278423130512237,0.0,0.0,0.0,-0.010261757299304,60.0,-15.824691772460938,-0.0,-7.42907602102605e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103576660156,0.0,0.0,9.796882659429684e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1852111816406,0.0,0.0,0.0001031658903229,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.193359375,0.0,0.0,7.61979681556113e-05,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435546875,0.0,0.0,0.0001031659048749,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279846191406,0.0,0.0,0.0004893743898719,289.85205078125,294.1499938964844,266.3459167480469,265.44940185546875,266.6465759277344,266.3796081542969,288.56158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991478838207058e-08,0.0010438369354233,-0.0278423130512237,0.0,0.0,0.0,-0.010261757299304,60.0,-15.824691772460938,-0.0,-7.42907602102605e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1983947753906,0.0,0.0,9.825824236031622e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1735534667969,0.0,0.0,0.0001034706583595,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1816101074219,0.0,0.0,7.642307173227891e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324462890625,0.0,0.0,0.0001034706729114,291.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01837158203125,0.0,0.0,0.000490820093546,289.8416442871094,294.1499938964844,266.3265991210937,265.4281921386719,266.6407775878906,266.3623046875,288.5502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469316039234,1.1352065953929014e-08,0.0010469203116372,-0.028786102309823,0.0,0.0,0.0,-0.0104405153542757,60.0,-15.87637996673584,-0.0,-7.473033036831114e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1983947753906,0.0,0.0,9.825824236031622e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1735534667969,0.0,0.0,0.0001034706583595,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1816101074219,0.0,0.0,7.642307173227891e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324462890625,0.0,0.0,0.0001034706729114,291.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01837158203125,0.0,0.0,0.000490820093546,289.8416442871094,294.1499938964844,266.3265991210937,265.4281921386719,266.6407775878906,266.3623046875,288.5502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469316039234,1.1352065953929014e-08,0.0010469203116372,-0.028786102309823,0.0,0.0,0.0,-0.0104405153542757,60.0,-15.87637996673584,-0.0,-7.473033036831114e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864013671875,0.0,0.0,9.854511881712824e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1618957519531,0.0,0.0,0.0001037727633956,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698303222656,0.0,0.0,7.664620352443308e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1213073730469,0.0,0.0,0.0001037727706716,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087280273437,0.0,0.0,0.00049225310795,289.8311767578125,294.1499938964844,266.3059997558594,265.4058837890625,266.6347351074219,266.3436584472656,288.5389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.1709502700796293e-08,0.0010499765630811,-0.0297215692698955,0.0,0.0,0.0,-0.0106177115812897,60.0,-15.9290189743042,-0.0,-7.516734257251302e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864013671875,0.0,0.0,9.854511881712824e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1618957519531,0.0,0.0,0.0001037727633956,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698303222656,0.0,0.0,7.664620352443308e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1213073730469,0.0,0.0,0.0001037727706716,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087280273437,0.0,0.0,0.00049225310795,289.8311767578125,294.1499938964844,266.3059997558594,265.4058837890625,266.6347351074219,266.3436584472656,288.5389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.1709502700796293e-08,0.0010499765630811,-0.0297215692698955,0.0,0.0,0.0,-0.0106177115812897,60.0,-15.9290189743042,-0.0,-7.516734257251302e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1803894042969,0.0,0.0,9.868567576631904e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1560363769531,0.0,0.0,0.0001039207709254,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639404296875,0.0,0.0,7.675551751162857e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.11572265625,0.0,0.0,0.0001039207782014,291.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038757324219,0.0,0.0,0.000492955208756,289.8258972167969,294.1499938964844,266.2952575683594,265.3943176269531,266.6315612792969,266.33367919921875,288.5332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514858877286,1.1884621287094888e-08,0.0010514740133658,-0.0301798526197671,0.0,0.0,0.0,-0.0107045257464051,60.0,-15.95543384552002,-0.0,-7.538191226785784e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17437744140625,0.0,0.0,9.882348967948928e-05,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1501770019531,0.0,0.0,0.0001040658899,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.15802001953125,0.0,0.0,7.686270691920072e-05,290.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1101379394531,0.0,0.0,0.0001040659044519,291.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9990234375,0.0,0.0,0.0004936436307616,289.8206481933594,294.1499938964844,266.28424072265625,265.3825378417969,266.6283569335937,266.3233642578125,288.5276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529542341828,1.2056327491904996e-08,0.0010529422434046,-0.0306291878223419,0.0,0.0,0.0,-0.0107896467670798,60.0,-15.981741905212402,-0.0,-7.559259529443808e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1623229980469,0.0,0.0,9.908638458000496e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.138427734375,0.0,0.0,0.0001043427328113,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14617919921875,0.0,0.0,7.706718315603212e-05,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09893798828125,0.0,0.0,0.0001043427473632,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892578125,0.0,0.0,0.0004949568537995,289.8100891113281,294.1499938964844,266.2613220214844,265.3582458496094,266.6216735839844,266.3018493652344,288.51629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557554196566,1.2383880587663045e-08,0.0010557430796325,-0.0314863100647926,0.0,0.0,0.0,-0.010952029377222,60.0,-16.03357696533203,-0.0,-7.599531670621219e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1623229980469,0.0,0.0,9.908638458000496e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.138427734375,0.0,0.0,0.0001043427328113,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14617919921875,0.0,0.0,7.706718315603212e-05,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09893798828125,0.0,0.0,0.0001043427473632,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892578125,0.0,0.0,0.0004949568537995,289.8100891113281,294.1499938964844,266.2613220214844,265.3582458496094,266.6216735839844,266.3018493652344,288.51629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557554196566,1.2383880587663045e-08,0.0010557430796325,-0.0314863100647926,0.0,0.0,0.0,-0.010952029377222,60.0,-16.03357696533203,-0.0,-7.599531670621219e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
