time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502380371094,0.0,0.0,9.932739340001716e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266784667969,0.0,0.0,0.0001045965254888,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343078613281,0.0,0.0,7.725463365204632e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0876770019531,0.0,0.0,0.0001045965400408,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794616699219,0.0,0.0,0.0004961607046425,289.7994689941406,294.1499938964844,266.2373352050781,265.3331298828125,266.6146545410156,266.27899169921875,288.5049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583233088254,1.2684161276865781e-08,0.0010583106195554,-0.0322720035910606,0.0,0.0,0.0,-0.011100891046226,60.0,-16.083106994628906,-0.0,-7.636544552269697e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502380371094,0.0,0.0,9.932739340001716e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266784667969,0.0,0.0,0.0001045965254888,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343078613281,0.0,0.0,7.725463365204632e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0876770019531,0.0,0.0,0.0001045965400408,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794616699219,0.0,0.0,0.0004961607046425,289.7994689941406,294.1499938964844,266.2373352050781,265.3331298828125,266.6146545410156,266.27899169921875,288.5049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583233088254,1.2684161276865781e-08,0.0010583106195554,-0.0322720035910606,0.0,0.0,0.0,-0.011100891046226,60.0,-16.083106994628906,-0.0,-7.636544552269697e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1381530761719,0.0,0.0,9.954078996088356e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148986816406,0.0,0.0,0.0001048212434398,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224365234375,0.0,0.0,7.742060552118346e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.076416015625,0.0,0.0,0.0001048212579917,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696044921875,0.0,0.0,0.0004972266615368,289.788818359375,294.1499938964844,266.2123107910156,265.3072814941406,266.6072692871094,266.2550048828125,288.4936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605971328914,1.2950040151338273e-08,0.0010605842107906,-0.032967634499073,0.0,0.0,0.0,-0.0112326983362436,60.0,-16.12950897216797,-0.0,-7.669392232401152e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1381530761719,0.0,0.0,9.954078996088356e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148986816406,0.0,0.0,0.0001048212434398,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224365234375,0.0,0.0,7.742060552118346e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.076416015625,0.0,0.0,0.0001048212579917,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696044921875,0.0,0.0,0.0004972266615368,289.788818359375,294.1499938964844,266.2123107910156,265.3072814941406,266.6072692871094,266.2550048828125,288.4936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605971328914,1.2950040151338273e-08,0.0010605842107906,-0.032967634499073,0.0,0.0,0.0,-0.0112326983362436,60.0,-16.12950897216797,-0.0,-7.669392232401152e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12603759765625,0.0,0.0,9.97219976852648e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.10308837890625,0.0,0.0,0.0001050120699801,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11053466796875,0.0,0.0,7.756154809612781e-05,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.06512451171875,0.0,0.0,0.0001050120772561,291.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.959716796875,0.0,0.0,0.0004981318488717,289.77813720703125,294.1499938964844,266.18634033203125,265.28076171875,266.5995483398437,266.2299499511719,288.4822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625279974192,1.3175815105626045e-08,0.0010625147260725,-0.0335583053529262,0.0,0.0,0.0,-0.0113446246832609,60.0,-16.17183494567871,-0.0,-7.697340009826803e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12603759765625,0.0,0.0,9.97219976852648e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.10308837890625,0.0,0.0,0.0001050120699801,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11053466796875,0.0,0.0,7.756154809612781e-05,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.06512451171875,0.0,0.0,0.0001050120772561,291.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.959716796875,0.0,0.0,0.0004981318488717,289.77813720703125,294.1499938964844,266.18634033203125,265.28076171875,266.5995483398437,266.2299499511719,288.4822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625279974192,1.3175815105626045e-08,0.0010625147260725,-0.0335583053529262,0.0,0.0,0.0,-0.0113446246832609,60.0,-16.17183494567871,-0.0,-7.697340009826803e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199645996094,0.0,0.0,9.980117465602234e-05,291.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09716796875,0.0,0.0,0.0001050954451784,290.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1045837402344,0.0,0.0,7.762313180137426e-05,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594482421875,0.0,0.0,0.0001050954524544,291.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9547424316406,0.0,0.0,0.0004985273699276,289.77276611328125,294.1499938964844,266.1730041503906,265.2673034667969,266.5955505371094,266.21710205078125,288.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633715428411,1.3274462418166877e-08,0.0010633582714945,-0.0338163748383522,0.0,0.0,0.0,-0.0113935284316539,60.0,-16.191444396972656,-0.0,-7.7095677397665e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1139221191406,0.0,0.0,9.987171506509183e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0912780761719,0.0,0.0,0.0001051697254297,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986022949219,0.0,0.0,7.76779925217852e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0538024902344,0.0,0.0,0.0001051697399816,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94976806640625,0.0,0.0,0.0004988797008991,289.76739501953125,294.1499938964844,266.159423828125,265.2536926269531,266.5914306640625,266.2039794921875,288.470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641231201589,1.3362349449153044e-08,0.0010641098488122,-0.034046284854412,0.0,0.0,0.0,-0.0114370975643396,60.0,-16.209850311279297,-0.0,-7.720469596961267e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1017761230469,0.0,0.0,9.998968744184822e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794372558594,0.0,0.0,0.00010529395513,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.086669921875,0.0,0.0,7.776974962325767e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0424499511719,0.0,0.0,0.0001052939624059,291.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9398193359375,0.0,0.0,0.0004994689952582,289.75665283203125,294.1499938964844,266.13165283203125,265.22613525390625,266.5829772949219,266.1771240234375,288.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653801728039,1.3509331431293958e-08,0.0010653666686266,-0.0344307832419872,0.0,0.0,0.0,-0.0115099633112549,60.0,-16.243446350097656,-0.0,-7.738718466043792e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1017761230469,0.0,0.0,9.998968744184822e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794372558594,0.0,0.0,0.00010529395513,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.086669921875,0.0,0.0,7.776974962325767e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0424499511719,0.0,0.0,0.0001052939624059,291.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9398193359375,0.0,0.0,0.0004994689952582,289.75665283203125,294.1499938964844,266.13165283203125,265.22613525390625,266.5829772949219,266.1771240234375,288.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653801728039,1.3509331431293958e-08,0.0010653666686266,-0.0344307832419872,0.0,0.0,0.0,-0.0115099633112549,60.0,-16.243446350097656,-0.0,-7.738718466043792e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08966064453125,0.0,0.0,0.0001000763732008,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0675964355469,0.0,0.0,0.0001053852392942,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0747375488281,0.0,0.0,7.783716864651069e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0310974121094,0.0,0.0,0.0001053852465702,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9298095703125,0.0,0.0,0.0004999020020477,289.7458801269531,294.1499938964844,266.10308837890625,265.1982116699219,266.5741271972656,266.14947509765625,288.4481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663039283826,1.3617333927129494e-08,0.00106629030779,-0.0347132980823516,0.0,0.0,0.0,-0.0115635050460696,60.0,-16.2724609375,-0.0,-7.752142039407772e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08966064453125,0.0,0.0,0.0001000763732008,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0675964355469,0.0,0.0,0.0001053852392942,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0747375488281,0.0,0.0,7.783716864651069e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0310974121094,0.0,0.0,0.0001053852465702,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9298095703125,0.0,0.0,0.0004999020020477,289.7458801269531,294.1499938964844,266.10308837890625,265.1982116699219,266.5741271972656,266.14947509765625,288.4481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663039283826,1.3617333927129494e-08,0.00106629030779,-0.0347132980823516,0.0,0.0,0.0,-0.0115635050460696,60.0,-16.2724609375,-0.0,-7.752142039407772e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775146484375,0.0,0.0,0.0001001360287773,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0557556152344,0.0,0.0,0.0001054480599123,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.06280517578125,0.0,0.0,7.788357470417395e-05,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0197448730469,0.0,0.0,0.0001054480744642,291.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197998046875,0.0,0.0,0.0005002000252716,289.7350769042969,294.1499938964844,266.0737609863281,265.16998291015625,266.5648803710937,266.12109375,288.4367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669395560398,1.369166025000368e-08,0.0010669258190318,-0.0349077209830284,0.0,0.0,0.0,-0.0116003518924117,60.0,-16.297433853149414,-0.0,-7.761386200400011e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775146484375,0.0,0.0,0.0001001360287773,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0557556152344,0.0,0.0,0.0001054480599123,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.06280517578125,0.0,0.0,7.788357470417395e-05,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0197448730469,0.0,0.0,0.0001054480744642,291.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197998046875,0.0,0.0,0.0005002000252716,289.7350769042969,294.1499938964844,266.0737609863281,265.16998291015625,266.5648803710937,266.12109375,288.4367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669395560398,1.369166025000368e-08,0.0010669258190318,-0.0349077209830284,0.0,0.0,0.0,-0.0116003518924117,60.0,-16.297433853149414,-0.0,-7.761386200400011e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653686523437,0.0,0.0,0.0001001709388219,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439147949219,0.0,0.0,0.0001054848180501,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0508728027344,0.0,0.0,7.791072130203247e-05,290.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.00836181640625,0.0,0.0,0.000105484832602,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9097595214844,0.0,0.0,0.0005003744154237,289.7242431640625,294.1499938964844,266.0437316894531,265.1415405273437,266.5552673339844,266.092041015625,288.4253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673115029931,1.3735151682681136e-08,0.0010672977659851,-0.0350214801728725,0.0,0.0,0.0,-0.0116219129413366,60.0,-16.31878089904785,-0.0,-7.766798404418297e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653686523437,0.0,0.0,0.0001001709388219,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439147949219,0.0,0.0,0.0001054848180501,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0508728027344,0.0,0.0,7.791072130203247e-05,290.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.00836181640625,0.0,0.0,0.000105484832602,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9097595214844,0.0,0.0,0.0005003744154237,289.7242431640625,294.1499938964844,266.0437316894531,265.1415405273437,266.5552673339844,266.092041015625,288.4253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673115029931,1.3735151682681136e-08,0.0010672977659851,-0.0350214801728725,0.0,0.0,0.0,-0.0116219129413366,60.0,-16.31878089904785,-0.0,-7.766798404418297e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592956542969,0.0,0.0,0.0001001799173536,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379638671875,0.0,0.0,0.000105494276795,290.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448913574219,0.0,0.0,7.791770622134209e-05,290.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.002685546875,0.0,0.0,0.0001054942913469,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9047241210937,0.0,0.0,0.0005004192935302,289.7188415527344,294.1499938964844,266.0284729003906,265.1272888183594,266.55029296875,266.0772399902344,288.419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674071963876,1.3746339178055678e-08,0.0010673934593796,-0.0350507460534572,0.0,0.0,0.0,-0.0116274589672684,60.0,-16.327999114990234,-0.0,-7.76819035763765e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0532531738281,0.0,0.0,0.0001001842174446,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03204345703125,0.0,0.0,0.0001054988097166,290.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389099121094,0.0,0.0,7.792105316184461e-05,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9969787597656,0.0,0.0,0.0001054988169926,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8996887207031,0.0,0.0,0.0005004407721571,289.7134094238281,294.1499938964844,266.0130615234375,265.1130065917969,266.5452575683594,266.06231689453125,288.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674530640244,1.3751694893926473e-08,0.0010674393270164,-0.0350647531449794,0.0,0.0,0.0,-0.0116301141679286,60.0,-16.336549758911133,-0.0,-7.768856846723794e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411071777344,0.0,0.0,0.0001001792916213,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02020263671875,0.0,0.0,0.0001054936146829,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0269775390625,0.0,0.0,7.791721873218194e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.985595703125,0.0,0.0,0.0001054936292348,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895874023437,0.0,0.0,0.0005004161503165,289.7025451660156,294.1499938964844,265.9818115234375,265.0844421386719,266.53485107421875,266.03204345703125,288.40252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674005607143,1.3745547811083725e-08,0.0010673868237063,-0.0350486747920513,0.0,0.0,0.0,-0.0116270668804645,60.0,-16.35176658630371,-0.0,-7.768092302740116e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411071777344,0.0,0.0,0.0001001792916213,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02020263671875,0.0,0.0,0.0001054936146829,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0269775390625,0.0,0.0,7.791721873218194e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.985595703125,0.0,0.0,0.0001054936292348,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895874023437,0.0,0.0,0.0005004161503165,289.7025451660156,294.1499938964844,265.9818115234375,265.0844421386719,266.53485107421875,266.03204345703125,288.40252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674005607143,1.3745547811083725e-08,0.0010673868237063,-0.0350486747920513,0.0,0.0,0.0,-0.0116270668804645,60.0,-16.35176658630371,-0.0,-7.768092302740116e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02899169921875,0.0,0.0,0.0001001613709377,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.00836181640625,0.0,0.0,0.0001054747481248,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150451660156,0.0,0.0,7.790327799739316e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742126464844,0.0,0.0,0.0001054747554007,291.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8794860839844,0.0,0.0,0.0005003266269341,289.6916809082031,294.1499938964844,265.95001220703125,265.0559387207031,266.5240478515625,266.00115966796875,288.3910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672096395865,1.3723212788363526e-08,0.0010671959025785,-0.0349902547895908,0.0,0.0,0.0,-0.0116159953176975,60.0,-16.364606857299805,-0.0,-7.765311949015087e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02899169921875,0.0,0.0,0.0001001613709377,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.00836181640625,0.0,0.0,0.0001054747481248,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150451660156,0.0,0.0,7.790327799739316e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742126464844,0.0,0.0,0.0001054747554007,291.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8794860839844,0.0,0.0,0.0005003266269341,289.6916809082031,294.1499938964844,265.95001220703125,265.0559387207031,266.5240478515625,266.00115966796875,288.3910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672096395865,1.3723212788363526e-08,0.0010671959025785,-0.0349902547895908,0.0,0.0,0.0,-0.0116159953176975,60.0,-16.364606857299805,-0.0,-7.765311949015087e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0168762207031,0.0,0.0,0.0001001344135147,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9965209960937,0.0,0.0,0.0001054463573382,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0031433105469,0.0,0.0,7.78823159635067e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9628295898437,0.0,0.0,0.0001054463646141,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8693542480469,0.0,0.0,0.0005001919344067,289.6808166503906,294.1499938964844,265.917236328125,265.0271911621094,266.5128173828125,265.9696960449219,288.3796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689619215995208e-08,0.0010669087059795,-0.0349023789167404,0.0,0.0,0.0,-0.0115993414074182,60.0,-16.37614631652832,-0.0,-7.761132536643346e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0168762207031,0.0,0.0,0.0001001344135147,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9965209960937,0.0,0.0,0.0001054463573382,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0031433105469,0.0,0.0,7.78823159635067e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9628295898437,0.0,0.0,0.0001054463646141,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8693542480469,0.0,0.0,0.0005001919344067,289.6808166503906,294.1499938964844,265.917236328125,265.0271911621094,266.5128173828125,265.9696960449219,288.3796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689619215995208e-08,0.0010669087059795,-0.0349023789167404,0.0,0.0,0.0,-0.0115993414074182,60.0,-16.37614631652832,-0.0,-7.761132536643346e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047912597656,0.0,0.0,0.000100104844023,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9847106933594,0.0,0.0,0.0001054152162396,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9912109375,0.0,0.0,7.785931666148826e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9514465332031,0.0,0.0,0.0001054152307915,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.85919189453125,0.0,0.0,0.000500044261571,289.669921875,294.1499938964844,265.8830261230469,264.997802734375,266.50115966796875,265.937255859375,288.3681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652771357897109e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.38766860961914,-0.0,-7.756548825454956e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047912597656,0.0,0.0,0.000100104844023,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9847106933594,0.0,0.0,0.0001054152162396,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9912109375,0.0,0.0,7.785931666148826e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9514465332031,0.0,0.0,0.0001054152307915,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.85919189453125,0.0,0.0,0.000500044261571,289.669921875,294.1499938964844,265.8830261230469,264.997802734375,266.50115966796875,265.937255859375,288.3681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652771357897109e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.38766860961914,-0.0,-7.756548825454956e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9987487792969,0.0,0.0,0.0001000900374492,291.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9787902832031,0.0,0.0,0.0001053996238624,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852600097656,0.0,0.0,7.784779882058501e-05,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9457702636719,0.0,0.0,0.0001053996384143,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8541259765625,0.0,0.0,0.0004999702796339,289.6644592285156,294.1499938964844,265.8653564453125,264.9828186035156,266.49517822265625,265.920654296875,288.36236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634320339406258e-08,0.0010664358269423,-0.0347577296197414,0.0,0.0,0.0,-0.0115719279274344,60.0,-16.393653869628906,-0.0,-7.754253772418451e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927062988281,0.0,0.0,0.0001000758638838,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9728698730469,0.0,0.0,0.0001053847008734,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.97930908203125,0.0,0.0,7.783677574479952e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9400634765625,0.0,0.0,0.0001053847081493,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8490295410156,0.0,0.0,0.0004998994991183,289.6590270996094,294.1499938964844,265.8473205566406,264.9676818847656,266.48907470703125,265.9036865234375,288.35662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616656246995262e-08,0.0010662848362699,-0.0347115248441696,0.0,0.0,0.0,-0.0115631707012653,60.0,-16.399938583374023,-0.0,-7.752057484822218e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9806213378906,0.0,0.0,0.0001000499396468,291.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9610595703125,0.0,0.0,0.0001053574014804,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674072265625,0.0,0.0,7.781661406625062e-05,290.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286804199219,0.0,0.0,0.0001053574160323,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388671875,0.0,0.0,0.0004997699870727,289.6481018066406,294.1499938964844,265.8101501464844,264.9367370605469,266.4765319824219,265.8689270019531,288.3450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.41348648071289,-0.0,-7.748041497279702e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9806213378906,0.0,0.0,0.0001000499396468,291.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9610595703125,0.0,0.0,0.0001053574014804,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674072265625,0.0,0.0,7.781661406625062e-05,290.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286804199219,0.0,0.0,0.0001053574160323,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388671875,0.0,0.0,0.0004997699870727,289.6481018066406,294.1499938964844,265.8101501464844,264.9367370605469,266.4765319824219,265.8689270019531,288.3450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.41348648071289,-0.0,-7.748041497279702e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96856689453125,0.0,0.0,0.0001000291522359,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9492492675781,0.0,0.0,0.0001053355153999,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9555053710937,0.0,0.0,7.78004468884319e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9173278808594,0.0,0.0,0.0001053355226758,291.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82867431640625,0.0,0.0,0.0004996662028133,289.6371765136719,294.1499938964844,265.7714538574219,264.9049072265625,266.4635009765625,265.8326721191406,288.33355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558446809724956e-08,0.0010657870443537,-0.0345592610538005,0.0,0.0,0.0,-0.0115343136712908,60.0,-16.428844451904297,-0.0,-7.744821317601237e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96856689453125,0.0,0.0,0.0001000291522359,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9492492675781,0.0,0.0,0.0001053355153999,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9555053710937,0.0,0.0,7.78004468884319e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9173278808594,0.0,0.0,0.0001053355226758,291.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82867431640625,0.0,0.0,0.0004996662028133,289.6371765136719,294.1499938964844,265.7714538574219,264.9049072265625,266.4635009765625,265.8326721191406,288.33355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558446809724956e-08,0.0010657870443537,-0.0345592610538005,0.0,0.0,0.0,-0.0115343136712908,60.0,-16.428844451904297,-0.0,-7.744821317601237e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9565124511719,0.0,0.0,0.0001000141637632,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374389648437,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9436340332031,0.0,0.0,7.778879080433398e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90594482421875,0.0,0.0,0.0001053197411238,291.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8184509277344,0.0,0.0,0.0004995912895537,289.6262512207031,294.1499938964844,265.7312316894531,264.8721008300781,266.45001220703125,265.79510498046875,288.322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.446006774902344,-0.0,-7.742499974483509e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9565124511719,0.0,0.0,0.0001000141637632,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374389648437,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9436340332031,0.0,0.0,7.778879080433398e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90594482421875,0.0,0.0,0.0001053197411238,291.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8184509277344,0.0,0.0,0.0004995912895537,289.6262512207031,294.1499938964844,265.7312316894531,264.8721008300781,266.45001220703125,265.79510498046875,288.322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.446006774902344,-0.0,-7.742499974483509e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9444580078125,0.0,0.0,0.0001000067641143,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256591796875,0.0,0.0,0.0001053119340213,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317321777344,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89453125,0.0,0.0,0.0001053119485732,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8082275390625,0.0,0.0,0.0004995543276891,289.6153259277344,294.1499938964844,265.689453125,264.83819580078125,266.4359436035156,265.7558288574219,288.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530542020134817e-08,0.001065548392944,-0.0344862639904022,0.0,0.0,0.0,-0.0115204798057675,60.0,-16.465618133544922,-0.0,-7.741353869050729e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9444580078125,0.0,0.0,0.0001000067641143,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256591796875,0.0,0.0,0.0001053119340213,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317321777344,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89453125,0.0,0.0,0.0001053119485732,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8082275390625,0.0,0.0,0.0004995543276891,289.6153259277344,294.1499938964844,265.689453125,264.83819580078125,266.4359436035156,265.7558288574219,288.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530542020134817e-08,0.001065548392944,-0.0344862639904022,0.0,0.0,0.0,-0.0115204798057675,60.0,-16.465618133544922,-0.0,-7.741353869050729e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9384155273437,0.0,0.0,0.0001000053089228,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.91973876953125,0.0,0.0,0.0001053104060702,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258117675781,0.0,0.0,7.778190047247335e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88885498046875,0.0,0.0,0.0001053104133461,291.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031005859375,0.0,0.0,0.0004995471099391,289.6098327636719,294.1499938964844,265.66796875,264.8208312988281,266.4287414550781,265.7357177734375,288.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655462974682,1.3528729247980209e-08,0.0010655327932909,-0.0344815216958522,0.0,0.0,0.0,-0.011519581079483,60.0,-16.47613525390625,-0.0,-7.741128627003492e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324035644531,0.0,0.0,0.0001000063930405,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9138488769531,0.0,0.0,0.0001053115483955,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9198608398437,0.0,0.0,7.77827444835566e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8831481933594,0.0,0.0,0.0001053115556715,291.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7979736328125,0.0,0.0,0.0004995525232516,289.6043701171875,294.1499938964844,265.6460876464844,264.8031921386719,266.4213562011719,265.7151184082031,288.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530077502821314e-08,0.001065544434823,-0.0344850495457649,0.0,0.0,0.0,-0.0115202497690916,60.0,-16.487369537353516,-0.0,-7.74129631508913e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203491210937,0.0,0.0,0.0001000137999653,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020690917969,0.0,0.0,0.0001053193482221,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9079895019531,0.0,0.0,7.778850704198703e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87176513671875,0.0,0.0,0.000105319355498,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7877197265625,0.0,0.0,0.0004995894851163,289.5933837890625,294.1499938964844,265.60113525390625,264.7669372558594,266.4062805175781,265.6729431152344,288.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.353929857117464e-08,0.0010656232479959,-0.0345091708004474,0.0,0.0,0.0,-0.0115248207002878,60.0,-16.51133918762207,-0.0,-7.742441709979175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
