time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203491210937,0.0,0.0,0.0001000137999653,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020690917969,0.0,0.0,0.0001053193482221,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9079895019531,0.0,0.0,7.778850704198703e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87176513671875,0.0,0.0,0.000105319355498,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7877197265625,0.0,0.0,0.0004995894851163,289.5933837890625,294.1499938964844,265.60113525390625,264.7669372558594,266.4062805175781,265.6729431152344,288.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.353929857117464e-08,0.0010656232479959,-0.0345091708004474,0.0,0.0,0.0,-0.0115248207002878,60.0,-16.51133918762207,-0.0,-7.742441709979175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9083251953125,0.0,0.0,0.0001000288175418,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8902587890625,0.0,0.0,0.000105335158878,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8961181640625,0.0,0.0,7.78001849539578e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603820800781,0.0,0.0,0.0001053351734299,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7774353027344,0.0,0.0,0.0004996645147912,289.5823974609375,294.1499938964844,265.5545654296875,264.7293701171875,266.3905944824219,265.6290283203125,288.2756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.537948608398438,-0.0,-7.744766605810582e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9083251953125,0.0,0.0,0.0001000288175418,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8902587890625,0.0,0.0,0.000105335158878,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8961181640625,0.0,0.0,7.78001849539578e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603820800781,0.0,0.0,0.0001053351734299,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7774353027344,0.0,0.0,0.0004996645147912,289.5823974609375,294.1499938964844,265.5545654296875,264.7293701171875,266.3905944824219,265.6290283203125,288.2756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.537948608398438,-0.0,-7.744766605810582e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.89630126953125,0.0,0.0,0.0001000521588139,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.87847900390625,0.0,0.0,0.0001053597370628,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8842468261719,0.0,0.0,7.781833846820518e-05,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8489685058594,0.0,0.0,0.0001053597516147,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7671203613281,0.0,0.0,0.000499781104736,289.5714111328125,294.1499938964844,265.50634765625,264.6903991699219,266.37420654296875,265.5832824707031,288.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587083458332929e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.567224502563477,-0.0,-7.748381136707394e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.89630126953125,0.0,0.0,0.0001000521588139,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.87847900390625,0.0,0.0,0.0001053597370628,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8842468261719,0.0,0.0,7.781833846820518e-05,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8489685058594,0.0,0.0,0.0001053597516147,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7671203613281,0.0,0.0,0.000499781104736,289.5714111328125,294.1499938964844,265.50634765625,264.6903991699219,266.37420654296875,265.5832824707031,288.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587083458332929e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.567224502563477,-0.0,-7.748381136707394e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8842468261719,0.0,0.0,0.0001000821939669,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8666687011719,0.0,0.0,0.0001053913729265,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.87237548828125,0.0,0.0,7.784170156810433e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83758544921875,0.0,0.0,0.0001053913802024,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7568054199219,0.0,0.0,0.0004999311640858,289.5604248046875,294.1499938964844,265.4564819335937,264.64996337890625,266.3573303222656,265.5361022949219,288.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.5985164642334,-0.0,-7.753033770541151e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8842468261719,0.0,0.0,0.0001000821939669,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8666687011719,0.0,0.0,0.0001053913729265,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.87237548828125,0.0,0.0,7.784170156810433e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83758544921875,0.0,0.0,0.0001053913802024,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7568054199219,0.0,0.0,0.0004999311640858,289.5604248046875,294.1499938964844,265.4564819335937,264.64996337890625,266.3573303222656,265.5361022949219,288.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.5985164642334,-0.0,-7.753033770541151e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.87823486328125,0.0,0.0,0.0001001002965494,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8607788085937,0.0,0.0,0.0001054104286595,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.866455078125,0.0,0.0,7.785578054608777e-05,290.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8318786621094,0.0,0.0,0.0001054104359354,291.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75164794921875,0.0,0.0,0.0005000215605832,289.5549011230469,294.1499938964844,265.430908203125,264.6291809082031,266.3485717773437,265.51177978515625,288.24658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.3647053265231081e-08,0.0010665444424375,-0.0347910374402999,0.0,0.0,0.0,-0.0115782385692,60.0,-16.615306854248047,-0.0,-7.75583757217646e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8722229003906,0.0,0.0,0.0001001198543235,291.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8548889160156,0.0,0.0,0.0001054310341714,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8605041503906,0.0,0.0,7.787099457345903e-05,290.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.826171875,0.0,0.0,0.0001054310414474,291.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464599609375,0.0,0.0,0.0005001192912459,289.54937744140625,294.1499938964844,265.4049072265625,264.60797119140625,266.3396911621094,265.487060546875,288.2407531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671427545602912e-08,0.0010667528258636,-0.0348547957837581,0.0,0.0,0.0,-0.0115903215482831,60.0,-16.63258934020996,-0.0,-7.75886945802995e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8601989746094,0.0,0.0,0.0001001649507088,291.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84307861328125,0.0,0.0,0.0001054785170708,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486328125,0.0,0.0,7.79060646891594e-05,290.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8147277832031,0.0,0.0,0.0001054785243468,291.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7361145019531,0.0,0.0,0.0005003445548936,289.5383605957031,294.1499938964844,265.3516540527344,264.5643615722656,266.3213806152344,265.4361877441406,288.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.3727608383362622e-08,0.0010672332718968,-0.0350017510354518,0.0,0.0,0.0,-0.0116181727498769,60.0,-16.669132232666016,-0.0,-7.765859066921622e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8601989746094,0.0,0.0,0.0001001649507088,291.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84307861328125,0.0,0.0,0.0001054785170708,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486328125,0.0,0.0,7.79060646891594e-05,290.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8147277832031,0.0,0.0,0.0001054785243468,291.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7361145019531,0.0,0.0,0.0005003445548936,289.5383605957031,294.1499938964844,265.3516540527344,264.5643615722656,266.3213806152344,265.4361877441406,288.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.3727608383362622e-08,0.0010672332718968,-0.0350017510354518,0.0,0.0,0.0,-0.0116181727498769,60.0,-16.669132232666016,-0.0,-7.765859066921622e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8481750488281,0.0,0.0,0.0001002161807264,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8312683105469,0.0,0.0,0.0001055324682965,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367614746094,0.0,0.0,7.794591510901228e-05,290.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8033142089844,0.0,0.0,0.0001055324755725,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257080078125,0.0,0.0,0.000500600435771,289.5272827148437,294.1499938964844,265.2966613769531,264.51904296875,266.302490234375,265.38385009765625,288.2174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791435549137532e-08,0.0010677790269255,-0.0351687036454677,0.0,0.0,0.0,-0.0116498144343495,60.0,-16.707704544067383,-0.0,-7.77380435579289e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8481750488281,0.0,0.0,0.0001002161807264,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8312683105469,0.0,0.0,0.0001055324682965,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367614746094,0.0,0.0,7.794591510901228e-05,290.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8033142089844,0.0,0.0,0.0001055324755725,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257080078125,0.0,0.0,0.000500600435771,289.5272827148437,294.1499938964844,265.2966613769531,264.51904296875,266.302490234375,265.38385009765625,288.2174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791435549137532e-08,0.0010677790269255,-0.0351687036454677,0.0,0.0,0.0,-0.0116498144343495,60.0,-16.707704544067383,-0.0,-7.77380435579289e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0001002745993901,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194885253906,0.0,0.0,0.0001055939865182,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82489013671875,0.0,0.0,7.799135346431285e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7918701171875,0.0,0.0,0.0001055939937941,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7153015136719,0.0,0.0,0.0005008922889828,289.5162353515625,294.1499938964844,265.2398986816406,264.4718933105469,266.2828063964844,265.3294982910156,288.2057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068415120244,1.3864221770631957e-08,0.0010684012668207,-0.0353590883314609,0.0,0.0,0.0,-0.0116858975961804,60.0,-16.74907684326172,-0.0,-7.782870170558456e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0001002745993901,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194885253906,0.0,0.0,0.0001055939865182,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82489013671875,0.0,0.0,7.799135346431285e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7918701171875,0.0,0.0,0.0001055939937941,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7153015136719,0.0,0.0,0.0005008922889828,289.5162353515625,294.1499938964844,265.2398986816406,264.4718933105469,266.2828063964844,265.3294982910156,288.2057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068415120244,1.3864221770631957e-08,0.0010684012668207,-0.0353590883314609,0.0,0.0,0.0,-0.0116858975961804,60.0,-16.74907684326172,-0.0,-7.782870170558456e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8241271972656,0.0,0.0,0.0001003394427243,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.80767822265625,0.0,0.0,0.0001056622713804,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81298828125,0.0,0.0,7.804178312653676e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7804260253906,0.0,0.0,0.0001056622786563,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.70489501953125,0.0,0.0,0.0005012161564081,289.505126953125,294.1499938964844,265.181396484375,264.42291259765625,266.262451171875,265.2734680175781,288.1940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.792638778686523,-0.0,-7.792938561124174e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8241271972656,0.0,0.0,0.0001003394427243,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.80767822265625,0.0,0.0,0.0001056622713804,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81298828125,0.0,0.0,7.804178312653676e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7804260253906,0.0,0.0,0.0001056622786563,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.70489501953125,0.0,0.0,0.0005012161564081,289.505126953125,294.1499938964844,265.181396484375,264.42291259765625,266.262451171875,265.2734680175781,288.1940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.792638778686523,-0.0,-7.792938561124174e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8180847167969,0.0,0.0,0.0001003748402581,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8017578125,0.0,0.0,0.0001056995388353,290.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070678710937,0.0,0.0,7.806931535014883e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77471923828125,0.0,0.0,0.0001056995461112,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6996459960937,0.0,0.0,0.000501392991282,289.49957275390625,294.1499938964844,265.1514892578125,264.3976745605469,266.2519226074219,265.24462890625,288.1881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989110314582833e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478100582957,60.0,-16.81552505493164,-0.0,-7.798437451356224e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.81207275390625,0.0,0.0,0.0001004114601528,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7958374023437,0.0,0.0,0.0001057381014106,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8011169433594,0.0,0.0,7.809780072420835e-05,290.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689819335937,0.0,0.0,0.0001057381159625,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6944274902344,0.0,0.0,0.0005015759379602,289.4940185546875,294.1499938964844,265.12109375,264.3719787597656,266.2412414550781,265.2154541015625,288.1822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698592523112,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.83885955810547,-0.0,-7.804128188126924e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.800048828125,0.0,0.0,0.0001004911027848,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7840270996094,0.0,0.0,0.0001058219640981,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7892150878906,0.0,0.0,7.81597409513779e-05,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.75750732421875,0.0,0.0,0.00010582197865,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6839599609375,0.0,0.0,0.0005019737291149,289.48291015625,294.1499938964844,265.0589904785156,264.3190002441406,266.2192687988281,265.1555480957031,288.1705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133959780338046e-08,0.0010707075707614,-0.0360645987093448,0.0,0.0,0.0,-0.0118196178227663,60.0,-16.887643814086914,-0.0,-7.816512237468487e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.800048828125,0.0,0.0,0.0001004911027848,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7840270996094,0.0,0.0,0.0001058219640981,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7892150878906,0.0,0.0,7.81597409513779e-05,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.75750732421875,0.0,0.0,0.00010582197865,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6839599609375,0.0,0.0,0.0005019737291149,289.48291015625,294.1499938964844,265.0589904785156,264.3190002441406,266.2192687988281,265.1555480957031,288.1705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133959780338046e-08,0.0010707075707614,-0.0360645987093448,0.0,0.0,0.0,-0.0118196178227663,60.0,-16.887643814086914,-0.0,-7.816512237468487e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7879943847656,0.0,0.0,0.0001005782978609,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7721862792969,0.0,0.0,0.0001059137939591,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7773132324219,0.0,0.0,7.82275601522997e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7460327148437,0.0,0.0,0.0001059138012351,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734619140625,0.0,0.0,0.0005024092970415,289.4717712402344,294.1499938964844,264.9950256347656,264.2639465332031,266.19659423828125,265.093994140625,288.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716507676988,1.4242606205527863e-08,0.0010716365650296,-0.0363487489521503,0.0,0.0,0.0,-0.0118734771385788,60.0,-16.93878173828125,-0.0,-7.830082893178769e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7879943847656,0.0,0.0,0.0001005782978609,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7721862792969,0.0,0.0,0.0001059137939591,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7773132324219,0.0,0.0,7.82275601522997e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7460327148437,0.0,0.0,0.0001059138012351,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734619140625,0.0,0.0,0.0005024092970415,289.4717712402344,294.1499938964844,264.9950256347656,264.2639465332031,266.19659423828125,265.093994140625,288.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716507676988,1.4242606205527863e-08,0.0010716365650296,-0.0363487489521503,0.0,0.0,0.0,-0.0118734771385788,60.0,-16.93878173828125,-0.0,-7.830082893178769e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.77593994140625,0.0,0.0,0.0001006746533676,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7603454589844,0.0,0.0,0.0001060152571881,290.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7654113769531,0.0,0.0,7.830250251572579e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.73455810546875,0.0,0.0,0.000106015264464,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6629333496094,0.0,0.0,0.0005028906161896,289.4606018066406,294.1499938964844,264.9292297363281,264.20672607421875,266.1730651855469,265.0303649902344,288.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072677434422,1.4362656841626633e-08,0.0010726629989221,-0.036662720143795,0.0,0.0,0.0,-0.0119329914450645,60.0,-16.99301528930664,-0.0,-7.84509168738623e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.77593994140625,0.0,0.0,0.0001006746533676,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7603454589844,0.0,0.0,0.0001060152571881,290.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7654113769531,0.0,0.0,7.830250251572579e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.73455810546875,0.0,0.0,0.000106015264464,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6629333496094,0.0,0.0,0.0005028906161896,289.4606018066406,294.1499938964844,264.9292297363281,264.20672607421875,266.1730651855469,265.0303649902344,288.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072677434422,1.4362656841626633e-08,0.0010726629989221,-0.036662720143795,0.0,0.0,0.0,-0.0119329914450645,60.0,-16.99301528930664,-0.0,-7.84509168738623e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7638854980469,0.0,0.0,0.0001007820101222,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7485046386719,0.0,0.0,0.0001061283110175,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75347900390625,0.0,0.0,7.838600140530616e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230529785156,0.0,0.0,0.0001061283182934,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6523742675781,0.0,0.0,0.0005034268833696,289.44940185546875,294.1499938964844,264.8615417480469,264.1472473144531,266.1485900878906,264.9646301269531,288.1351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073821214959,1.4496416511633471e-08,0.0010738066630437,-0.0370125323534011,0.0,0.0,0.0,-0.0119993016123771,60.0,-17.050477981567383,-0.0,-7.861832074240739e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7638854980469,0.0,0.0,0.0001007820101222,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7485046386719,0.0,0.0,0.0001061283110175,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75347900390625,0.0,0.0,7.838600140530616e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230529785156,0.0,0.0,0.0001061283182934,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6523742675781,0.0,0.0,0.0005034268833696,289.44940185546875,294.1499938964844,264.8615417480469,264.1472473144531,266.1485900878906,264.9646301269531,288.1351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073821214959,1.4496416511633471e-08,0.0010738066630437,-0.0370125323534011,0.0,0.0,0.0,-0.0119993016123771,60.0,-17.050477981567383,-0.0,-7.861832074240739e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.75787353515625,0.0,0.0,0.0001008392573567,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7425842285156,0.0,0.0,0.0001061885923263,290.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7475280761719,0.0,0.0,7.843053026590496e-05,290.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71728515625,0.0,0.0,0.0001061885996023,291.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6470947265625,0.0,0.0,0.0005037128576077,289.4438171386719,294.1499938964844,264.8269958496094,264.1166381835937,266.1360778808594,264.9311218261719,288.12921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107443111483,1.4567740791449069e-08,0.0010744165629148,-0.0371990539133548,0.0,0.0,0.0,-0.012034660205245,60.0,-17.080242156982422,-0.0,-7.87076572805745e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518310546875,0.0,0.0,0.0001009003608487,290.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73663330078125,0.0,0.0,0.0001062529408955,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7415771484375,0.0,0.0,7.847805682104081e-05,290.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115173339844,0.0,0.0,0.0001062529481714,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.64178466796875,0.0,0.0,0.0005040180985815,289.4382019042969,294.1499938964844,264.7919921875,264.08544921875,266.1233215332031,264.8970642089844,288.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750821093097,1.4643877221942604e-08,0.0010750674409791,-0.0373981557786464,0.0,0.0,0.0,-0.0120724029839038,60.0,-17.110958099365234,-0.0,-7.880306895913236e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73974609375,0.0,0.0,0.0001010333871818,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7247619628906,0.0,0.0,0.0001063930249074,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296142578125,0.0,0.0,7.85815209383145e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6999816894531,0.0,0.0,0.0001063930321834,291.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6311950683594,0.0,0.0,0.0005046825972385,289.4269714355469,294.1499938964844,264.7204895019531,264.0212707519531,266.0971984863281,264.8276062011719,288.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764994658529,1.4809622861378102e-08,0.0010764846811071,-0.0378315821290016,0.0,0.0,0.0,-0.0121545698493719,60.0,-17.17496681213379,-0.0,-7.901099507989785e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73974609375,0.0,0.0,0.0001010333871818,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7247619628906,0.0,0.0,0.0001063930249074,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296142578125,0.0,0.0,7.85815209383145e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6999816894531,0.0,0.0,0.0001063930321834,291.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6311950683594,0.0,0.0,0.0005046825972385,289.4269714355469,294.1499938964844,264.7204895019531,264.0212707519531,266.0971984863281,264.8276062011719,288.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764994658529,1.4809622861378102e-08,0.0010764846811071,-0.0378315821290016,0.0,0.0,0.0,-0.0121545698493719,60.0,-17.17496681213379,-0.0,-7.901099507989785e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276611328125,0.0,0.0,0.0001011823842418,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.712890625,0.0,0.0,0.0001065499236574,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7176818847656,0.0,0.0,7.86974051152356e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884155273437,0.0,0.0,0.0001065499309333,291.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6205444335937,0.0,0.0,0.000505426840391,289.41571044921875,294.1499938964844,264.64703369140625,263.95465087890625,266.0700988769531,264.755859375,288.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078086788766,1.4995260144701206e-08,0.0010780718876048,-0.0383169986307621,0.0,0.0,0.0,-0.0122465975582599,60.0,-17.243431091308594,-0.0,-7.924418810034697e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276611328125,0.0,0.0,0.0001011823842418,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.712890625,0.0,0.0,0.0001065499236574,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7176818847656,0.0,0.0,7.86974051152356e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884155273437,0.0,0.0,0.0001065499309333,291.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6205444335937,0.0,0.0,0.000505426840391,289.41571044921875,294.1499938964844,264.64703369140625,263.95465087890625,266.0700988769531,264.755859375,288.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078086788766,1.4995260144701206e-08,0.0010780718876048,-0.0383169986307621,0.0,0.0,0.0,-0.0122465975582599,60.0,-17.243431091308594,-0.0,-7.924418810034697e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7155456542969,0.0,0.0,0.0001013506262097,290.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70098876953125,0.0,0.0,0.0001067270932253,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7057189941406,0.0,0.0,7.882826321292669e-05,290.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6768493652344,0.0,0.0,0.0001067271005013,291.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60986328125,0.0,0.0,0.0005062672425992,289.4044494628906,294.1499938964844,264.5716552734375,263.8854675292969,266.0421142578125,264.68212890625,288.087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798793518915,1.5204888015318833e-08,0.0010798642178997,-0.0388651154935359,0.0,0.0,0.0,-0.0123505182564258,60.0,-17.31609344482422,-0.0,-7.950793445843375e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7155456542969,0.0,0.0,0.0001013506262097,290.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70098876953125,0.0,0.0,0.0001067270932253,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7057189941406,0.0,0.0,7.882826321292669e-05,290.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6768493652344,0.0,0.0,0.0001067271005013,291.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60986328125,0.0,0.0,0.0005062672425992,289.4044494628906,294.1499938964844,264.5716552734375,263.8854675292969,266.0421142578125,264.68212890625,288.087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798793518915,1.5204888015318833e-08,0.0010798642178997,-0.0388651154935359,0.0,0.0,0.0,-0.0123505182564258,60.0,-17.31609344482422,-0.0,-7.950793445843375e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70343017578125,0.0,0.0,0.0001015419547911,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6890563964844,0.0,0.0,0.0001069285717676,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6937255859375,0.0,0.0,7.897707109805197e-05,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6652526855469,0.0,0.0,0.0001069285790435,291.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59918212890625,0.0,0.0,0.0005072229541838,289.39312744140625,294.1499938964844,264.4942626953125,263.813720703125,266.0131530761719,264.606201171875,288.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081917900592,1.5443276879523182e-08,0.0010819024173542,-0.039488386362791,0.0,0.0,0.0,-0.0124686965718865,60.0,-17.394033432006836,-0.0,-7.980840166510461e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70343017578125,0.0,0.0,0.0001015419547911,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6890563964844,0.0,0.0,0.0001069285717676,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6937255859375,0.0,0.0,7.897707109805197e-05,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6652526855469,0.0,0.0,0.0001069285790435,291.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59918212890625,0.0,0.0,0.0005072229541838,289.39312744140625,294.1499938964844,264.4942626953125,263.813720703125,266.0131530761719,264.606201171875,288.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081917900592,1.5443276879523182e-08,0.0010819024173542,-0.039488386362791,0.0,0.0,0.0,-0.0124686965718865,60.0,-17.394033432006836,-0.0,-7.980840166510461e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6973571777344,0.0,0.0,0.0001016462338156,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6830749511719,0.0,0.0,0.0001070383805199,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6877136230469,0.0,0.0,7.905817619757727e-05,290.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.659423828125,0.0,0.0,0.0001070383877959,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59381103515625,0.0,0.0,0.0005077438545413,289.387451171875,294.1499938964844,264.454833984375,263.77685546875,265.9982604980469,264.5673522949219,288.0697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830288520082,1.5573203171470595e-08,0.0010830132523551,-0.0398280657827854,0.0,0.0,0.0,-0.0125331059098243,60.0,-17.435245513916016,-0.0,-7.99724020339454e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6912841796875,0.0,0.0,0.0001017583344946,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6770935058594,0.0,0.0,0.0001071564329322,290.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68170166015625,0.0,0.0,7.914537127362564e-05,290.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65362548828125,0.0,0.0,0.0001071564402082,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.58843994140625,0.0,0.0,0.0005083038704469,289.3817749023437,294.1499938964844,264.4148864746094,263.73931884765625,265.98309326171875,264.5279235839844,288.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842232732102,1.5712883438823155e-08,0.0010842075571417,-0.0401932299137115,0.0,0.0,0.0,-0.0126023506745696,60.0,-17.477996826171875,-0.0,-8.014890084950822e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
