time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.434326171875,0.0,0.0,0.0001169720708276,290.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237060546875,0.0,0.0,0.0001231772330356,290.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271545410156,0.0,0.0,9.097827569348738e-05,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40606689453125,0.0,0.0,0.0001231772330356,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.357177734375,0.0,0.0,0.0005842996179126,289.138916015625,294.1499938964844,262.2642517089844,261.65447998046875,265.0797119140625,262.3424377441406,287.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.62024307250977,-0.0,-1.0590611765337601e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42041015625,0.0,0.0,0.0001177591038867,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4099426269531,0.0,0.0,0.0001240060082636,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.413330078125,0.0,0.0,9.159040928352624e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.392578125,0.0,0.0,0.0001240060082636,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3444519042969,0.0,0.0,0.0005882310215383,289.1256103515625,294.1499938964844,262.1442565917969,261.53765869140625,265.0160827636719,262.2196044921875,287.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651890328836096e-08,0.0012546709040179,-0.0920899137854576,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.86691665649414,-0.0,-1.0733603517110168e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42041015625,0.0,0.0,0.0001177591038867,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4099426269531,0.0,0.0,0.0001240060082636,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.413330078125,0.0,0.0,9.159040928352624e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.392578125,0.0,0.0,0.0001240060082636,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3444519042969,0.0,0.0,0.0005882310215383,289.1256103515625,294.1499938964844,262.1442565917969,261.53765869140625,265.0160827636719,262.2196044921875,287.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651890328836096e-08,0.0012546709040179,-0.0920899137854576,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.86691665649414,-0.0,-1.0733603517110168e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4064025878906,0.0,0.0,0.000118463889521,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3960876464844,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3994445800781,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3790283203125,0.0,0.0,0.0001247481850441,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3316345214844,0.0,0.0,0.0005917515954934,289.1122436523437,294.1499938964844,262.02520751953125,261.4217834472656,264.9507751464844,262.09796142578125,287.7875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.09759521484375,-0.0,-1.086246754766762e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4064025878906,0.0,0.0,0.000118463889521,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3960876464844,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3994445800781,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3790283203125,0.0,0.0,0.0001247481850441,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3316345214844,0.0,0.0,0.0005917515954934,289.1122436523437,294.1499938964844,262.02520751953125,261.4217834472656,264.9507751464844,262.09796142578125,287.7875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.09759521484375,-0.0,-1.086246754766762e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.392333984375,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3821716308594,0.0,0.0,0.0001254189992323,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3854675292969,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3653869628906,0.0,0.0,0.0001254190137842,291.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3187255859375,0.0,0.0,0.0005949336336925,289.0987854003906,294.1499938964844,261.9073486328125,261.3070983886719,264.88385009765625,261.97772216796875,287.7739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.023315817117691,60.0,-22.314138412475582,-0.0,-1.097960264928588e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.392333984375,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3821716308594,0.0,0.0,0.0001254189992323,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3854675292969,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3653869628906,0.0,0.0,0.0001254190137842,291.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3187255859375,0.0,0.0,0.0005949336336925,289.0987854003906,294.1499938964844,261.9073486328125,261.3070983886719,264.88385009765625,261.97772216796875,287.7739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.023315817117691,60.0,-22.314138412475582,-0.0,-1.097960264928588e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.378173828125,0.0,0.0,0.0001196558296214,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3681945800781,0.0,0.0,0.0001260033604921,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3714294433594,0.0,0.0,9.306564606959e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3516540527344,0.0,0.0,0.0001260033604921,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3057556152344,0.0,0.0,0.0005977055989205,289.0852355957031,294.1499938964844,261.791015625,261.19390869140625,264.8153991699219,261.8591613769531,287.7602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749163433909,3.801577719286797e-08,0.0012748782755807,-0.0982025861740112,0.0,0.0,0.0,-0.0236586611717939,60.0,-22.516231536865234,-0.0,-1.1082151729624456e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.378173828125,0.0,0.0,0.0001196558296214,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3681945800781,0.0,0.0,0.0001260033604921,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3714294433594,0.0,0.0,9.306564606959e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3516540527344,0.0,0.0,0.0001260033604921,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3057556152344,0.0,0.0,0.0005977055989205,289.0852355957031,294.1499938964844,261.791015625,261.19390869140625,264.8153991699219,261.8591613769531,287.7602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749163433909,3.801577719286797e-08,0.0012748782755807,-0.0982025861740112,0.0,0.0,0.0,-0.0236586611717939,60.0,-22.516231536865234,-0.0,-1.1082151729624456e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37109375,0.0,0.0,0.0001199024700326,290.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3611755371094,0.0,0.0,0.0001262630685232,290.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3643798828125,0.0,0.0,9.325746941613032e-05,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3447570800781,0.0,0.0,0.0001262630830751,291.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992248535156,0.0,0.0,0.0005989375640638,289.07843017578125,294.1499938964844,261.7335205078125,261.1379699707031,264.7807006835937,261.800537109375,287.7533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775441864505,3.832315798035779e-08,0.0012775058858096,-0.0989966690540313,0.0,0.0,0.0,-0.0238110404461622,60.0,-22.61150932312012,-0.0,-1.1127882970640712e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639831542969,0.0,0.0,0.0001201263803523,290.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3541564941406,0.0,0.0,0.0001264988677576,290.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573303222656,0.0,0.0,9.343162673758344e-05,290.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3378601074219,0.0,0.0,0.0001264988677576,291.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2926940917969,0.0,0.0,0.0006000560824759,289.0716247558594,294.1499938964844,261.676513671875,261.0824890136719,264.74566650390625,261.742431640625,287.7463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799301184713,3.8602227192541256e-08,0.0012798914685845,-0.0997174382209777,0.0,0.0,0.0,-0.0239493828266859,60.0,-22.702369689941406,-0.0,-1.1169483116191266e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497314453125,0.0,0.0,0.0001205154621857,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3400573730469,0.0,0.0,0.0001269085914827,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3432006835937,0.0,0.0,9.373424836667256e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32403564453125,0.0,0.0,0.0001269085914827,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2795715332031,0.0,0.0,0.0006019996362738,289.0579528808594,294.1499938964844,261.5640869140625,260.97314453125,264.6746520996094,261.6279296875,287.7323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840757844969,3.9087144187988094e-08,0.0012840367853641,-0.100969523191452,0.0,0.0,0.0,-0.0241897720843553,60.0,-22.87157249450684,-0.0,-1.1241952790896904e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497314453125,0.0,0.0,0.0001205154621857,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3400573730469,0.0,0.0,0.0001269085914827,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3432006835937,0.0,0.0,9.373424836667256e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32403564453125,0.0,0.0,0.0001269085914827,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2795715332031,0.0,0.0,0.0006019996362738,289.0579528808594,294.1499938964844,261.5640869140625,260.97314453125,264.6746520996094,261.6279296875,287.7323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840757844969,3.9087144187988094e-08,0.0012840367853641,-0.100969523191452,0.0,0.0,0.0,-0.0241897720843553,60.0,-22.87157249450684,-0.0,-1.1241952790896904e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33544921875,0.0,0.0,0.0001208342800964,290.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.325927734375,0.0,0.0,0.000127244318719,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3290100097656,0.0,0.0,9.398221300216392e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3101501464844,0.0,0.0,0.000127244318719,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.26641845703125,0.0,0.0,0.0006035921396687,289.04425048828125,294.1499938964844,261.4540710449219,260.8661804199219,264.6025695800781,261.515869140625,287.7182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874727835878,3.948448679125249e-08,0.0012874333187937,-0.1019951328635215,0.0,0.0,0.0,-0.0243867468088865,60.0,-23.024961471557617,-0.0,-1.1301508351380109e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33544921875,0.0,0.0,0.0001208342800964,290.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.325927734375,0.0,0.0,0.000127244318719,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3290100097656,0.0,0.0,9.398221300216392e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3101501464844,0.0,0.0,0.000127244318719,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.26641845703125,0.0,0.0,0.0006035921396687,289.04425048828125,294.1499938964844,261.4540710449219,260.8661804199219,264.6025695800781,261.515869140625,287.7182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874727835878,3.948448679125249e-08,0.0012874333187937,-0.1019951328635215,0.0,0.0,0.0,-0.0243867468088865,60.0,-23.024961471557617,-0.0,-1.1301508351380109e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3211364746094,0.0,0.0,0.0001210919945151,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.311767578125,0.0,0.0,0.0001275156973861,290.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3148193359375,0.0,0.0,9.418265835847706e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2962646484375,0.0,0.0,0.000127515711938,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2532043457031,0.0,0.0,0.0006048795185051,289.030517578125,294.1499938964844,261.3467102050781,260.7618408203125,264.52947998046875,261.406494140625,287.7040405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902187881991,3.9805680529525496e-08,0.001290178974159,-0.1028239578008651,0.0,0.0,0.0,-0.0245459713041782,60.0,-23.16389846801757,-0.0,-1.1349764861279257e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3211364746094,0.0,0.0,0.0001210919945151,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.311767578125,0.0,0.0,0.0001275156973861,290.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3148193359375,0.0,0.0,9.418265835847706e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2962646484375,0.0,0.0,0.000127515711938,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2532043457031,0.0,0.0,0.0006048795185051,289.030517578125,294.1499938964844,261.3467102050781,260.7618408203125,264.52947998046875,261.406494140625,287.7040405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902187881991,3.9805680529525496e-08,0.001290178974159,-0.1028239578008651,0.0,0.0,0.0,-0.0245459713041782,60.0,-23.16389846801757,-0.0,-1.1349764861279257e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30682373046875,0.0,0.0,0.0001212945571751,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2975769042969,0.0,0.0,0.0001277290139114,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3005676269531,0.0,0.0,9.434021194465458e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2823181152344,0.0,0.0,0.0001277290139114,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2399597167969,0.0,0.0,0.0006058913422748,289.0167541503906,294.1499938964844,261.2423400878906,260.66046142578125,264.4555358886719,261.3000793457031,287.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923771282657,4.005813636354105e-08,0.001292337081395,-0.103475272655487,0.0,0.0,0.0,-0.024671122431755,60.0,-23.289352416992188,-0.0,-1.1387766818415913e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30682373046875,0.0,0.0,0.0001212945571751,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2975769042969,0.0,0.0,0.0001277290139114,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3005676269531,0.0,0.0,9.434021194465458e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2823181152344,0.0,0.0,0.0001277290139114,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2399597167969,0.0,0.0,0.0006058913422748,289.0167541503906,294.1499938964844,261.2423400878906,260.66046142578125,264.4555358886719,261.3000793457031,287.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923771282657,4.005813636354105e-08,0.001292337081395,-0.103475272655487,0.0,0.0,0.0,-0.024671122431755,60.0,-23.289352416992188,-0.0,-1.1387766818415913e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2996520996094,0.0,0.0,0.0001213780706166,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2904968261719,0.0,0.0,0.0001278169511351,290.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29345703125,0.0,0.0,9.44051644182764e-05,290.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2753295898437,0.0,0.0,0.000127816965687,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2333068847656,0.0,0.0,0.0006063085165806,289.0098571777344,294.1499938964844,261.1913452148437,260.6109313964844,264.4183044433594,261.2480163574219,287.6824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932670069858,4.016221666347519e-08,0.0012932268436998,-0.1037437543272972,0.0,0.0,0.0,-0.0247227195650339,60.0,-23.347505569458008,-0.0,-1.1403452759850553e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2924499511719,0.0,0.0,0.0001214477742905,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.28338623046875,0.0,0.0,0.0001278903509955,290.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.28631591796875,0.0,0.0,9.445937757845968e-05,290.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.26837158203125,0.0,0.0,0.0001278903655475,291.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2266845703125,0.0,0.0,0.0006066567148081,289.0029602050781,294.1499938964844,261.1412353515625,260.5622863769531,264.380859375,261.1968688964844,287.67510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294009736739,4.024908761834922e-08,0.0012939694570377,-0.1039678305387497,0.0,0.0,0.0,-0.0247657839208841,60.0,-23.40225982666016,-0.0,-1.1416553036269761e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2781066894531,0.0,0.0,0.0001215533920913,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2691650390625,0.0,0.0,0.0001280015712836,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2720642089844,0.0,0.0,9.45415231399238e-05,290.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.25439453125,0.0,0.0,0.0001280015712836,291.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21337890625,0.0,0.0,0.000607184250839,288.9891357421875,294.1499938964844,261.043701171875,260.4676208496094,264.3056030273437,261.09698486328125,287.66046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951350072398,4.038070855472142e-08,0.0012950946111232,-0.1043072938919067,0.0,0.0,0.0,-0.0248310323804616,60.0,-23.503286361694336,-0.0,-1.1436415547905201e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2781066894531,0.0,0.0,0.0001215533920913,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2691650390625,0.0,0.0,0.0001280015712836,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2720642089844,0.0,0.0,9.45415231399238e-05,290.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.25439453125,0.0,0.0,0.0001280015712836,291.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21337890625,0.0,0.0,0.000607184250839,288.9891357421875,294.1499938964844,261.043701171875,260.4676208496094,264.3056030273437,261.09698486328125,287.66046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951350072398,4.038070855472142e-08,0.0012950946111232,-0.1043072938919067,0.0,0.0,0.0,-0.0248310323804616,60.0,-23.503286361694336,-0.0,-1.1436415547905201e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.26373291015625,0.0,0.0,0.0001216104355989,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.25494384765625,0.0,0.0,0.0001280616415897,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2578125,0.0,0.0,9.45858919294551e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24041748046875,0.0,0.0,0.0001280616561416,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2000427246094,0.0,0.0,0.0006074692355468,288.97528076171875,294.1499938964844,260.95001220703125,260.37677001953125,264.22979736328125,261.0012512207031,287.64569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957428116351,4.045179480272054e-08,0.0012957024155184,-0.104490615427494,0.0,0.0,0.0,-0.0248662717640399,60.0,-23.59052085876465,-0.0,-1.1447150427557062e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.26373291015625,0.0,0.0,0.0001216104355989,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.25494384765625,0.0,0.0,0.0001280616415897,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2578125,0.0,0.0,9.45858919294551e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24041748046875,0.0,0.0,0.0001280616561416,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2000427246094,0.0,0.0,0.0006074692355468,288.97528076171875,294.1499938964844,260.95001220703125,260.37677001953125,264.22979736328125,261.0012512207031,287.64569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957428116351,4.045179480272054e-08,0.0012957024155184,-0.104490615427494,0.0,0.0,0.0,-0.0248662717640399,60.0,-23.59052085876465,-0.0,-1.1447150427557062e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2493896484375,0.0,0.0,0.000121633092931,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.24072265625,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2435302734375,0.0,0.0,9.460351429879664e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2264099121094,0.0,0.0,0.0001280855067307,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18670654296875,0.0,0.0,0.0006075823912397,288.9614562988281,294.1499938964844,260.8588562011719,260.2884826660156,264.1536560058594,260.90850830078125,287.6307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959842570126,4.048002111289861e-08,0.0012959438608959,-0.1045634150505065,0.0,0.0,0.0,-0.0248802658170461,60.0,-23.66781044006348,-0.0,-1.1451414394514361e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2493896484375,0.0,0.0,0.000121633092931,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.24072265625,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2435302734375,0.0,0.0,9.460351429879664e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2264099121094,0.0,0.0,0.0001280855067307,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18670654296875,0.0,0.0,0.0006075823912397,288.9614562988281,294.1499938964844,260.8588562011719,260.2884826660156,264.1536560058594,260.90850830078125,287.6307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959842570126,4.048002111289861e-08,0.0012959438608959,-0.1045634150505065,0.0,0.0,0.0,-0.0248802658170461,60.0,-23.66781044006348,-0.0,-1.1451414394514361e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2350158691406,0.0,0.0,0.0001216326272697,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265014648437,0.0,0.0,0.0001280850119655,290.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2292785644531,0.0,0.0,9.460315050091594e-05,290.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2124328613281,0.0,0.0,0.0001280850265175,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17333984375,0.0,0.0,0.0006075801211409,288.9476013183594,294.1499938964844,260.768798828125,260.2012939453125,264.0771179199219,260.8177490234375,287.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959792511537,4.047943136242793e-08,0.0012959387386217,-0.1045618876814842,0.0,0.0,0.0,-0.0248799733817577,60.0,-23.737096786499023,-0.0,-1.1451324866129653e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2350158691406,0.0,0.0,0.0001216326272697,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265014648437,0.0,0.0,0.0001280850119655,290.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2292785644531,0.0,0.0,9.460315050091594e-05,290.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2124328613281,0.0,0.0,0.0001280850265175,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17333984375,0.0,0.0,0.0006075801211409,288.9476013183594,294.1499938964844,260.768798828125,260.2012939453125,264.0771179199219,260.8177490234375,287.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959792511537,4.047943136242793e-08,0.0012959387386217,-0.1045618876814842,0.0,0.0,0.0,-0.0248799733817577,60.0,-23.737096786499023,-0.0,-1.1451324866129653e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22784423828125,0.0,0.0,0.0001216248710989,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2193908691406,0.0,0.0,0.0001280768483411,290.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2221374511719,0.0,0.0,9.45971187320538e-05,290.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2054443359375,0.0,0.0,0.0001280768483411,291.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16668701171875,0.0,0.0,0.0006075413548387,288.940673828125,294.1499938964844,260.7241516113281,260.1581115722656,264.03875732421875,260.7727966308594,287.6081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958965962752,4.046975377036689e-08,0.0012958562001585,-0.1045369356870651,0.0,0.0,0.0,-0.0248751752078533,60.0,-23.769784927368164,-0.0,-1.1449863279722194e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206726074219,0.0,0.0,0.0001216117016156,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2122802734375,0.0,0.0,0.0001280629803659,290.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2149963378906,0.0,0.0,9.458687418373302e-05,290.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19842529296875,0.0,0.0,0.0001280629803659,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1600036621094,0.0,0.0,0.0006074755801819,288.9337463378906,294.1499938964844,260.6797790527344,260.1152038574219,264.00030517578125,260.7281494140625,287.6005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957561993971,4.045333312774346e-08,0.0012957158032804,-0.1044945865869522,0.0,0.0,0.0,-0.0248670354485511,60.0,-23.80109214782715,-0.0,-1.1447382775031657e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.206298828125,0.0,0.0,0.0001215719166793,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1980895996094,0.0,0.0,0.0001280210854019,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.20074462890625,0.0,0.0,9.45559295359999e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1844482421875,0.0,0.0,0.0001280210854019,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1466064453125,0.0,0.0,0.0006072768010199,288.9198608398437,294.1499938964844,260.5918884277344,260.0302429199219,263.9232788085937,260.6396484375,287.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.860315322875977,-0.0,-1.1439891522968537e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.206298828125,0.0,0.0,0.0001215719166793,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1980895996094,0.0,0.0,0.0001280210854019,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.20074462890625,0.0,0.0,9.45559295359999e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1844482421875,0.0,0.0,0.0001280210854019,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1466064453125,0.0,0.0,0.0006072768010199,288.9198608398437,294.1499938964844,260.5918884277344,260.0302429199219,263.9232788085937,260.6396484375,287.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.860315322875977,-0.0,-1.1439891522968537e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1919860839844,0.0,0.0,0.0001215133233927,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1838684082031,0.0,0.0,0.0001279593852814,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1864929199219,0.0,0.0,9.451036021346226e-05,290.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1704406738281,0.0,0.0,0.0001279593852814,291.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332397460937,0.0,0.0,0.0006069841329008,288.906005859375,294.1499938964844,260.505126953125,259.9464416503906,263.8460388183594,260.55242919921875,287.5699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294707879424,4.033068989883759e-08,0.0012946675997227,-0.104178287088871,0.0,0.0,0.0,-0.0248062387108802,60.0,-23.91421699523925,-0.0,-1.1428865320795013e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1919860839844,0.0,0.0,0.0001215133233927,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1838684082031,0.0,0.0,0.0001279593852814,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1864929199219,0.0,0.0,9.451036021346226e-05,290.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1704406738281,0.0,0.0,0.0001279593852814,291.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332397460937,0.0,0.0,0.0006069841329008,288.906005859375,294.1499938964844,260.505126953125,259.9464416503906,263.8460388183594,260.55242919921875,287.5699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294707879424,4.033068989883759e-08,0.0012946675997227,-0.104178287088871,0.0,0.0,0.0,-0.0248062387108802,60.0,-23.91421699523925,-0.0,-1.1428865320795013e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1776428222656,0.0,0.0,0.0001214394214912,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.169677734375,0.0,0.0,0.0001278815616387,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1722412109375,0.0,0.0,9.44528801483102e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1564636230469,0.0,0.0,0.0001278815616387,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1198425292969,0.0,0.0,0.0006066149799153,288.89215087890625,294.1499938964844,260.41949462890625,259.86376953125,263.7686462402344,260.4661865234375,287.5544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.023856803314629e-08,0.0012938801664859,-0.1039406880736351,0.0,0.0,0.0,-0.0247605722397565,60.0,-23.964204788208008,-0.0,-1.1414965683798073e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1776428222656,0.0,0.0,0.0001214394214912,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.169677734375,0.0,0.0,0.0001278815616387,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1722412109375,0.0,0.0,9.44528801483102e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1564636230469,0.0,0.0,0.0001278815616387,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1198425292969,0.0,0.0,0.0006066149799153,288.89215087890625,294.1499938964844,260.41949462890625,259.86376953125,263.7686462402344,260.4661865234375,287.5544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.023856803314629e-08,0.0012938801664859,-0.1039406880736351,0.0,0.0,0.0,-0.0247605722397565,60.0,-23.964204788208008,-0.0,-1.1414965683798073e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.163330078125,0.0,0.0,0.0001213492505485,290.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1554870605469,0.0,0.0,0.00012778659584,290.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15802001953125,0.0,0.0,9.43827471928671e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1424865722656,0.0,0.0,0.0001277866103919,291.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1064453125,0.0,0.0,0.0006061645690351,288.8782958984375,294.1499938964844,260.3349914550781,259.78228759765625,263.69110107421875,260.3812866210937,287.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929595541208,4.0126167277776403e-08,0.0012929195072501,-0.103650763630867,0.0,0.0,0.0,-0.0247048512101173,60.0,-24.009166717529297,-0.0,-1.1398018529007461e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.163330078125,0.0,0.0,0.0001213492505485,290.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1554870605469,0.0,0.0,0.00012778659584,290.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15802001953125,0.0,0.0,9.43827471928671e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1424865722656,0.0,0.0,0.0001277866103919,291.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1064453125,0.0,0.0,0.0006061645690351,288.8782958984375,294.1499938964844,260.3349914550781,259.78228759765625,263.69110107421875,260.3812866210937,287.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929595541208,4.0126167277776403e-08,0.0012929195072501,-0.103650763630867,0.0,0.0,0.0,-0.0247048512101173,60.0,-24.009166717529297,-0.0,-1.1398018529007461e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
