time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364500,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1561584472656,0.0,0.0,0.0001213001232827,290.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1483764648437,0.0,0.0,0.0001277348783332,290.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1509094238281,0.0,0.0,9.434454113943502e-05,290.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.135498046875,0.0,0.0,0.0001277348783332,291.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0997619628906,0.0,0.0,0.0006059191655367,288.8713684082031,294.1499938964844,260.2931823730469,259.7419738769531,263.6523132324219,260.3392028808594,287.53094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924362672492,4.00649327048086e-08,0.0012923961039632,-0.1034928038716316,0.0,0.0,0.0,-0.0246744956821203,60.0,-24.03047180175781,-0.0,-1.1388790710498145e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1490173339844,0.0,0.0,0.0001212466522702,290.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14129638671875,0.0,0.0,0.0001276785624213,290.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.143798828125,0.0,0.0,9.430295176571236e-05,290.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1285095214844,0.0,0.0,0.0001276785624213,291.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0930480957031,0.0,0.0,0.0006056520505808,288.8644104003906,294.1499938964844,260.2516784667969,259.7019348144531,263.6134948730469,260.29742431640625,287.5230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918664142489,3.99982837961943e-08,0.0012918263673782,-0.1033208668231964,0.0,0.0,0.0,-0.0246414560824632,60.0,-24.05061721801757,-0.0,-1.1378751452184589e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1347351074219,0.0,0.0,0.0001211316921398,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12713623046875,0.0,0.0,0.0001275575050385,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12957763671875,0.0,0.0,9.421353752259164e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11456298828125,0.0,0.0,0.0001275575050385,291.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.07965087890625,0.0,0.0,0.0006050778320059,288.8505554199219,294.1499938964844,260.1695556640625,259.6227722167969,263.5358581542969,260.2147521972656,287.5072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.102951169013977,0.0,0.0,0.0,-0.0245704185217618,60.0,-24.08830642700196,-0.0,-1.1357182216897857e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1347351074219,0.0,0.0,0.0001211316921398,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12713623046875,0.0,0.0,0.0001275575050385,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12957763671875,0.0,0.0,9.421353752259164e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11456298828125,0.0,0.0,0.0001275575050385,291.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.07965087890625,0.0,0.0,0.0006050778320059,288.8505554199219,294.1499938964844,260.1695556640625,259.6227722167969,263.5358581542969,260.2147521972656,287.5072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.102951169013977,0.0,0.0,0.0,-0.0245704185217618,60.0,-24.08830642700196,-0.0,-1.1357182216897857e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1204528808594,0.0,0.0,0.000121005316032,290.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11297607421875,0.0,0.0,0.0001274244277738,290.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1153869628906,0.0,0.0,9.411523933522405e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1005859375,0.0,0.0,0.0001274244277738,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0662536621094,0.0,0.0,0.0006044465117156,288.8367004394531,294.1499938964844,260.088623046875,259.5448303222656,263.4582214355469,260.1334228515625,287.4913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697461318155554e-08,0.001289255102165,-0.1025447323918342,0.0,0.0,0.0,-0.0244923308491706,60.0,-24.122058868408203,-0.0,-1.133349485371582e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1204528808594,0.0,0.0,0.000121005316032,290.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11297607421875,0.0,0.0,0.0001274244277738,290.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1153869628906,0.0,0.0,9.411523933522405e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1005859375,0.0,0.0,0.0001274244277738,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0662536621094,0.0,0.0,0.0006044465117156,288.8367004394531,294.1499938964844,260.088623046875,259.5448303222656,263.4582214355469,260.1334228515625,287.4913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697461318155554e-08,0.001289255102165,-0.1025447323918342,0.0,0.0,0.0,-0.0244923308491706,60.0,-24.122058868408203,-0.0,-1.133349485371582e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1061706542969,0.0,0.0,0.0001208703033626,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09881591796875,0.0,0.0,0.000127282255562,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1011962890625,0.0,0.0,9.401023271493614e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0866394042969,0.0,0.0,0.000127282255562,291.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528564453125,0.0,0.0,0.0006037721177563,288.8228759765625,294.1499938964844,260.0089111328125,259.4680480957031,263.3805847167969,260.0531311035156,287.475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878562556579,3.952917637661813e-08,0.0012878166744485,-0.1021104678511619,0.0,0.0,0.0,-0.024408908560872,60.0,-24.153005599975582,-0.0,-1.1308216585348418e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1061706542969,0.0,0.0,0.0001208703033626,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09881591796875,0.0,0.0,0.000127282255562,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1011962890625,0.0,0.0,9.401023271493614e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0866394042969,0.0,0.0,0.000127282255562,291.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528564453125,0.0,0.0,0.0006037721177563,288.8228759765625,294.1499938964844,260.0089111328125,259.4680480957031,263.3805847167969,260.0531311035156,287.475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878562556579,3.952917637661813e-08,0.0012878166744485,-0.1021104678511619,0.0,0.0,0.0,-0.024408908560872,60.0,-24.153005599975582,-0.0,-1.1308216585348418e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0919494628906,0.0,0.0,0.0001207271707244,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0846862792969,0.0,0.0,0.000127131526824,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0870361328125,0.0,0.0,9.389890328748152e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0727233886719,0.0,0.0,0.000127131526824,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0394592285156,0.0,0.0,0.0006030571530573,288.8090209960937,294.1499938964844,259.9304504394531,259.3925170898437,263.30303955078125,259.9742126464844,287.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.93507697538098e-08,0.0012862917501479,-0.1016500145196914,0.0,0.0,0.0,-0.0243204664438962,60.0,-24.180599212646484,-0.0,-1.128144830886413e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0919494628906,0.0,0.0,0.0001207271707244,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0846862792969,0.0,0.0,0.000127131526824,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0870361328125,0.0,0.0,9.389890328748152e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0727233886719,0.0,0.0,0.000127131526824,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0394592285156,0.0,0.0,0.0006030571530573,288.8090209960937,294.1499938964844,259.9304504394531,259.3925170898437,263.30303955078125,259.9742126464844,287.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.93507697538098e-08,0.0012862917501479,-0.1016500145196914,0.0,0.0,0.0,-0.0243204664438962,60.0,-24.180599212646484,-0.0,-1.128144830886413e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0848083496094,0.0,0.0,0.0001206529414048,290.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07763671875,0.0,0.0,0.0001270533539354,290.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799560546875,0.0,0.0,9.38411758397706e-05,290.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06573486328125,0.0,0.0,0.0001270533539354,291.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.03277587890625,0.0,0.0,0.0006026863702572,288.8020935058594,294.1499938964844,259.8916931152344,259.3551940917969,263.2642822265625,259.93524169921875,287.451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855401728302,3.9258249984186484e-08,0.0012855009408667,-0.1014112085103988,0.0,0.0,0.0,-0.0242746006697416,60.0,-24.193300247192383,-0.0,-1.126757922520483e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07769775390625,0.0,0.0,0.0001205774970003,290.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0705871582031,0.0,0.0,0.0001269739150302,290.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0728759765625,0.0,0.0,9.37824952416122e-05,290.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05877685546875,0.0,0.0,0.0001269739150302,291.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02606201171875,0.0,0.0,0.0006023094756528,288.7951965332031,294.1499938964844,259.8532409667969,259.3182067871094,263.2255554199219,259.89654541015625,287.4430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284736325033,3.916421320582232e-08,0.0012846970930695,-0.101168468594551,0.0,0.0,0.0,-0.0242279861122369,60.0,-24.205440521240234,-0.0,-1.1253491294382913e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0634765625,0.0,0.0,0.0001204226646223,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0564880371094,0.0,0.0,0.0001268108608201,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0587463378906,0.0,0.0,9.366207086713985e-05,290.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0448608398437,0.0,0.0,0.000126810875372,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126647949219,0.0,0.0,0.0006015360704623,288.7813415527344,294.1499938964844,259.7773132324219,259.2451171875,263.1482238769531,259.8201599121094,287.42681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.897122979878986e-08,0.0012830474879592,-0.1006702631711959,0.0,0.0,0.0,-0.0241323187947273,60.0,-24.227827072143555,-0.0,-1.1224607732174265e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0634765625,0.0,0.0,0.0001204226646223,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0564880371094,0.0,0.0,0.0001268108608201,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0587463378906,0.0,0.0,9.366207086713985e-05,290.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0448608398437,0.0,0.0,0.000126810875372,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126647949219,0.0,0.0,0.0006015360704623,288.7813415527344,294.1499938964844,259.7773132324219,259.2451171875,263.1482238769531,259.8201599121094,287.42681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.897122979878986e-08,0.0012830474879592,-0.1006702631711959,0.0,0.0,0.0,-0.0241323187947273,60.0,-24.227827072143555,-0.0,-1.1224607732174265e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0492858886719,0.0,0.0,0.0001202644125442,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0423889160156,0.0,0.0,0.0001266442122869,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.04461669921875,0.0,0.0,9.35389834921807e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0309753417969,0.0,0.0,0.0001266442268388,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.999267578125,0.0,0.0,0.0006007456104271,288.7675170898437,294.1499938964844,259.7026672363281,259.1732788085937,263.0710144042969,259.7449645996094,287.4104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345373749732,60.0,-24.248165130615234,-0.0,-1.1195124471896639e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0492858886719,0.0,0.0,0.0001202644125442,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0423889160156,0.0,0.0,0.0001266442122869,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.04461669921875,0.0,0.0,9.35389834921807e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0309753417969,0.0,0.0,0.0001266442268388,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.999267578125,0.0,0.0,0.0006007456104271,288.7675170898437,294.1499938964844,259.7026672363281,259.1732788085937,263.0710144042969,259.7449645996094,287.4104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345373749732,60.0,-24.248165130615234,-0.0,-1.1195124471896639e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0350952148437,0.0,0.0,0.0001201038103317,290.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0283203125,0.0,0.0,0.0001264750899281,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.030517578125,0.0,0.0,9.34140698518604e-05,290.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.01708984375,0.0,0.0,0.00012647510448,291.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9858703613281,0.0,0.0,0.0005999433342367,288.75372314453125,294.1499938964844,259.6293334960937,259.10272216796875,262.9940185546875,259.6711730957031,287.39410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.26636505126953,-0.0,-1.1165242597144245e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0350952148437,0.0,0.0,0.0001201038103317,290.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0283203125,0.0,0.0,0.0001264750899281,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.030517578125,0.0,0.0,9.34140698518604e-05,290.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.01708984375,0.0,0.0,0.00012647510448,291.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9858703613281,0.0,0.0,0.0005999433342367,288.75372314453125,294.1499938964844,259.6293334960937,259.10272216796875,262.9940185546875,259.6711730957031,287.39410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.26636505126953,-0.0,-1.1165242597144245e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0209350585937,0.0,0.0,0.0001199424805236,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0142517089844,0.0,0.0,0.0001263052108697,290.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.01641845703125,0.0,0.0,9.32885959628038e-05,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0032043457031,0.0,0.0,0.0001263052108697,291.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9725036621094,0.0,0.0,0.0005991374491713,288.7398986816406,294.1499938964844,259.5573425292969,259.0334167480469,262.9172058105469,259.5986633300781,287.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.28298759460449,-0.0,-1.1135266220207997e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0209350585937,0.0,0.0,0.0001199424805236,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0142517089844,0.0,0.0,0.0001263052108697,290.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.01641845703125,0.0,0.0,9.32885959628038e-05,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0032043457031,0.0,0.0,0.0001263052108697,291.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9725036621094,0.0,0.0,0.0005991374491713,288.7398986816406,294.1499938964844,259.5573425292969,259.0334167480469,262.9172058105469,259.5986633300781,287.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.28298759460449,-0.0,-1.1135266220207997e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.01385498046875,0.0,0.0,0.0001198618629132,290.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0072326660156,0.0,0.0,0.0001262203149963,290.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0093688964844,0.0,0.0,9.322589176008478e-05,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9962463378906,0.0,0.0,0.0001262203149963,291.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9657897949219,0.0,0.0,0.0005987347685731,288.7330017089844,294.1499938964844,259.5218505859375,258.9992370605469,262.8788757324219,259.5628356933594,287.3693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771108886227,3.82722440406269e-08,0.0012770727043971,-0.0988651439547538,0.0,0.0,0.0,-0.0237858109176158,60.0,-24.290807723999023,-0.0,-1.1120301479650153e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0067749023437,0.0,0.0,0.0001197816891362,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0002136230469,0.0,0.0,0.0001261358847841,290.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0023498535156,0.0,0.0,9.31635295273736e-05,290.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98931884765625,0.0,0.0,0.0001261358847841,291.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9591064453125,0.0,0.0,0.0005983342416584,288.72607421875,294.1499938964844,259.4866943359375,258.96539306640625,262.84063720703125,259.5274353027344,287.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.81723133102696e-08,0.0012762184487655,-0.0986069962382316,0.0,0.0,0.0,-0.0237362720072269,60.0,-24.29826736450196,-0.0,-1.1105428399105227e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9926452636719,0.0,0.0,0.0001196229277411,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9861755371094,0.0,0.0,0.0001259686978301,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.98828125,0.0,0.0,9.30400492507033e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9754638671875,0.0,0.0,0.0001259686978301,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9457092285156,0.0,0.0,0.0005975412204861,288.7122802734375,294.1499938964844,259.4173889160156,258.898681640625,262.7643127441406,259.4575500488281,287.3445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957671999931,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.312429428100582,-0.0,-1.1076007666588346e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9926452636719,0.0,0.0,0.0001196229277411,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9861755371094,0.0,0.0,0.0001259686978301,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.98828125,0.0,0.0,9.30400492507033e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9754638671875,0.0,0.0,0.0001259686978301,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9457092285156,0.0,0.0,0.0005975412204861,288.7122802734375,294.1499938964844,259.4173889160156,258.898681640625,262.7643127441406,259.4575500488281,287.3445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957671999931,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.312429428100582,-0.0,-1.1076007666588346e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.978515625,0.0,0.0,0.0001194676078739,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9721374511719,0.0,0.0,0.0001258051488548,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9742126464844,0.0,0.0,9.291925380239265e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.96160888671875,0.0,0.0,0.0001258051488548,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9323425292969,0.0,0.0,0.0005967653705738,288.698486328125,294.1499938964844,259.3494567871094,258.8332824707031,262.6882629394531,259.3890380859375,287.3278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.7780854000857296e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,-0.0235422141849994,60.0,-24.32575035095215,-0.0,-1.1047264081298637e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.978515625,0.0,0.0,0.0001194676078739,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9721374511719,0.0,0.0,0.0001258051488548,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9742126464844,0.0,0.0,9.291925380239265e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.96160888671875,0.0,0.0,0.0001258051488548,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9323425292969,0.0,0.0,0.0005967653705738,288.698486328125,294.1499938964844,259.3494567871094,258.8332824707031,262.6882629394531,259.3890380859375,287.3278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.7780854000857296e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,-0.0235422141849994,60.0,-24.32575035095215,-0.0,-1.1047264081298637e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96441650390625,0.0,0.0,0.0001193170974147,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9581298828125,0.0,0.0,0.0001256466493941,289.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9601745605469,0.0,0.0,9.280218364438042e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94775390625,0.0,0.0,0.0001256466493941,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9189453125,0.0,0.0,0.0005960135604254,288.6846618652344,294.1499938964844,259.282958984375,258.7691955566406,262.61248779296875,259.3218994140625,287.3111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325295504824e-08,0.0012712685856968,-0.0971107706427574,0.0,0.0,0.0,-0.0234492160379886,60.0,-24.33852195739746,-0.0,-1.101944420156542e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96441650390625,0.0,0.0,0.0001193170974147,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9581298828125,0.0,0.0,0.0001256466493941,289.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9601745605469,0.0,0.0,9.280218364438042e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94775390625,0.0,0.0,0.0001256466493941,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9189453125,0.0,0.0,0.0005960135604254,288.6846618652344,294.1499938964844,259.282958984375,258.7691955566406,262.61248779296875,259.3218994140625,287.3111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325295504824e-08,0.0012712685856968,-0.0971107706427574,0.0,0.0,0.0,-0.0234492160379886,60.0,-24.33852195739746,-0.0,-1.101944420156542e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9503173828125,0.0,0.0,0.0001191727860714,290.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9441223144531,0.0,0.0,0.0001254946837434,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461364746094,0.0,0.0,9.268994472222404e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9339294433594,0.0,0.0,0.0001254946837434,291.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9055480957031,0.0,0.0,0.000595292658545,288.6708679199219,294.1499938964844,259.21783447265625,258.7064514160156,262.5370788574219,259.25616455078125,287.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269768574275,3.74133897196316e-08,0.0012697310885414,-0.0966458842158317,0.0,0.0,0.0,-0.0233600512146949,60.0,-24.35101890563965,-0.0,-1.099280382277357e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9503173828125,0.0,0.0,0.0001191727860714,290.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9441223144531,0.0,0.0,0.0001254946837434,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461364746094,0.0,0.0,9.268994472222404e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9339294433594,0.0,0.0,0.0001254946837434,291.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9055480957031,0.0,0.0,0.000595292658545,288.6708679199219,294.1499938964844,259.21783447265625,258.7064514160156,262.5370788574219,259.25616455078125,287.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269768574275,3.74133897196316e-08,0.0012697310885414,-0.0966458842158317,0.0,0.0,0.0,-0.0233600512146949,60.0,-24.35101890563965,-0.0,-1.099280382277357e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432678222656,0.0,0.0,0.0001191032570204,290.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9371337890625,0.0,0.0,0.000125421458506,289.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9391174316406,0.0,0.0,9.26358625292778e-05,290.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.927001953125,0.0,0.0,0.000125421458506,291.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8988647460937,0.0,0.0,0.0005949453334324,288.6639709472656,294.1499938964844,259.1858215332031,258.6755676269531,262.4994812011719,259.22381591796875,287.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690275907516,3.7326724822150936e-08,0.0012689903378486,-0.0964218750596046,0.0,0.0,0.0,-0.0233170893043279,60.0,-24.35724639892578,-0.0,-1.0979979236935833e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.93621826171875,0.0,0.0,0.0001190358234453,290.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9301452636719,0.0,0.0,0.0001253504597116,289.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320983886719,0.0,0.0,9.258341742679475e-05,290.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9200744628906,0.0,0.0,0.0001253504597116,291.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8921813964844,0.0,0.0,0.0005946085439063,288.6570739746094,294.1499938964844,259.1541748046875,258.6450500488281,262.46197509765625,259.1918640136719,287.277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683090753853,3.724268182736523e-08,0.0012682719388976,-0.0962046161293983,0.0,0.0,0.0,-0.0232754256576299,60.0,-24.363510131835938,-0.0,-1.0967549002316448e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.922119140625,0.0,0.0,0.0001189079339383,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161376953125,0.0,0.0,0.0001252157817361,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9180908203125,0.0,0.0,9.248394781025128e-05,290.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.90625,0.0,0.0,0.0001252157817361,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8787841796875,0.0,0.0,0.0005939697148278,288.6432800292969,294.1499938964844,259.0919494628906,258.5849914550781,262.38726806640625,259.12896728515625,287.2607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669464340433,3.7083285775452175e-08,0.0012669092975556,-0.0957925394177436,0.0,0.0,0.0,-0.0231964085251092,60.0,-24.37628746032715,-0.0,-1.0943994510625998e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.922119140625,0.0,0.0,0.0001189079339383,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161376953125,0.0,0.0,0.0001252157817361,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9180908203125,0.0,0.0,9.248394781025128e-05,290.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.90625,0.0,0.0,0.0001252157817361,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8787841796875,0.0,0.0,0.0005939697148278,288.6432800292969,294.1499938964844,259.0919494628906,258.5849914550781,262.38726806640625,259.12896728515625,287.2607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669464340433,3.7083285775452175e-08,0.0012669092975556,-0.0957925394177436,0.0,0.0,0.0,-0.0231964085251092,60.0,-24.37628746032715,-0.0,-1.0943994510625998e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9080505371094,0.0,0.0,0.0001187900779768,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.90216064453125,0.0,0.0,0.0001250916684512,289.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9040832519531,0.0,0.0,9.239227802027016e-05,290.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8924255371094,0.0,0.0,0.0001250916684512,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8653869628906,0.0,0.0,0.0005933810025453,288.62945556640625,294.1499938964844,259.0311889648437,258.5263366699219,262.3129272460937,259.0675048828125,287.24383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.389612197875977,-0.0,-1.0922309456873337e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9080505371094,0.0,0.0,0.0001187900779768,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.90216064453125,0.0,0.0,0.0001250916684512,289.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9040832519531,0.0,0.0,9.239227802027016e-05,290.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8924255371094,0.0,0.0,0.0001250916684512,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8653869628906,0.0,0.0,0.0005933810025453,288.62945556640625,294.1499938964844,259.0311889648437,258.5263366699219,262.3129272460937,259.0675048828125,287.24383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.389612197875977,-0.0,-1.0922309456873337e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8939819335937,0.0,0.0,0.0001186839217552,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.88818359375,0.0,0.0,0.0001249798806384,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8900451660156,0.0,0.0,9.230971045326442e-05,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.87860107421875,0.0,0.0,0.0001249798806384,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8519592285156,0.0,0.0,0.0005928506725467,288.6156311035156,294.1499938964844,258.971923828125,258.4690246582031,262.2389831542969,259.00750732421875,287.2268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.403791427612305,-0.0,-1.090279511117842e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8939819335937,0.0,0.0,0.0001186839217552,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.88818359375,0.0,0.0,0.0001249798806384,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8900451660156,0.0,0.0,9.230971045326442e-05,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.87860107421875,0.0,0.0,0.0001249798806384,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8519592285156,0.0,0.0,0.0005928506725467,288.6156311035156,294.1499938964844,258.971923828125,258.4690246582031,262.2389831542969,259.00750732421875,287.2268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.403791427612305,-0.0,-1.090279511117842e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8799133300781,0.0,0.0,0.0001185908840852,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.87420654296875,0.0,0.0,0.0001248819025931,289.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.87603759765625,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.86474609375,0.0,0.0,0.0001248819171451,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83856201171875,0.0,0.0,0.000592385942582,288.6018371582031,294.1499938964844,258.91412353515625,258.41314697265625,262.1654357910156,258.9489440917969,287.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.419118881225582,-0.0,-1.0885707268926128e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
