time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8799133300781,0.0,0.0,0.0001185908840852,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.87420654296875,0.0,0.0,0.0001248819025931,289.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.87603759765625,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.86474609375,0.0,0.0,0.0001248819171451,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83856201171875,0.0,0.0,0.000592385942582,288.6018371582031,294.1499938964844,258.91412353515625,258.41314697265625,262.1654357910156,258.9489440917969,287.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.419118881225582,-0.0,-1.0885707268926128e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87286376953125,0.0,0.0,0.0001185496221296,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8672180175781,0.0,0.0,0.0001248384651262,289.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8690490722656,0.0,0.0,9.22052640817128e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8578491210937,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83184814453125,0.0,0.0,0.0005921798874624,288.59490966796875,294.1499938964844,258.88580322265625,258.3857421875,262.1288452148437,258.92022705078125,287.201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669545517223e-08,0.001263091689907,-0.0946377292275428,0.0,0.0,0.0,-0.0229750201106071,60.0,-24.427303314208984,-0.0,-1.0878134304448397e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8658142089844,0.0,0.0,0.0001185125656775,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8601989746094,0.0,0.0,0.0001247994368895,289.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8620300292969,0.0,0.0,9.217643673764542e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8509216308594,0.0,0.0,0.0001247994368895,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8251342773437,0.0,0.0,0.0005919947871007,288.5879821777344,294.1499938964844,258.8578796386719,258.3586730957031,262.09234619140625,258.89190673828125,287.19293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627333635464,3.659050307192047e-08,0.0012626968091353,-0.0945182666182518,0.0,0.0,0.0,-0.0229521226137876,60.0,-24.435924530029297,-0.0,-1.0871333699924437e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85174560546875,0.0,0.0,0.0001184504944831,290.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8462219238281,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8480224609375,0.0,0.0,9.212816075887532e-05,290.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8370666503906,0.0,0.0,0.0001247340696863,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8116760253906,0.0,0.0,0.000591684714891,288.5741577148437,294.1499938964844,258.8031616210937,258.3056335449219,262.0196838378906,258.8363647460937,287.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.001262035453692,-0.0943181589245796,0.0,0.0,0.0,-0.0229137670248746,60.0,-24.45449447631836,-0.0,-1.085994725258388e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85174560546875,0.0,0.0,0.0001184504944831,290.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8462219238281,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8480224609375,0.0,0.0,9.212816075887532e-05,290.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8370666503906,0.0,0.0,0.0001247340696863,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8116760253906,0.0,0.0,0.000591684714891,288.5741577148437,294.1499938964844,258.8031616210937,258.3056335449219,262.0196838378906,258.8363647460937,287.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.001262035453692,-0.0943181589245796,0.0,0.0,0.0,-0.0229137670248746,60.0,-24.45449447631836,-0.0,-1.085994725258388e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8376770019531,0.0,0.050000000745058,0.0001184060674859,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8322448730469,0.0,0.050000000745058,0.0001246872852789,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.833984375,0.0,0.050000000745058,9.209360723616555e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8232116699219,0.0,0.050000000745058,0.0001246872998308,291.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7982177734375,0.0,0.050000000745058,0.0005914627690799,288.560302734375,291.1499938964844,258.75,258.2539978027344,261.9474792480469,258.7823486328125,287.1587829589844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615984305739,3.645775947802576e-08,0.0012615619925782,-0.0941749364137649,0.0,0.0,0.0,-0.0228863153606653,60.0,-24.475143432617188,-0.0,-1.0851801590661125e-07,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8376770019531,0.0,0.050000000745058,0.0001184060674859,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8322448730469,0.0,0.050000000745058,0.0001246872852789,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.833984375,0.0,0.050000000745058,9.209360723616555e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8232116699219,0.0,0.050000000745058,0.0001246872998308,291.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7982177734375,0.0,0.050000000745058,0.0005914627690799,288.560302734375,291.1499938964844,258.75,258.2539978027344,261.9474792480469,258.7823486328125,287.1587829589844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615984305739,3.645775947802576e-08,0.0012615619925782,-0.0941749364137649,0.0,0.0,0.0,-0.0228863153606653,60.0,-24.475143432617188,-0.0,-1.0851801590661125e-07,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66656494140625,0.6319118142127991,0.050000000745058,0.0408468842506408,290.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6654663085937,0.6319118142127991,0.050000000745058,0.0430137366056442,290.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6658020019531,0.6319118142127991,0.050000000745058,0.0317697972059249,290.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6636047363281,0.6319118142127991,0.050000000745058,0.0430137366056442,291.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6584167480469,0.6319118142127991,0.050000000745058,0.2040386497974395,287.45611572265625,291.1499938964844,258.7240600585937,258.2286682128906,276.6771545410156,281.6549987792969,286.7935485839844,1.0,0.1097093075513839,0.0,0.0,1.0,1.0,-0.4350876212120056,2.3864038212195737e-07,0.4350873827934265,-0.1503424197435379,0.0,0.0,0.0,10.181955337524414,60.0,-1312.02587890625,-0.0,12.27959156036377,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37762451171875,0.6301219463348389,0.050000000745058,0.0452406518161296,290.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3775634765625,0.6301219463348389,0.050000000745058,0.0476405881345272,290.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3775939941406,0.6301219463348389,0.050000000745058,0.0351871736347675,290.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3774719238281,0.6301219463348389,0.050000000745058,0.0476405881345272,291.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.377197265625,0.6301219463348389,0.050000000745058,0.225986436009407,286.256103515625,291.1499938964844,258.6986694335937,258.2035522460937,280.6234741210937,290.6549987792969,285.7337341308594,1.0,0.1210854575037956,0.3173372149467468,0.3173372149467468,0.9883188009262084,1.0,-0.4820276796817779,0.0571923144161701,0.4248353540897369,-0.0985056832432746,0.0,0.0,0.0,12.51723861694336,60.0,-1699.9952392578125,-0.0,16.680715560913086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.5701600313186646,0.050000000745058,0.0456854067742824,290.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.5701600313186646,0.050000000745058,0.0481089316308498,290.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.5701600313186646,0.050000000745058,0.0481089316308498,291.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.5701600313186646,0.050000000745058,0.2282080650329589,284.8895568847656,291.1499938964844,258.6494140625,258.1540832519531,280.76055908203125,291.21649169921875,284.65997314453125,1.0,0.1405766308307647,0.4899444282054901,0.4899444282054901,0.9766375422477722,1.0,-0.4867866337299347,0.1420170068740844,0.3447696268558502,-0.014411574229598,0.0,0.0,0.0,20.05222511291504,60.0,-1433.2435302734375,-0.0,23.18438148498535,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.5701600313186646,0.050000000745058,0.0456854067742824,290.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.5701600313186646,0.050000000745058,0.0481089316308498,290.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.5701600313186646,0.050000000745058,0.0481089316308498,291.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.5701600313186646,0.050000000745058,0.2282080650329589,284.8895568847656,291.1499938964844,258.6494140625,258.1540832519531,280.76055908203125,291.21649169921875,284.65997314453125,1.0,0.1405766308307647,0.4899444282054901,0.4899444282054901,0.9766375422477722,1.0,-0.4867866337299347,0.1420170068740844,0.3447696268558502,-0.014411574229598,0.0,0.0,0.0,20.05222511291504,60.0,-1433.2435302734375,-0.0,23.18438148498535,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5962219238281,0.548591136932373,0.050000000745058,0.0458225645124912,290.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5962219238281,0.548591136932373,0.050000000745058,0.0482533685863018,290.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5962219238281,0.548591136932373,0.050000000745058,0.0356397740542888,290.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5962219238281,0.548591136932373,0.050000000745058,0.0482533685863018,291.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.548591136932373,0.050000000745058,0.2288932055234909,284.57794189453125,291.1499938964844,258.6255798339844,258.1297607421875,280.4430236816406,291.2115783691406,284.74859619140625,1.0,0.1489743739366531,0.5340054631233215,0.5340054631233215,0.9707969427108764,1.0,-0.4882480800151825,0.1631639003753662,0.3250842094421386,0.006530346814543,0.0,0.0,1.0,23.721715927124023,60.0,781.1958618164062,-6163.3837890625,26.334367752075195,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.89996337890625,305.0239562988281,278.1499938964844,0.0,18000.0,313.1499938964844,3553.26416015625,18000.0,0.0,0.0,0.0102825229987502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5449243187904358,0.5449269413948059,-2.606941052363254e-06,0.0,1.0435453987156508e-05,0.0,0.0,18.90021324157715,0.0,0.0,0.0,0.3366903662681579,4.0,0.0,1.0
367560,290.49542236328125,297.1499938964844,293.1499938964844,0.0010228841565549,-93.53301239013672,286.3710632324219,0.5319679975509644,0.050000000745058,0.0459535494446754,290.4162902832031,297.1499938964844,293.1499938964844,0.0008820134098641,-84.9301528930664,286.4882507324219,0.5319679975509644,0.050000000745058,0.0483913011848926,290.1095275878906,297.1499938964844,293.1499938964844,0.0008446880965493,-60.07452774047852,286.2962646484375,0.5319679975509644,0.050000000745058,0.0357416495680809,290.34454345703125,297.1499938964844,293.1499938964844,0.0007906359969638,-76.13130950927734,286.5102233886719,0.5319679975509644,0.050000000745058,0.0483913011848926,291.2102966308594,297.1499938964844,293.1499938964844,0.000709492189344,-324.070556640625,286.2505798339844,0.5319679975509644,0.050000000745058,0.2295474857091903,285.388671875,291.1499938964844,258.60223388671875,258.105712890625,280.0446472167969,291.20947265625,286.0012512207031,1.0,0.1565366387367248,0.5481988787651062,0.5481988787651062,0.9766375422477722,1.0,-0.4896438121795654,0.168945625424385,0.3206982016563415,0.0121477143839001,0.0,0.0,1.0,27.22673225402832,60.0,2077.81689453125,-6530.63720703125,29.36486053466797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6712951660156,304.9650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,8304.6513671875,18000.0,0.0,0.0,0.0263363160192966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9242992997169496,0.9243063926696776,-7.065998943289742e-06,0.0,2.67280138359638e-05,0.0,0.0,87.9089584350586,0.0,0.0,0.0,0.523413896560669,4.0,0.0,1.0
367620,290.53131103515625,297.1499938964844,293.1499938964844,0.0018631250131875,-161.4720001220703,289.8153076171875,0.5093175768852234,0.050000000745058,0.0461923442780971,290.4424133300781,297.1499938964844,293.1499938964844,0.0019935851451009,-181.9410552978516,290.0047607421875,0.5093175768852234,0.050000000745058,0.0486427620053291,290.1407165527344,297.1499938964844,293.1499938964844,0.0020246191415935,-136.4721221923828,290.0223388671875,0.5093175768852234,0.050000000745058,0.035927377641201,290.3717956542969,297.1499938964844,293.1499938964844,0.0020378904882818,-185.9828491210937,290.0674133300781,0.5093175768852234,0.050000000745058,0.0486427620053291,291.2338256835937,297.1499938964844,293.1499938964844,0.0014821850927546,-641.6780395507812,289.28533935546875,0.5093175768852234,0.050000000745058,0.2307403236627578,287.2223815917969,291.1499938964844,258.55718994140625,258.0584716796875,279.5898132324219,291.2288818359375,287.50946044921875,1.0,0.1693704426288604,0.5665928721427917,0.5665928721427917,0.9883188009262084,1.0,-0.4921883940696716,0.1760778129100799,0.3161105811595917,0.0189920458942651,0.0,0.0,1.0,33.616424560546875,60.0,1927.2603759765625,-6412.3076171875,34.93418884277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7607727050781,303.519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,14810.55859375,18000.0,0.0,0.0,0.0594130754470825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.23779559135437,1.2378082275390625,-1.2653294106712565e-05,0.0,6.029671567375772e-05,0.0,0.0,210.86366271972656,0.0,0.0,0.0,0.6811991333961487,4.0,0.0,1.0
367680,290.53131103515625,297.1499938964844,293.1499938964844,0.0018631250131875,-161.4720001220703,289.8153076171875,0.5093175768852234,0.050000000745058,0.0461923442780971,290.4424133300781,297.1499938964844,293.1499938964844,0.0019935851451009,-181.9410552978516,290.0047607421875,0.5093175768852234,0.050000000745058,0.0486427620053291,290.1407165527344,297.1499938964844,293.1499938964844,0.0020246191415935,-136.4721221923828,290.0223388671875,0.5093175768852234,0.050000000745058,0.035927377641201,290.3717956542969,297.1499938964844,293.1499938964844,0.0020378904882818,-185.9828491210937,290.0674133300781,0.5093175768852234,0.050000000745058,0.0486427620053291,291.2338256835937,297.1499938964844,293.1499938964844,0.0014821850927546,-641.6780395507812,289.28533935546875,0.5093175768852234,0.050000000745058,0.2307403236627578,287.2223815917969,291.1499938964844,258.55718994140625,258.0584716796875,279.5898132324219,291.2288818359375,287.50946044921875,1.0,0.1693704426288604,0.5665928721427917,0.5665928721427917,0.9883188009262084,1.0,-0.4921883940696716,0.1760778129100799,0.3161105811595917,0.0189920458942651,0.0,0.0,1.0,33.616424560546875,60.0,1927.2603759765625,-6412.3076171875,34.93418884277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7607727050781,303.519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,14810.55859375,18000.0,0.0,0.0,0.0594130754470825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.23779559135437,1.2378082275390625,-1.2653294106712565e-05,0.0,6.029671567375772e-05,0.0,0.0,210.86366271972656,0.0,0.0,0.0,0.6811991333961487,4.0,0.0,1.0
367740,290.580078125,297.1499938964844,293.1499938964844,0.0027548761572688,-231.59536743164065,292.0728759765625,0.4952702820301056,0.050000000745058,0.0463962331414222,290.48004150390625,297.1499938964844,293.1499938964844,0.002941048471257,-260.2403869628906,292.3380126953125,0.4952702820301056,0.050000000745058,0.0488574691116809,290.1827392578125,297.1499938964844,293.1499938964844,0.0030832781922072,-201.409896850586,292.5240783691406,0.4952702820301056,0.050000000745058,0.0360859595239162,290.4111633300781,297.1499938964844,293.1499938964844,0.0030082906596362,-266.133056640625,292.43316650390625,0.4952702820301056,0.050000000745058,0.0488574691116809,291.2694702148437,297.1499938964844,293.1499938964844,0.0021413888316601,-899.8123779296875,291.2052001953125,0.4952702820301056,0.050000000745058,0.2317587882280349,288.1722412109375,291.1499938964844,258.5142517089844,258.0124816894531,279.37353515625,291.26324462890625,288.3656616210937,1.0,0.1795392334461212,0.5768290162086487,0.5768290162086487,1.0,1.0,-0.4943610429763794,0.1799626946449279,0.3143983483314514,0.0226427540183067,0.0,0.0,1.0,39.07185745239258,60.0,1389.5511474609375,-6223.349609375,39.73451232910156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5507202148437,302.4303894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17063.0234375,19080.0,0.0,0.0,0.0917182266712188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3285906314849854,1.3286051750183103,-1.4577669389836956e-05,0.0,9.308234439231455e-05,0.0,0.0,260.7528381347656,0.0,0.0,0.0,0.7418559193611145,4.0,0.0,1.0
367800,290.580078125,297.1499938964844,293.1499938964844,0.0027548761572688,-231.59536743164065,292.0728759765625,0.4952702820301056,0.050000000745058,0.0463962331414222,290.48004150390625,297.1499938964844,293.1499938964844,0.002941048471257,-260.2403869628906,292.3380126953125,0.4952702820301056,0.050000000745058,0.0488574691116809,290.1827392578125,297.1499938964844,293.1499938964844,0.0030832781922072,-201.409896850586,292.5240783691406,0.4952702820301056,0.050000000745058,0.0360859595239162,290.4111633300781,297.1499938964844,293.1499938964844,0.0030082906596362,-266.133056640625,292.43316650390625,0.4952702820301056,0.050000000745058,0.0488574691116809,291.2694702148437,297.1499938964844,293.1499938964844,0.0021413888316601,-899.8123779296875,291.2052001953125,0.4952702820301056,0.050000000745058,0.2317587882280349,288.1722412109375,291.1499938964844,258.5142517089844,258.0124816894531,279.37353515625,291.26324462890625,288.3656616210937,1.0,0.1795392334461212,0.5768290162086487,0.5768290162086487,1.0,1.0,-0.4943610429763794,0.1799626946449279,0.3143983483314514,0.0226427540183067,0.0,0.0,1.0,39.07185745239258,60.0,1389.5511474609375,-6223.349609375,39.73451232910156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5507202148437,302.4303894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17063.0234375,19080.0,0.0,0.0,0.0917182266712188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3285906314849854,1.3286051750183103,-1.4577669389836956e-05,0.0,9.308234439231455e-05,0.0,0.0,260.7528381347656,0.0,0.0,0.0,0.7418559193611145,4.0,0.0,1.0
367860,290.6314697265625,297.1499938964844,293.1499938964844,0.0035411461722105,-289.927734375,293.8335876464844,0.4856111109256744,0.050000000745058,0.0465650409460067,290.52099609375,297.1499938964844,293.1499938964844,0.0037874332629144,-325.8670349121094,294.1692810058594,0.4856111109256744,0.050000000745058,0.0490352287888526,290.22711181640625,297.1499938964844,293.1499938964844,0.0040381252765655,-255.9258728027344,294.49627685546875,0.4856111109256744,0.050000000745058,0.0362172536551952,290.4543151855469,297.1499938964844,293.1499938964844,0.0038760383613407,-333.1966857910156,294.28936767578125,0.4856111109256744,0.050000000745058,0.0490352287888526,291.3086242675781,297.1499938964844,293.1499938964844,0.0027118814177811,-1113.0394287109375,292.68377685546875,0.4856111109256744,0.050000000745058,0.2326020151376724,288.870849609375,291.1499938964844,258.4734191894531,257.9678039550781,279.2656555175781,291.3020935058594,289.0224609375,1.0,0.1875077784061432,0.5823758840560913,0.5823758840560913,1.0,1.0,-0.4961598515510559,0.1822752356529235,0.3138845860958099,0.0247708559036254,0.0,0.0,1.0,43.58854675292969,48.0,997.1967163085938,-6145.05029296875,43.74028015136719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9694519042969,301.9112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18630.48046875,19080.0,0.0,0.0,0.1212840750813484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388274073600769,1.3882900476455688,-1.5916815755190328e-05,0.0,0.00012308791338,0.0,0.0,297.49627685546875,0.0,0.0,0.0,0.7586097121238708,4.0,0.0,1.0
367920,290.6314697265625,297.1499938964844,293.1499938964844,0.0035411461722105,-289.927734375,293.8335876464844,0.4856111109256744,0.050000000745058,0.0465650409460067,290.52099609375,297.1499938964844,293.1499938964844,0.0037874332629144,-325.8670349121094,294.1692810058594,0.4856111109256744,0.050000000745058,0.0490352287888526,290.22711181640625,297.1499938964844,293.1499938964844,0.0040381252765655,-255.9258728027344,294.49627685546875,0.4856111109256744,0.050000000745058,0.0362172536551952,290.4543151855469,297.1499938964844,293.1499938964844,0.0038760383613407,-333.1966857910156,294.28936767578125,0.4856111109256744,0.050000000745058,0.0490352287888526,291.3086242675781,297.1499938964844,293.1499938964844,0.0027118814177811,-1113.0394287109375,292.68377685546875,0.4856111109256744,0.050000000745058,0.2326020151376724,288.870849609375,291.1499938964844,258.4734191894531,257.9678039550781,279.2656555175781,291.3020935058594,289.0224609375,1.0,0.1875077784061432,0.5823758840560913,0.5823758840560913,1.0,1.0,-0.4961598515510559,0.1822752356529235,0.3138845860958099,0.0247708559036254,0.0,0.0,1.0,43.58854675292969,48.0,997.1967163085938,-6145.05029296875,43.74028015136719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9694519042969,301.9112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18630.48046875,19080.0,0.0,0.0,0.1212840750813484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388274073600769,1.3882900476455688,-1.5916815755190328e-05,0.0,0.00012308791338,0.0,0.0,297.49627685546875,0.0,0.0,0.0,0.7586097121238708,4.0,0.0,1.0
367980,290.6825561523437,297.1499938964844,293.1499938964844,0.0042468211613595,-338.7003173828125,295.2806091308594,0.4833235740661621,0.050000000745058,0.0466072373092174,290.5618896484375,297.1499938964844,293.1499938964844,0.0045623965561389,-381.28509521484375,295.6844482421875,0.4833235740661621,0.050000000745058,0.0490796640515327,290.2706298828125,297.1499938964844,293.1499938964844,0.0049288109876215,-302.1129150390625,296.133544921875,0.4833235740661621,0.050000000745058,0.0362500734627246,290.4978942871094,297.1499938964844,293.1499938964844,0.0046720779500901,-389.68994140625,295.8234558105469,0.4833235740661621,0.050000000745058,0.0490796640515327,291.3477783203125,297.1499938964844,293.1499938964844,0.0032082155812531,-1290.235107421875,293.8899230957031,0.4833235740661621,0.050000000745058,0.2328128069639206,289.4276123046875,291.1499938964844,258.4347229003906,257.924560546875,279.2112731933594,291.34136962890625,289.55084228515625,1.0,0.1889578998088836,0.5854818820953369,0.5854818820953369,1.0,1.0,-0.4966098070144653,0.1833587735891342,0.3132510185241699,0.025850586593151,0.0,0.0,1.0,44.71816635131836,36.0,745.7490234375,-6154.21875,44.74634552001953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.91265869140625,301.8623352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18955.251953125,19080.0,0.0,0.0,0.146843284368515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400322198867798,1.4003384113311768,-1.619428257981781e-05,0.0,0.0001490272697992,0.0,0.0,305.3092041015625,0.0,0.0,0.0,0.7646539211273193,4.0,0.0,1.0
368040,290.6825561523437,297.1499938964844,293.1499938964844,0.0042468211613595,-338.7003173828125,295.2806091308594,0.4833235740661621,0.050000000745058,0.0466072373092174,290.5618896484375,297.1499938964844,293.1499938964844,0.0045623965561389,-381.28509521484375,295.6844482421875,0.4833235740661621,0.050000000745058,0.0490796640515327,290.2706298828125,297.1499938964844,293.1499938964844,0.0049288109876215,-302.1129150390625,296.133544921875,0.4833235740661621,0.050000000745058,0.0362500734627246,290.4978942871094,297.1499938964844,293.1499938964844,0.0046720779500901,-389.68994140625,295.8234558105469,0.4833235740661621,0.050000000745058,0.0490796640515327,291.3477783203125,297.1499938964844,293.1499938964844,0.0032082155812531,-1290.235107421875,293.8899230957031,0.4833235740661621,0.050000000745058,0.2328128069639206,289.4276123046875,291.1499938964844,258.4347229003906,257.924560546875,279.2112731933594,291.34136962890625,289.55084228515625,1.0,0.1889578998088836,0.5854818820953369,0.5854818820953369,1.0,1.0,-0.4966098070144653,0.1833587735891342,0.3132510185241699,0.025850586593151,0.0,0.0,1.0,44.71816635131836,36.0,745.7490234375,-6154.21875,44.74634552001953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.91265869140625,301.8623352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18955.251953125,19080.0,0.0,0.0,0.146843284368515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400322198867798,1.4003384113311768,-1.619428257981781e-05,0.0,0.0001490272697992,0.0,0.0,305.3092041015625,0.0,0.0,0.0,0.7646539211273193,4.0,0.0,1.0
368100,290.7073974609375,297.1499938964844,293.1499938964844,0.0045795491896569,-360.3238220214844,295.9195251464844,0.4845324754714966,0.050000000745058,0.046584878116846,290.581787109375,297.1499938964844,293.1499938964844,0.004933544434607,-405.9988098144531,296.3567199707031,0.4845324754714966,0.050000000745058,0.0490561202168464,290.2915344238281,297.1499938964844,293.1499938964844,0.0053630471229553,-322.76837158203125,296.8617858886719,0.4845324754714966,0.050000000745058,0.0362326838076114,290.5194396972656,297.1499938964844,293.1499938964844,0.0050536594353616,-414.8084106445313,296.5030822753906,0.4845324754714966,0.050000000745058,0.0490561202168464,291.3667907714844,297.1499938964844,293.1499938964844,0.0034352364018559,-1368.39794921875,294.42010498046875,0.4845324754714966,0.050000000745058,0.2327011227607727,289.6688232421875,291.1499938964844,258.4161682128906,257.90350341796875,279.1949768066406,291.36053466796875,289.78289794921875,1.0,0.1877686083316803,0.5864871740341187,0.5864871740341187,1.0,1.0,-0.4963716566562652,0.1835761368274688,0.3127955198287964,0.0261250492185354,0.0,0.0,1.0,44.12035751342773,36.0,665.2216796875,-6191.36328125,44.21342468261719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0437927246094,301.9888610839844,278.1499938964844,0.0,18000.0,313.1499938964844,19014.521484375,20160.0,0.0,0.0,0.1578896194696426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025098085403442,1.4025260210037231,-1.6244917787844315e-05,0.0,0.0001602378906682,0.0,0.0,306.74224853515625,0.0,0.0,0.0,0.7807513475418091,4.0,0.0,1.0
368160,290.73126220703125,297.1499938964844,293.1499938964844,0.0049036159180104,-380.4339294433594,296.5168151855469,0.4870281815528869,0.050000000745058,0.0465391762554645,290.6012268066406,297.1499938964844,293.1499938964844,0.0052978759631514,-428.9865112304688,296.98565673828125,0.4870281815528869,0.050000000745058,0.0490079931914806,290.3117980957031,297.1499938964844,293.1499938964844,0.0057948748581111,-342.013427734375,297.5439147949219,0.4870281815528869,0.050000000745058,0.0361971370875835,290.5408020019531,297.1499938964844,293.1499938964844,0.0054278564639389,-438.0831909179688,297.1376342773437,0.4870281815528869,0.050000000745058,0.0490079931914806,291.3853454589844,297.1499938964844,293.1499938964844,0.0036510538775473,-1440.6976318359375,294.91412353515625,0.4870281815528869,0.050000000745058,0.2324728220701217,289.8939208984375,291.1499938964844,258.3981628417969,257.8828430175781,279.1831970214844,291.3792419433594,290.0024719238281,1.0,0.1854917556047439,0.5872482657432556,0.5872482657432556,1.0,1.0,-0.4958847463130951,0.1836359202861786,0.3122488260269165,0.0262738112360239,0.0,0.0,1.0,42.89801025390625,25.0,613.1679077148438,-6257.869140625,43.125431060791016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.25982666015625,302.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,19787.880859375,20160.0,0.0,0.0,0.1677386611700058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307470321655271,1.430763840675354,-1.6905632946873084e-05,0.0,0.0001702334266155,0.0,0.0,325.6451416015625,0.0,0.0,0.0,0.7816580533981323,4.0,0.0,1.0
368220,290.77569580078125,297.1499938964844,293.1499938964844,0.0055286916904151,-416.2280578613281,297.6170349121094,0.4951329529285431,0.050000000745058,0.0463984794914722,290.6385498046875,297.1499938964844,293.1499938964844,0.0060091433115303,-469.8976745605469,298.1431884765625,0.4951329529285431,0.050000000745058,0.0488598346710205,290.350341796875,297.1499938964844,293.1499938964844,0.0066567072644829,-376.3965759277344,298.8002014160156,0.4951329529285431,0.050000000745058,0.0360877066850662,290.5819702148437,297.1499938964844,293.1499938964844,0.0061609609983861,-479.5032348632813,298.30419921875,0.4951329529285431,0.050000000745058,0.0488598346710205,291.4207763671875,297.1499938964844,293.1499938964844,0.0040509072132408,-1568.0589599609375,295.8226623535156,0.4951329529285431,0.050000000745058,0.2317700237035751,290.3194580078125,291.1499938964844,258.3637390136719,257.8427124023437,279.1683959960937,291.4150390625,290.42236328125,1.0,0.1785320192575454,0.5882726311683655,0.5882726311683655,1.0,1.0,-0.4943856596946716,0.1834297180175781,0.3109559118747711,0.0263115800917148,0.0,0.0,1.0,39.13468933105469,25.0,559.6146240234375,-6414.99951171875,39.788848876953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8905639648437,302.8265075683594,278.1499938964844,0.0,18000.0,313.1499938964844,20058.927734375,20160.0,0.0,0.0,0.1838064044713974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405125379562378,1.440529704093933,-1.713719939289149e-05,0.0,0.0001865401281975,0.0,0.0,332.3589172363281,0.0,0.0,0.0,0.7865516543388367,4.0,0.0,1.0
368280,290.77569580078125,297.1499938964844,293.1499938964844,0.0055286916904151,-416.2280578613281,297.6170349121094,0.4951329529285431,0.050000000745058,0.0463984794914722,290.6385498046875,297.1499938964844,293.1499938964844,0.0060091433115303,-469.8976745605469,298.1431884765625,0.4951329529285431,0.050000000745058,0.0488598346710205,290.350341796875,297.1499938964844,293.1499938964844,0.0066567072644829,-376.3965759277344,298.8002014160156,0.4951329529285431,0.050000000745058,0.0360877066850662,290.5819702148437,297.1499938964844,293.1499938964844,0.0061609609983861,-479.5032348632813,298.30419921875,0.4951329529285431,0.050000000745058,0.0488598346710205,291.4207763671875,297.1499938964844,293.1499938964844,0.0040509072132408,-1568.0589599609375,295.8226623535156,0.4951329529285431,0.050000000745058,0.2317700237035751,290.3194580078125,291.1499938964844,258.3637390136719,257.8427124023437,279.1683959960937,291.4150390625,290.42236328125,1.0,0.1785320192575454,0.5882726311683655,0.5882726311683655,1.0,1.0,-0.4943856596946716,0.1834297180175781,0.3109559118747711,0.0263115800917148,0.0,0.0,1.0,39.13468933105469,25.0,559.6146240234375,-6414.99951171875,39.788848876953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8905639648437,302.8265075683594,278.1499938964844,0.0,18000.0,313.1499938964844,20058.927734375,20160.0,0.0,0.0,0.1838064044713974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405125379562378,1.440529704093933,-1.713719939289149e-05,0.0,0.0001865401281975,0.0,0.0,332.3589172363281,0.0,0.0,0.0,0.7865516543388367,4.0,0.0,1.0
368340,290.8161926269531,297.1499938964844,293.1499938964844,0.0061467718333005,-447.7191162109375,298.6194152832031,0.5024091005325317,0.050000000745058,0.0462861284613609,290.67401123046875,297.1499938964844,293.1499938964844,0.0067233564332127,-505.8252868652344,299.1949462890625,0.5024091005325317,0.050000000745058,0.0487415231764316,290.3865051269531,297.1499938964844,293.1499938964844,0.0075489771552383,-406.7162170410156,299.9418029785156,0.5024091005325317,0.050000000745058,0.0360003225505352,290.61981201171875,297.1499938964844,293.1499938964844,0.006903360132128,-516.0302734375,299.3662414550781,0.5024091005325317,0.050000000745058,0.0487415231764316,291.4539794921875,297.1499938964844,293.1499938964844,0.0044254623353481,-1678.8240966796875,296.65155029296875,0.5024091005325317,0.050000000745058,0.2312088012695312,290.72979736328125,291.1499938964844,258.3314514160156,257.8042297363281,279.16094970703125,291.4485778808594,290.8320007324219,1.0,0.1731502413749694,0.5889527797698975,0.5889527797698975,1.0,1.0,-0.4931883513927459,0.1832199841737747,0.30996835231781,0.0262986905872821,0.0,0.0,1.0,36.129486083984375,25.0,550.4019165039062,-6615.19482421875,37.138484954833984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.69793701171875,303.602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,20132.69921875,21240.0,0.0,0.0,0.1951956450939178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443159103393555,1.44317626953125,-1.720022555673495e-05,0.0,0.000198098772671,0.0,0.0,334.194091796875,0.0,0.0,0.0,0.8028773069381714,4.0,0.0,1.0
368400,290.8161926269531,297.1499938964844,293.1499938964844,0.0061467718333005,-447.7191162109375,298.6194152832031,0.5024091005325317,0.050000000745058,0.0462861284613609,290.67401123046875,297.1499938964844,293.1499938964844,0.0067233564332127,-505.8252868652344,299.1949462890625,0.5024091005325317,0.050000000745058,0.0487415231764316,290.3865051269531,297.1499938964844,293.1499938964844,0.0075489771552383,-406.7162170410156,299.9418029785156,0.5024091005325317,0.050000000745058,0.0360003225505352,290.61981201171875,297.1499938964844,293.1499938964844,0.006903360132128,-516.0302734375,299.3662414550781,0.5024091005325317,0.050000000745058,0.0487415231764316,291.4539794921875,297.1499938964844,293.1499938964844,0.0044254623353481,-1678.8240966796875,296.65155029296875,0.5024091005325317,0.050000000745058,0.2312088012695312,290.72979736328125,291.1499938964844,258.3314514160156,257.8042297363281,279.16094970703125,291.4485778808594,290.8320007324219,1.0,0.1731502413749694,0.5889527797698975,0.5889527797698975,1.0,1.0,-0.4931883513927459,0.1832199841737747,0.30996835231781,0.0262986905872821,0.0,0.0,1.0,36.129486083984375,25.0,550.4019165039062,-6615.19482421875,37.138484954833984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.69793701171875,303.602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,20132.69921875,21240.0,0.0,0.0,0.1951956450939178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443159103393555,1.44317626953125,-1.720022555673495e-05,0.0,0.000198098772671,0.0,0.0,334.194091796875,0.0,0.0,0.0,0.8028773069381714,4.0,0.0,1.0
368460,290.8533630371094,297.1499938964844,293.1499938964844,0.0067579341121017,-474.814208984375,299.5463256835937,0.508617103099823,0.050000000745058,0.0462013110518455,290.70806884765625,297.1499938964844,293.1499938964844,0.0074402005411684,-536.64111328125,300.16314697265625,0.508617103099823,0.050000000745058,0.0486522056162357,290.4207458496094,297.1499938964844,293.1499938964844,0.0084762042388319,-432.9022521972656,300.9914855957031,0.508617103099823,0.050000000745058,0.03593435510993,290.65447998046875,297.1499938964844,293.1499938964844,0.0076575772836804,-547.6167602539062,300.3473205566406,0.508617103099823,0.050000000745058,0.0486522056162357,291.48516845703125,297.1499938964844,293.1499938964844,0.0047754403203725,-1772.8798828125,297.4237060546875,0.508617103099823,0.050000000745058,0.2307851314544677,291.1443786621094,291.1499938964844,258.3013610839844,257.7675170898437,279.1571655273437,291.4800720214844,291.2499084472656,1.0,0.1688512861728668,0.5894567370414734,0.5894567370414734,0.9995588660240172,1.0,-0.4922845363616943,0.1830612868070602,0.3092232346534729,0.0262962244451046,0.0,0.0,0.9954043030738832,33.86090469360352,25.0,569.057861328125,-6849.82275390625,35.146034240722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.582763671875,304.4739685058594,278.1499938964844,0.0,18000.0,313.1499938964844,21068.638671875,21240.0,0.0,0.0,0.2023961842060089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760318994522097,1.4760499000549316,-1.79946164280409e-05,0.0,0.0002054063952527,0.0,0.0,357.5807800292969,0.0,0.0,0.0,0.8060132265090942,4.0,0.0,1.0
368520,290.8533630371094,297.1499938964844,293.1499938964844,0.0067579341121017,-474.814208984375,299.5463256835937,0.508617103099823,0.050000000745058,0.0462013110518455,290.70806884765625,297.1499938964844,293.1499938964844,0.0074402005411684,-536.64111328125,300.16314697265625,0.508617103099823,0.050000000745058,0.0486522056162357,290.4207458496094,297.1499938964844,293.1499938964844,0.0084762042388319,-432.9022521972656,300.9914855957031,0.508617103099823,0.050000000745058,0.03593435510993,290.65447998046875,297.1499938964844,293.1499938964844,0.0076575772836804,-547.6167602539062,300.3473205566406,0.508617103099823,0.050000000745058,0.0486522056162357,291.48516845703125,297.1499938964844,293.1499938964844,0.0047754403203725,-1772.8798828125,297.4237060546875,0.508617103099823,0.050000000745058,0.2307851314544677,291.1443786621094,291.1499938964844,258.3013610839844,257.7675170898437,279.1571655273437,291.4800720214844,291.2499084472656,1.0,0.1688512861728668,0.5894567370414734,0.5894567370414734,0.9995588660240172,1.0,-0.4922845363616943,0.1830612868070602,0.3092232346534729,0.0262962244451046,0.0,0.0,0.9954043030738832,33.86090469360352,25.0,569.057861328125,-6849.82275390625,35.146034240722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.582763671875,304.4739685058594,278.1499938964844,0.0,18000.0,313.1499938964844,21068.638671875,21240.0,0.0,0.0,0.2023961842060089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760318994522097,1.4760499000549316,-1.79946164280409e-05,0.0,0.0002054063952527,0.0,0.0,357.5807800292969,0.0,0.0,0.0,0.8060132265090942,4.0,0.0,1.0
368580,290.8879089355469,297.1499938964844,293.1499938964844,0.0073656416498124,-497.9131774902344,300.4075012207031,0.5140102505683899,0.050000000745058,0.0461350940167903,290.7410583496094,297.1499938964844,293.1499938964844,0.0081639466807246,-562.8255004882812,301.0577697753906,0.5140102505683899,0.050000000745058,0.0485824756324291,290.4536437988281,297.1499938964844,293.1499938964844,0.0094466898590326,-455.29730224609375,301.9592590332031,0.5140102505683899,0.050000000745058,0.0358828529715538,290.6864013671875,297.1499938964844,293.1499938964844,0.0084292544052004,-574.7064208984375,301.2574768066406,0.5140102505683899,0.050000000745058,0.0485824756324291,291.5145874023437,297.1499938964844,293.1499938964844,0.005103759933263,-1851.8662109375,298.1484680175781,0.5140102505683899,0.050000000745058,0.2304543554782867,291.5684814453125,291.1499938964844,258.2734069824219,257.73260498046875,279.1552734375,291.509765625,291.674560546875,1.0,0.1654104441404342,0.589877188205719,0.589877188205719,0.9991177916526794,1.0,-0.4915789067745209,0.1829444169998169,0.308634489774704,0.0263054799288511,0.0,0.0,0.9113589525222778,32.089839935302734,25.0,580.1422729492188,-7053.7861328125,33.595481872558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.47283935546875,305.2980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,21957.716796875,21240.0,0.0,0.0,0.2059767544269561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4335761070251465,1.433593511581421,-1.7445549019612372e-05,0.0,0.0002090402122121,0.0,0.0,333.7271728515625,0.0,0.0,0.0,0.7846481800079346,4.0,0.0,1.0
368640,290.8879089355469,297.1499938964844,293.1499938964844,0.0073656416498124,-497.9131774902344,300.4075012207031,0.5140102505683899,0.050000000745058,0.0461350940167903,290.7410583496094,297.1499938964844,293.1499938964844,0.0081639466807246,-562.8255004882812,301.0577697753906,0.5140102505683899,0.050000000745058,0.0485824756324291,290.4536437988281,297.1499938964844,293.1499938964844,0.0094466898590326,-455.29730224609375,301.9592590332031,0.5140102505683899,0.050000000745058,0.0358828529715538,290.6864013671875,297.1499938964844,293.1499938964844,0.0084292544052004,-574.7064208984375,301.2574768066406,0.5140102505683899,0.050000000745058,0.0485824756324291,291.5145874023437,297.1499938964844,293.1499938964844,0.005103759933263,-1851.8662109375,298.1484680175781,0.5140102505683899,0.050000000745058,0.2304543554782867,291.5684814453125,291.1499938964844,258.2734069824219,257.73260498046875,279.1552734375,291.509765625,291.674560546875,1.0,0.1654104441404342,0.589877188205719,0.589877188205719,0.9991177916526794,1.0,-0.4915789067745209,0.1829444169998169,0.308634489774704,0.0263054799288511,0.0,0.0,0.9113589525222778,32.089839935302734,25.0,580.1422729492188,-7053.7861328125,33.595481872558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.47283935546875,305.2980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,21957.716796875,21240.0,0.0,0.0,0.2059767544269561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4335761070251465,1.433593511581421,-1.7445549019612372e-05,0.0,0.0002090402122121,0.0,0.0,333.7271728515625,0.0,0.0,0.0,0.7846481800079346,4.0,0.0,1.0
