time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.904296875,297.1499938964844,293.1499938964844,0.0076706265099346,-508.270263671875,300.8136291503906,0.5164209008216858,0.050000000745058,0.0461075007915496,290.7567443847656,297.1499938964844,293.1499938964844,0.0085329255089163,-574.6007690429688,301.4792785644531,0.5164209008216858,0.050000000745058,0.0485534183681011,290.46954345703125,297.1499938964844,293.1499938964844,0.0099542085081338,-465.3791198730469,302.4138488769531,0.5164209008216858,0.050000000745058,0.035861387848854,290.7014465332031,297.1499938964844,293.1499938964844,0.0088252229616045,-586.9125366210938,301.6865539550781,0.5164209008216858,0.050000000745058,0.0485534183681011,291.5286865234375,297.1499938964844,293.1499938964844,0.0052614458836615,-1886.8939208984373,298.4921875,0.5164209008216858,0.050000000745058,0.2303165048360824,291.779052734375,291.1499938964844,258.26025390625,257.71588134765625,279.1547241210937,291.5240173339844,291.8831787109375,1.0,0.1639532297849655,0.5900710225105286,0.5900710225105286,0.9988972544670104,1.0,-0.4912848472595215,0.182900995016098,0.3083838522434234,0.0263157151639461,0.0,0.0,0.8483268618583679,31.351778030395508,25.0,574.1278686523438,-7129.92822265625,32.950592041015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9055480957031,305.66143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,22677.326171875,20160.0,0.0,0.0,0.20656818151474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3674557209014893,1.3674721717834473,-1.648362922423985e-05,0.0,0.0002096404496114,0.0,0.0,297.2109375,0.0,0.0,0.0,0.7376120090484619,4.0,0.0,1.0
368760,290.920166015625,297.1499938964844,293.1499938964844,0.0079796127974987,-518.1338500976562,301.2032470703125,0.5186519622802734,0.050000000745058,0.046082966029644,290.7718200683594,297.1499938964844,293.1499938964844,0.0089111262932419,-585.8501586914062,301.8839416503906,0.5186519622802734,0.050000000745058,0.0485275834798812,290.48486328125,297.1499938964844,293.1499938964844,0.0104840816929936,-475.0195617675781,302.8501281738281,0.5186519622802734,0.050000000745058,0.0358423069119453,290.7159729003906,297.1499938964844,293.1499938964844,0.0092325434088706,-598.5719604492188,302.09844970703125,0.5186519622802734,0.050000000745058,0.0485275834798812,291.5423889160156,297.1499938964844,293.1499938964844,0.0054166335612535,-1920.07763671875,298.8221435546875,0.5186519622802734,0.050000000745058,0.2301939576864242,291.9835205078125,291.1499938964844,258.24761962890625,257.6996459960937,279.1543273925781,291.537841796875,292.08221435546875,1.0,0.1626456528902053,0.590256929397583,0.590256929397583,0.9986475706100464,1.0,-0.4910234212875366,0.1828667223453521,0.3081566989421844,0.0263295993208885,0.0,0.0,0.7722595930099487,30.695581436157227,25.0,549.560546875,-7158.97265625,32.377864837646484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3280334472656,305.943115234375,278.1499938964844,0.0,18000.0,313.1499938964844,22854.216796875,20160.0,0.0,0.0,0.2064081579446792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2316428422927856,1.2316571474075315,-1.438009894627612e-05,0.0,0.0002094780356856,0.0,0.0,228.4141998291016,0.0,0.0,0.0,0.6860097050666809,4.0,0.0,1.0
368820,290.9504089355469,297.1499938964844,293.1499938964844,0.0086374590173363,-538.3444213867188,301.9305114746094,0.5226093530654907,0.050000000745058,0.0460416376590728,290.8002014160156,297.1499938964844,293.1499938964844,0.0097315814346075,-608.9992065429688,302.6429443359375,0.5226093530654907,0.050000000745058,0.0484840646386146,290.5137023925781,297.1499938964844,293.1499938964844,0.0116666909307241,-494.7920227050781,303.67144775390625,0.5226093530654907,0.050000000745058,0.0358101651072502,290.7434387207031,297.1499938964844,293.1499938964844,0.0101205557584762,-622.5172729492188,302.87127685546875,0.5226093530654907,0.050000000745058,0.0484840646386146,291.5685119628906,297.1499938964844,293.1499938964844,0.0057332855649292,-1988.19287109375,299.4303283691406,0.5226093530654907,0.050000000745058,0.2299875169992447,292.339599609375,291.1499938964844,258.2240295410156,257.66864013671875,279.15380859375,291.5642395019531,292.4118957519531,1.0,0.1604167222976684,0.5906113982200623,0.5906113982200623,0.9981481432914734,1.0,-0.4905830323696136,0.182821437716484,0.3077616095542907,0.0263659302145242,0.0,0.0,0.588839590549469,29.59028625488281,25.0,417.92083740234375,-7015.2451171875,31.414506912231445,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1531982421875,306.1600036621094,278.1499938964844,0.0,18000.0,313.1499938964844,24497.576171875,20160.0,0.0,0.0,0.2037907987833023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.833111584186554,0.8331213593482971,-9.754879101819824e-06,0.0,0.0002068217581836,0.0,0.0,94.67176818847656,0.0,0.0,0.0,0.5126336812973022,4.0,0.0,1.0
368880,290.9504089355469,297.1499938964844,293.1499938964844,0.0086374590173363,-538.3444213867188,301.9305114746094,0.5226093530654907,0.050000000745058,0.0460416376590728,290.8002014160156,297.1499938964844,293.1499938964844,0.0097315814346075,-608.9992065429688,302.6429443359375,0.5226093530654907,0.050000000745058,0.0484840646386146,290.5137023925781,297.1499938964844,293.1499938964844,0.0116666909307241,-494.7920227050781,303.67144775390625,0.5226093530654907,0.050000000745058,0.0358101651072502,290.7434387207031,297.1499938964844,293.1499938964844,0.0101205557584762,-622.5172729492188,302.87127685546875,0.5226093530654907,0.050000000745058,0.0484840646386146,291.5685119628906,297.1499938964844,293.1499938964844,0.0057332855649292,-1988.19287109375,299.4303283691406,0.5226093530654907,0.050000000745058,0.2299875169992447,292.339599609375,291.1499938964844,258.2240295410156,257.66864013671875,279.15380859375,291.5642395019531,292.4118957519531,1.0,0.1604167222976684,0.5906113982200623,0.5906113982200623,0.9981481432914734,1.0,-0.4905830323696136,0.182821437716484,0.3077616095542907,0.0263659302145242,0.0,0.0,0.588839590549469,29.59028625488281,25.0,417.92083740234375,-7015.2451171875,31.414506912231445,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1531982421875,306.1600036621094,278.1499938964844,0.0,18000.0,313.1499938964844,24497.576171875,20160.0,0.0,0.0,0.2037907987833023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.833111584186554,0.8331213593482971,-9.754879101819824e-06,0.0,0.0002068217581836,0.0,0.0,94.67176818847656,0.0,0.0,0.0,0.5126336812973022,4.0,0.0,1.0
368940,290.978759765625,297.1499938964844,293.1499938964844,0.0094532947987318,-565.3328857421875,302.5863952636719,0.5277161002159119,0.050000000745058,0.0459920093417167,290.82623291015625,297.1499938964844,293.1499938964844,0.0107773542404174,-639.9625854492188,303.34033203125,0.5277161002159119,0.050000000745058,0.0484318025410175,290.54376220703125,297.1499938964844,293.1499938964844,0.0175299551337957,-618.861083984375,304.11041259765625,0.5755541324615479,0.0757205560803413,0.0441724061965942,290.7690734863281,297.1499938964844,293.1499938964844,0.0112602850422263,-654.4033203125,303.5840148925781,0.5277161002159119,0.050000000745058,0.0484318025410175,291.5927124023437,297.1499938964844,293.1499938964844,0.0061034052632749,-2080.941650390625,299.9407958984375,0.5277161002159119,0.050000000745058,0.2297396212816238,292.51959228515625,291.1499938964844,258.20263671875,257.63970947265625,279.16046142578125,291.5887756347656,292.5186767578125,1.0,0.1587295681238174,0.5917308926582336,0.5917308926582336,0.9976487755775452,1.0,-0.5001286864280701,0.1863342672586441,0.3137944340705871,0.0285099539905786,0.0,0.0,0.3911605775356293,28.34636116027832,28.0,44.2298698425293,-6407.80078125,31.236560821533203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02276611328125,305.40899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,23285.81640625,19080.0,0.0,0.0,0.1973745971918106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.413421481847763,0.4134277999401092,-6.319739895843668e-06,0.0,0.0002003101253649,0.0,0.0,26.24962043762207,0.0,0.0,0.0,0.3488895893096924,4.0,0.0,1.0
369000,290.978759765625,297.1499938964844,293.1499938964844,0.0094532947987318,-565.3328857421875,302.5863952636719,0.5277161002159119,0.050000000745058,0.0459920093417167,290.82623291015625,297.1499938964844,293.1499938964844,0.0107773542404174,-639.9625854492188,303.34033203125,0.5277161002159119,0.050000000745058,0.0484318025410175,290.54376220703125,297.1499938964844,293.1499938964844,0.0175299551337957,-618.861083984375,304.11041259765625,0.5755541324615479,0.0757205560803413,0.0441724061965942,290.7690734863281,297.1499938964844,293.1499938964844,0.0112602850422263,-654.4033203125,303.5840148925781,0.5277161002159119,0.050000000745058,0.0484318025410175,291.5927124023437,297.1499938964844,293.1499938964844,0.0061034052632749,-2080.941650390625,299.9407958984375,0.5277161002159119,0.050000000745058,0.2297396212816238,292.51959228515625,291.1499938964844,258.20263671875,257.63970947265625,279.16046142578125,291.5887756347656,292.5186767578125,1.0,0.1587295681238174,0.5917308926582336,0.5917308926582336,0.9976487755775452,1.0,-0.5001286864280701,0.1863342672586441,0.3137944340705871,0.0285099539905786,0.0,0.0,0.3911605775356293,28.34636116027832,28.0,44.2298698425293,-6407.80078125,31.236560821533203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02276611328125,305.40899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,23285.81640625,19080.0,0.0,0.0,0.1973745971918106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.413421481847763,0.4134277999401092,-6.319739895843668e-06,0.0,0.0002003101253649,0.0,0.0,26.24962043762207,0.0,0.0,0.0,0.3488895893096924,4.0,0.0,1.0
369060,291.00518798828125,297.1499938964844,293.1499938964844,0.0107818758115172,-615.670166015625,303.1787109375,0.5361868143081665,0.050000000745058,0.0459174066781997,290.85064697265625,297.1499938964844,293.1499938964844,0.0125388437882065,-697.4673461914062,304.00360107421875,0.5361868143081665,0.050000000745058,0.0483532398939132,290.6376953125,297.1499938964844,293.1499938964844,0.0541749559342861,-1132.8016357421875,304.0625305175781,0.7145035862922668,0.1228433847427368,0.0788865536451339,290.7935791015625,297.1499938964844,293.1499938964844,0.0134144462645053,-727.0435180664062,304.1275634765625,0.5463923215866089,0.0614254847168922,0.050609141588211,291.6175842285156,297.1499938964844,293.1499938964844,0.0066506704315543,-2255.59521484375,300.279052734375,0.5361868143081665,0.050000000745058,0.2293669581413269,292.24627685546875,291.1499938964844,258.1834411621094,257.6129455566406,279.181884765625,291.6136779785156,292.1015319824219,1.0,0.1593781858682632,0.5961637496948242,0.5961637496948242,0.9971871376037598,1.0,-0.5437654852867126,0.2023983895778656,0.341367095708847,0.0386929586529731,0.0,0.0,0.2559129297733307,26.73248672485352,31.0,-696.1585693359375,-5612.1435546875,33.8754997253418,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98974609375,303.7792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,20180.982421875,19080.0,0.0,0.0,0.1863182932138443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100364416837692,0.2100413590669632,-4.912115855404409e-06,0.0,0.0001890893909148,0.0,0.0,9.68859577178955,0.0,0.0,0.0,0.3013620972633362,4.0,0.0,1.0
369120,291.00518798828125,297.1499938964844,293.1499938964844,0.0107818758115172,-615.670166015625,303.1787109375,0.5361868143081665,0.050000000745058,0.0459174066781997,290.85064697265625,297.1499938964844,293.1499938964844,0.0125388437882065,-697.4673461914062,304.00360107421875,0.5361868143081665,0.050000000745058,0.0483532398939132,290.6376953125,297.1499938964844,293.1499938964844,0.0541749559342861,-1132.8016357421875,304.0625305175781,0.7145035862922668,0.1228433847427368,0.0788865536451339,290.7935791015625,297.1499938964844,293.1499938964844,0.0134144462645053,-727.0435180664062,304.1275634765625,0.5463923215866089,0.0614254847168922,0.050609141588211,291.6175842285156,297.1499938964844,293.1499938964844,0.0066506704315543,-2255.59521484375,300.279052734375,0.5361868143081665,0.050000000745058,0.2293669581413269,292.24627685546875,291.1499938964844,258.1834411621094,257.6129455566406,279.181884765625,291.6136779785156,292.1015319824219,1.0,0.1593781858682632,0.5961637496948242,0.5961637496948242,0.9971871376037598,1.0,-0.5437654852867126,0.2023983895778656,0.341367095708847,0.0386929586529731,0.0,0.0,0.2559129297733307,26.73248672485352,31.0,-696.1585693359375,-5612.1435546875,33.8754997253418,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98974609375,303.7792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,20180.982421875,19080.0,0.0,0.0,0.1863182932138443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100364416837692,0.2100413590669632,-4.912115855404409e-06,0.0,0.0001890893909148,0.0,0.0,9.68859577178955,0.0,0.0,0.0,0.3013620972633362,4.0,0.0,1.0
369180,291.0320129394531,297.1499938964844,293.1499938964844,0.0130328740924596,-696.5689697265625,303.76922607421875,0.5602383613586426,0.050000000745058,0.0457442961633205,290.89190673828125,297.1499938964844,293.1499938964844,0.0324240252375602,-1163.61669921875,304.1006774902344,0.6560474038124084,0.0900327637791633,0.07502032071352,290.7671203613281,297.1499938964844,293.1499938964844,0.0895364359021186,-1639.950927734375,304.033203125,0.8165075182914734,0.1603039056062698,0.1063372567296028,290.8607177734375,297.1499938964844,293.1499938964844,0.0478411540389061,-1433.3839111328125,304.07672119140625,0.7066243886947632,0.1076703518629074,0.0926509797573089,291.6475524902344,297.1499938964844,293.1499938964844,0.0074474583379924,-2536.398193359375,300.4388732910156,0.5602383613586426,0.050000000745058,0.2285022437572479,291.3690795898437,291.1499938964844,258.1664428710937,257.58837890625,279.20947265625,291.6435546875,291.1690368652344,1.0,0.1631216406822204,0.6036480069160461,0.6036480069160461,0.9967254400253296,1.0,-0.6579049229621887,0.2446223050355911,0.4132826328277588,0.064867153763771,0.0,0.0,0.279803454875946,23.155208587646484,34.0,-1248.502685546875,-6029.8515625,42.10478591918945,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9648742675781,303.3379821777344,278.1499938964844,0.0,18000.0,313.1499938964844,19184.015625,19080.0,0.0,0.0,0.1711926907300949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888016909360885,0.1888063251972198,-4.63936976302648e-06,0.0,0.000173738822923,0.0,0.0,8.184223175048828,0.0,0.0,0.0,0.2929091453552246,4.0,0.0,1.0
369240,291.0320129394531,297.1499938964844,293.1499938964844,0.0130328740924596,-696.5689697265625,303.76922607421875,0.5602383613586426,0.050000000745058,0.0457442961633205,290.89190673828125,297.1499938964844,293.1499938964844,0.0324240252375602,-1163.61669921875,304.1006774902344,0.6560474038124084,0.0900327637791633,0.07502032071352,290.7671203613281,297.1499938964844,293.1499938964844,0.0895364359021186,-1639.950927734375,304.033203125,0.8165075182914734,0.1603039056062698,0.1063372567296028,290.8607177734375,297.1499938964844,293.1499938964844,0.0478411540389061,-1433.3839111328125,304.07672119140625,0.7066243886947632,0.1076703518629074,0.0926509797573089,291.6475524902344,297.1499938964844,293.1499938964844,0.0074474583379924,-2536.398193359375,300.4388732910156,0.5602383613586426,0.050000000745058,0.2285022437572479,291.3690795898437,291.1499938964844,258.1664428710937,257.58837890625,279.20947265625,291.6435546875,291.1690368652344,1.0,0.1631216406822204,0.6036480069160461,0.6036480069160461,0.9967254400253296,1.0,-0.6579049229621887,0.2446223050355911,0.4132826328277588,0.064867153763771,0.0,0.0,0.279803454875946,23.155208587646484,34.0,-1248.502685546875,-6029.8515625,42.10478591918945,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9648742675781,303.3379821777344,278.1499938964844,0.0,18000.0,313.1499938964844,19184.015625,19080.0,0.0,0.0,0.1711926907300949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888016909360885,0.1888063251972198,-4.63936976302648e-06,0.0,0.000173738822923,0.0,0.0,8.184223175048828,0.0,0.0,0.0,0.2929091453552246,4.0,0.0,1.0
369300,291.04656982421875,297.1499938964844,293.1499938964844,0.0144969280809164,-740.8650512695312,304.09051513671875,0.5740060210227966,0.050000000745058,0.0456630662083625,290.937255859375,297.1499938964844,293.1499938964844,0.0529252178966999,-1529.42724609375,304.072509765625,0.7271527051925659,0.1097431108355522,0.0951928868889808,290.8380432128906,297.1499938964844,293.1499938964844,0.106436863541603,-1891.644287109375,304.0237731933594,0.8607052564620972,0.1765654534101486,0.1181441396474838,290.9139404296875,297.1499938964844,293.1499938964844,0.0669005513191223,-1785.94091796875,304.0555419921875,0.7641035318374634,0.1262246817350387,0.1112883239984512,291.6662902832031,297.1499938964844,293.1499938964844,0.0078971935436129,-2689.631103515625,300.5054016113281,0.5740060210227966,0.050000000745058,0.2280964702367782,290.8528747558594,291.1499938964844,258.1587829589844,257.57696533203125,279.207275390625,291.6620788574219,290.70233154296875,1.0,0.1661723405122757,0.6063868403434753,0.6063868403434753,0.9964946508407592,1.0,-0.7180685997009277,0.2672638595104217,0.4508047103881836,0.0787586942315101,0.0,0.0,0.351679116487503,21.576881408691406,34.0,-1187.011962890625,-6891.6748046875,47.40010452270508,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2741394042969,304.02362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18814.28515625,18000.0,0.0,0.0,0.1641249358654022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304500043392181,0.2304546535015106,-4.652392817661166e-06,0.0,0.0001665659510763,0.0,0.0,10.162948608398438,0.0,0.0,0.0,0.2846672236919403,4.0,0.0,1.0
369360,291.0657043457031,297.1499938964844,293.1499938964844,0.0204201526939868,-892.813232421875,304.1252136230469,0.6264940500259399,0.0698381215333938,0.0540547370910644,290.9920349121094,297.1499938964844,293.1499938964844,0.0700879395008087,-1850.564208984375,304.0555725097656,0.7860026359558105,0.1270253509283065,0.1125775650143623,290.91033935546875,297.1499938964844,293.1499938964844,0.1220228001475334,-2115.634765625,304.0184631347656,0.9091116189956664,0.1916586309671402,0.1290417909622192,290.9718017578125,297.1499938964844,293.1499938964844,0.0829906612634658,-2102.051513671875,304.0435791015625,0.8204695582389832,0.1431914716958999,0.127983421087265,291.6881408691406,297.1499938964844,293.1499938964844,0.0082867722958326,-2808.93408203125,300.6173400878906,0.5901662707328796,0.050000000745058,0.2276773750782013,290.495849609375,291.1499938964844,258.15167236328125,257.5661315917969,279.198486328125,291.6836853027344,290.42138671875,1.0,0.1699501723051071,0.6081697344779968,0.6081697344779968,0.9967355728149414,1.0,-0.7816058397293091,0.2913900315761566,0.4902158081531524,0.09300247579813,0.0,0.0,0.4321311116218567,19.98778343200684,37.0,-893.021728515625,-7961.2685546875,53.70783996582031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3174743652344,304.8368225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17465.44921875,18000.0,0.0,0.0,0.1593507975339889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2979871332645416,0.2979916930198669,-4.541620910458732e-06,0.0,0.0001617208035895,0.0,0.0,13.2284574508667,0.0,0.0,0.0,0.3074419498443603,4.0,0.0,1.0
369420,291.16473388671875,297.1499938964844,293.1499938964844,0.0516844689846038,-1436.736572265625,304.0821228027344,0.7668232917785645,0.1026965603232383,0.0861278548836708,291.1127624511719,297.1499938964844,293.1499938964844,0.0962549969553947,-2366.741455078125,304.0439453125,0.8896430134773254,0.1572358310222625,0.1422515213489532,291.0627136230469,297.1499938964844,293.1499938964844,0.1352860480546951,-2287.772216796875,304.0436706542969,0.97836434841156,0.2175042778253555,0.1368876695632934,291.0912170410156,297.1499938964844,293.1499938964844,0.1095478758215904,-2627.199462890625,304.0351257324219,0.9240413904190063,0.1741744875907898,0.1580067873001098,291.7417907714844,297.1499938964844,293.1499938964844,0.0088366558775305,-2942.788818359375,300.9472045898437,0.620535135269165,0.050000000745058,0.2270027101039886,290.2855224609375,291.1499938964844,258.1391296386719,257.5462341308594,279.17205810546875,291.7369384765625,290.2835388183594,1.0,0.1795814782381057,0.6089792251586914,0.6089792251586914,0.9972175359725952,1.0,-0.9018330574035645,0.3377072215080261,0.5641258358955383,0.1184336766600608,0.0,0.0,0.5667705535888672,17.693876266479492,40.0,-279.6820373535156,-9966.3828125,68.69388580322266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55987548828125,305.6438293457031,278.1499938964844,0.0,18000.0,313.1499938964844,16587.888671875,18000.0,0.0,0.0,0.1594542115926742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4892180562019348,0.4892232716083526,-5.207775757298805e-06,0.0,0.0001618257520021,0.0,0.0,27.347097396850582,0.0,0.0,0.0,0.3622198104858398,4.0,0.0,1.0
369480,291.16473388671875,297.1499938964844,293.1499938964844,0.0516844689846038,-1436.736572265625,304.0821228027344,0.7668232917785645,0.1026965603232383,0.0861278548836708,291.1127624511719,297.1499938964844,293.1499938964844,0.0962549969553947,-2366.741455078125,304.0439453125,0.8896430134773254,0.1572358310222625,0.1422515213489532,291.0627136230469,297.1499938964844,293.1499938964844,0.1352860480546951,-2287.772216796875,304.0436706542969,0.97836434841156,0.2175042778253555,0.1368876695632934,291.0912170410156,297.1499938964844,293.1499938964844,0.1095478758215904,-2627.199462890625,304.0351257324219,0.9240413904190063,0.1741744875907898,0.1580067873001098,291.7417907714844,297.1499938964844,293.1499938964844,0.0088366558775305,-2942.788818359375,300.9472045898437,0.620535135269165,0.050000000745058,0.2270027101039886,290.2855224609375,291.1499938964844,258.1391296386719,257.5462341308594,279.17205810546875,291.7369384765625,290.2835388183594,1.0,0.1795814782381057,0.6089792251586914,0.6089792251586914,0.9972175359725952,1.0,-0.9018330574035645,0.3377072215080261,0.5641258358955383,0.1184336766600608,0.0,0.0,0.5667705535888672,17.693876266479492,40.0,-279.6820373535156,-9966.3828125,68.69388580322266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55987548828125,305.6438293457031,278.1499938964844,0.0,18000.0,313.1499938964844,16587.888671875,18000.0,0.0,0.0,0.1594542115926742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4892180562019348,0.4892232716083526,-5.207775757298805e-06,0.0,0.0001618257520021,0.0,0.0,27.347097396850582,0.0,0.0,0.0,0.3622198104858398,4.0,0.0,1.0
369540,291.2897033691406,297.1499938964844,293.1499938964844,0.073606364428997,-1821.4375,304.0687255859375,0.8380594849586487,0.1276681125164032,0.1096912547945976,291.2341003417969,297.1499938964844,293.1499938964844,0.1182604655623436,-2791.316162109375,304.042724609375,0.9565201997756958,0.1842511743307113,0.1684132814407348,291.1578674316406,297.1499938964844,293.1499938964844,0.1238416731357574,-2132.1484375,304.0964660644531,0.9663584232330322,0.2510561347007751,0.1281269341707229,291.2094116210937,297.1499938964844,293.1499938964844,0.1330176889896392,-3068.2890625,304.034423828125,0.9860323667526244,0.2023663967847824,0.18523670732975,291.8037414550781,297.1499938964844,293.1499938964844,0.0092634754255414,-3021.97314453125,301.2960205078125,0.6258316040039062,0.050000000745058,0.2268928587436676,290.333251953125,291.1499938964844,258.1287841796875,257.52880859375,279.1512451171875,291.7989501953125,290.3382873535156,1.0,0.1902983635663986,0.6080448031425476,0.6080448031425476,0.997699499130249,1.0,-0.9820809364318848,0.3693550527095794,0.6127258539199829,0.1333560198545456,0.0,0.0,0.6731982231140137,18.02245330810547,60.0,-1.119131565093994,-11102.89453125,83.9024887084961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2203063964844,305.371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,16131.3642578125,18000.0,0.0,0.0,0.1697932630777359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6929078102111816,0.6929143667221069,-6.563632268807851e-06,0.0,0.0001723185705486,0.0,0.0,53.31018829345703,0.0,0.0,0.0,0.4380301833152771,4.0,0.0,1.0
369600,291.2897033691406,297.1499938964844,293.1499938964844,0.073606364428997,-1821.4375,304.0687255859375,0.8380594849586487,0.1276681125164032,0.1096912547945976,291.2341003417969,297.1499938964844,293.1499938964844,0.1182604655623436,-2791.316162109375,304.042724609375,0.9565201997756958,0.1842511743307113,0.1684132814407348,291.1578674316406,297.1499938964844,293.1499938964844,0.1238416731357574,-2132.1484375,304.0964660644531,0.9663584232330322,0.2510561347007751,0.1281269341707229,291.2094116210937,297.1499938964844,293.1499938964844,0.1330176889896392,-3068.2890625,304.034423828125,0.9860323667526244,0.2023663967847824,0.18523670732975,291.8037414550781,297.1499938964844,293.1499938964844,0.0092634754255414,-3021.97314453125,301.2960205078125,0.6258316040039062,0.050000000745058,0.2268928587436676,290.333251953125,291.1499938964844,258.1287841796875,257.52880859375,279.1512451171875,291.7989501953125,290.3382873535156,1.0,0.1902983635663986,0.6080448031425476,0.6080448031425476,0.997699499130249,1.0,-0.9820809364318848,0.3693550527095794,0.6127258539199829,0.1333560198545456,0.0,0.0,0.6731982231140137,18.02245330810547,60.0,-1.119131565093994,-11102.89453125,83.9024887084961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2203063964844,305.371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,16131.3642578125,18000.0,0.0,0.0,0.1697932630777359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6929078102111816,0.6929143667221069,-6.563632268807851e-06,0.0,0.0001723185705486,0.0,0.0,53.31018829345703,0.0,0.0,0.0,0.4380301833152771,4.0,0.0,1.0
369660,291.4123840332031,297.1499938964844,293.1499938964844,0.0922087356448173,-2168.713623046875,304.0649108886719,0.8624468445777893,0.1499190777540207,0.1302678138017654,291.3505249023437,297.1499938964844,293.1499938964844,0.1402070075273513,-3199.310791015625,304.0418701171875,0.9730370044708252,0.2091800272464752,0.1924938708543777,291.28765869140625,297.1499938964844,293.1499938964844,0.1460833698511123,-2436.892333984375,304.0756225585937,0.9815186262130736,0.2754169404506683,0.1462767273187637,291.32080078125,297.1499938964844,293.1499938964844,0.1545372456312179,-3458.6201171875,304.036865234375,0.994903802871704,0.2289267033338546,0.2081730514764785,291.8686828613281,297.1499938964844,293.1499938964844,0.0097430553287267,-3116.783935546875,301.5958557128906,0.609258234500885,0.050000000745058,0.2272360324859619,290.30230712890625,291.1499938964844,258.1206970214844,257.5138854980469,279.1260681152344,291.8641357421875,290.28961181640625,1.0,0.2094133049249649,0.6044349074363708,0.6044349074363708,0.9986196756362916,1.0,-1.085400938987732,0.4102440178394317,0.6751568913459778,0.1497651189565658,0.0,0.0,0.7865521311759949,21.084178924560547,80.0,-65.6397933959961,-12030.8291015625,111.5427474975586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7264404296875,304.552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,15682.6787109375,18000.0,0.0,0.0,0.1874203234910965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9089265465736388,0.9089351296424866,-8.563402843719814e-06,0.0,0.0001902077929116,0.0,0.0,97.83154296875,0.0,0.0,0.0,0.5309455990791321,4.0,0.0,1.0
369720,291.4123840332031,297.1499938964844,293.1499938964844,0.0922087356448173,-2168.713623046875,304.0649108886719,0.8624468445777893,0.1499190777540207,0.1302678138017654,291.3505249023437,297.1499938964844,293.1499938964844,0.1402070075273513,-3199.310791015625,304.0418701171875,0.9730370044708252,0.2091800272464752,0.1924938708543777,291.28765869140625,297.1499938964844,293.1499938964844,0.1460833698511123,-2436.892333984375,304.0756225585937,0.9815186262130736,0.2754169404506683,0.1462767273187637,291.32080078125,297.1499938964844,293.1499938964844,0.1545372456312179,-3458.6201171875,304.036865234375,0.994903802871704,0.2289267033338546,0.2081730514764785,291.8686828613281,297.1499938964844,293.1499938964844,0.0097430553287267,-3116.783935546875,301.5958557128906,0.609258234500885,0.050000000745058,0.2272360324859619,290.30230712890625,291.1499938964844,258.1206970214844,257.5138854980469,279.1260681152344,291.8641357421875,290.28961181640625,1.0,0.2094133049249649,0.6044349074363708,0.6044349074363708,0.9986196756362916,1.0,-1.085400938987732,0.4102440178394317,0.6751568913459778,0.1497651189565658,0.0,0.0,0.7865521311759949,21.084178924560547,80.0,-65.6397933959961,-12030.8291015625,111.5427474975586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7264404296875,304.552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,15682.6787109375,18000.0,0.0,0.0,0.1874203234910965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9089265465736388,0.9089351296424866,-8.563402843719814e-06,0.0,0.0001902077929116,0.0,0.0,97.83154296875,0.0,0.0,0.0,0.5309455990791321,4.0,0.0,1.0
369780,291.5298767089844,297.1499938964844,293.1499938964844,0.1108723059296608,-2517.908203125,304.0621337890625,0.8547239303588867,0.1701204180717468,0.1490330845117569,291.461181640625,297.1499938964844,293.1499938964844,0.1637716144323349,-3625.343017578125,304.0385437011719,0.9562098979949952,0.2323242425918579,0.2149443179368972,291.489013671875,297.1499938964844,293.1499938964844,0.1948572844266891,-3078.14453125,304.01806640625,0.9976038336753844,0.2818075120449066,0.1827944219112396,291.4313049316406,297.1499938964844,293.1499938964844,0.1817403137683868,-3943.12255859375,304.02984619140625,0.9830748438835144,0.252865582704544,0.2341396659612655,291.9386291503906,297.1499938964844,293.1499938964844,0.0103420987725257,-3247.4111328125,301.8300476074219,0.5734919905662537,0.050000000745058,0.2280981838703155,290.1026611328125,291.1499938964844,258.1148681640625,257.5015869140625,279.1023254394531,291.9342346191406,290.07427978515625,1.0,0.2352998554706573,0.5983717441558838,0.5983717441558838,0.9995399117469788,1.0,-1.2104249000549316,0.4598108232021332,0.7506141066551208,0.1673248708248138,0.0,0.0,0.9376220703125,27.28510856628418,98.0,-257.2029724121094,-12901.548828125,156.94715881347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2370300292969,303.5390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,15374.794921875,18000.0,0.0,0.0,0.2110125124454498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1451483964920044,1.1451598405838013,-1.144025463872822e-05,0.0,0.0002141508739441,0.0,0.0,173.30484008789062,0.0,0.0,0.0,0.6400372982025146,4.0,0.0,1.0
369840,291.5298767089844,297.1499938964844,293.1499938964844,0.1108723059296608,-2517.908203125,304.0621337890625,0.8547239303588867,0.1701204180717468,0.1490330845117569,291.461181640625,297.1499938964844,293.1499938964844,0.1637716144323349,-3625.343017578125,304.0385437011719,0.9562098979949952,0.2323242425918579,0.2149443179368972,291.489013671875,297.1499938964844,293.1499938964844,0.1948572844266891,-3078.14453125,304.01806640625,0.9976038336753844,0.2818075120449066,0.1827944219112396,291.4313049316406,297.1499938964844,293.1499938964844,0.1817403137683868,-3943.12255859375,304.02984619140625,0.9830748438835144,0.252865582704544,0.2341396659612655,291.9386291503906,297.1499938964844,293.1499938964844,0.0103420987725257,-3247.4111328125,301.8300476074219,0.5734919905662537,0.050000000745058,0.2280981838703155,290.1026611328125,291.1499938964844,258.1148681640625,257.5015869140625,279.1023254394531,291.9342346191406,290.07427978515625,1.0,0.2352998554706573,0.5983717441558838,0.5983717441558838,0.9995399117469788,1.0,-1.2104249000549316,0.4598108232021332,0.7506141066551208,0.1673248708248138,0.0,0.0,0.9376220703125,27.28510856628418,98.0,-257.2029724121094,-12901.548828125,156.94715881347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2370300292969,303.5390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,15374.794921875,18000.0,0.0,0.0,0.2110125124454498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1451483964920044,1.1451598405838013,-1.144025463872822e-05,0.0,0.0002141508739441,0.0,0.0,173.30484008789062,0.0,0.0,0.0,0.6400372982025146,4.0,0.0,1.0
369900,291.5865478515625,297.1499938964844,293.1499938964844,0.1206415519118309,-2696.749267578125,304.06036376953125,0.8392621278762817,0.1795113682746887,0.1578246504068374,291.5143737792969,297.1499938964844,293.1499938964844,0.1763750165700912,-3848.69677734375,304.035888671875,0.9328597187995912,0.2432710975408554,0.2256320267915725,291.5875244140625,297.1499938964844,293.1499938964844,0.2183692753314972,-3370.993896484375,304.00018310546875,0.988748013973236,0.2835002243518829,0.1979244649410247,291.48443603515625,297.1499938964844,293.1499938964844,0.1955588459968567,-4179.3984375,304.026611328125,0.9620100855827332,0.2642027139663696,0.2451804131269455,291.97479248046875,297.1499938964844,293.1499938964844,0.0107093192636966,-3329.301513671875,301.92724609375,0.5478633046150208,0.050000000745058,0.2289004623889923,289.94439697265625,291.1499938964844,258.11279296875,257.4964294433594,279.0992431640625,291.9705505371094,289.910888671875,1.0,0.2496600747108459,0.5955328345298767,0.5955328345298767,1.0,1.0,-1.2670328617095947,0.4821512997150421,0.7848815321922302,0.1755705177783966,0.0,0.0,1.0,32.3558349609375,98.0,-354.7386779785156,-13202.841796875,185.18942260742188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5425720214844,303.01763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,15613.6259765625,19080.0,0.0,0.0,0.224487230181694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2517787218093872,1.2517918348312378,-1.304630404774798e-05,0.0,0.0002278259926242,0.0,0.0,219.2882232666016,0.0,0.0,0.0,0.7050450444221497,4.0,0.0,1.0
369960,291.6416931152344,297.1499938964844,293.1499938964844,0.1305539160966873,-2875.17236328125,304.0586242675781,0.8177221417427063,0.1884876042604446,0.1663167923688888,291.5660095214844,297.1499938964844,293.1499938964844,0.1892576664686203,-4073.433837890625,304.0332336425781,0.9015950560569764,0.2538497745990753,0.2360512465238571,291.66326904296875,297.1499938964844,293.1499938964844,0.2248899340629577,-3451.963134765625,304.0153503417969,0.9500617980957032,0.288396418094635,0.2002781629562378,291.5358581542969,297.1499938964844,293.1499938964844,0.2093504518270492,-4414.4912109375,304.02398681640625,0.9294092655181884,0.2752045392990112,0.2559806704521179,292.0106811523437,297.1499938964844,293.1499938964844,0.0111254965886473,-3419.120361328125,302.0195007324219,0.5195578932762146,0.050000000745058,0.2301254272460937,289.77618408203125,291.1499938964844,258.1112976074219,257.4919738769531,279.1044921875,292.00665283203125,289.74444580078125,1.0,0.2641744017601013,0.5936684012413025,0.5936684012413025,1.0,1.0,-1.3066195249557495,0.4978823065757751,0.8087372183799744,0.1814327389001846,0.0,0.0,1.0,39.46780014038086,116.0,-406.482666015625,-13340.1220703125,214.4039459228516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.92840576171875,302.5411071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17287.98046875,19080.0,0.0,0.0,0.2384752929210662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3364721536636353,1.3364869356155396,-1.4756095879420172e-05,0.0,0.0002420221135253,0.0,0.0,265.4810485839844,0.0,0.0,0.0,0.7327061891555786,4.0,0.0,1.0
370020,291.7472229003906,297.1499938964844,293.1499938964844,0.1512077152729034,-3238.9912109375,304.0546569824219,0.7850655317306519,0.2052928954362869,0.1822685599327087,291.66485595703125,297.1499938964844,293.1499938964844,0.2164863348007202,-4538.7001953125,304.0267333984375,0.8620907664299011,0.2739328742027282,0.255894124507904,291.77294921875,297.1499938964844,293.1499938964844,0.2478323578834533,-3730.078125,304.0214538574219,0.8939428925514221,0.3037581443786621,0.2103767096996307,291.6341857910156,297.1499938964844,293.1499938964844,0.2386121898889541,-4903.25390625,304.0171813964844,0.8850312829017639,0.2961557507514953,0.2766280472278595,292.07989501953125,297.1499938964844,293.1499938964844,0.0120885521173477,-3620.678955078125,302.1905517578125,0.4825960695743561,0.050000000745058,0.2328571230173111,289.3755187988281,291.1499938964844,258.1099548339844,257.485107421875,279.1117248535156,292.0762939453125,289.3378601074219,1.0,0.2938556969165802,0.5902106761932373,0.5902106761932373,1.0,1.0,-1.3897705078125,0.5310035347938538,0.8587669134140015,0.1954802423715591,0.0,0.0,1.0,55.348426818847656,134.0,-529.3790283203125,-13506.765625,283.3043518066406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0310974121094,301.7020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18571.94921875,19080.0,0.0,0.0,0.2662758827209472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3860909938812256,1.3861068487167358,-1.5866799003561027e-05,0.0,0.0002702361671254,0.0,0.0,296.0950622558594,0.0,0.0,0.0,0.7575142979621887,4.0,0.0,1.0
370080,291.7472229003906,297.1499938964844,293.1499938964844,0.1512077152729034,-3238.9912109375,304.0546569824219,0.7850655317306519,0.2052928954362869,0.1822685599327087,291.66485595703125,297.1499938964844,293.1499938964844,0.2164863348007202,-4538.7001953125,304.0267333984375,0.8620907664299011,0.2739328742027282,0.255894124507904,291.77294921875,297.1499938964844,293.1499938964844,0.2478323578834533,-3730.078125,304.0214538574219,0.8939428925514221,0.3037581443786621,0.2103767096996307,291.6341857910156,297.1499938964844,293.1499938964844,0.2386121898889541,-4903.25390625,304.0171813964844,0.8850312829017639,0.2961557507514953,0.2766280472278595,292.07989501953125,297.1499938964844,293.1499938964844,0.0120885521173477,-3620.678955078125,302.1905517578125,0.4825960695743561,0.050000000745058,0.2328571230173111,289.3755187988281,291.1499938964844,258.1099548339844,257.485107421875,279.1117248535156,292.0762939453125,289.3378601074219,1.0,0.2938556969165802,0.5902106761932373,0.5902106761932373,1.0,1.0,-1.3897705078125,0.5310035347938538,0.8587669134140015,0.1954802423715591,0.0,0.0,1.0,55.348426818847656,134.0,-529.3790283203125,-13506.765625,283.3043518066406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0310974121094,301.7020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18571.94921875,19080.0,0.0,0.0,0.2662758827209472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3860909938812256,1.3861068487167358,-1.5866799003561027e-05,0.0,0.0002702361671254,0.0,0.0,296.0950622558594,0.0,0.0,0.0,0.7575142979621887,4.0,0.0,1.0
370140,291.8458557128906,297.1499938964844,293.1499938964844,0.1723326295614242,-3599.9443359375,304.05126953125,0.7619197368621826,0.2208281904458999,0.1971004009246826,291.75732421875,297.1499938964844,293.1499938964844,0.2446478307247162,-5005.6552734375,304.0209350585937,0.8358188271522522,0.292801022529602,0.2746163308620453,291.8638610839844,297.1499938964844,293.1499938964844,0.2748907506465912,-4051.392822265625,304.0191955566406,0.8607499599456787,0.32020103931427,0.2222892642021179,291.726318359375,297.1499938964844,293.1499938964844,0.2689163982868194,-5394.5546875,304.0110168457031,0.8562039136886597,0.3158713281154632,0.2961470484733581,292.14520263671875,297.1499938964844,293.1499938964844,0.0131975412368774,-3834.187255859375,302.3569030761719,0.4467544257640838,0.050000000745058,0.2359825670719146,288.96112060546875,291.1499938964844,258.11090087890625,257.4810791015625,279.117919921875,292.1419982910156,288.9291687011719,1.0,0.3234789371490478,0.5873303413391113,0.5873303413391113,1.0,1.0,-1.4715337753295898,0.5637369155883789,0.9077969193458556,0.2111271321773529,0.0,0.0,1.0,73.43536376953125,137.0,-545.4701538085938,-13767.416015625,364.8262939453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5421142578125,301.1918029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18939.31640625,20160.0,0.0,0.0,0.2927424907684326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3997334241867063,1.3997496366500854,-1.618066744413227e-05,0.0,0.000297096412396,0.0,0.0,304.9242248535156,0.0,0.0,0.0,0.7793585062026978,4.0,0.0,1.0
370200,291.8458557128906,297.1499938964844,293.1499938964844,0.1723326295614242,-3599.9443359375,304.05126953125,0.7619197368621826,0.2208281904458999,0.1971004009246826,291.75732421875,297.1499938964844,293.1499938964844,0.2446478307247162,-5005.6552734375,304.0209350585937,0.8358188271522522,0.292801022529602,0.2746163308620453,291.8638610839844,297.1499938964844,293.1499938964844,0.2748907506465912,-4051.392822265625,304.0191955566406,0.8607499599456787,0.32020103931427,0.2222892642021179,291.726318359375,297.1499938964844,293.1499938964844,0.2689163982868194,-5394.5546875,304.0110168457031,0.8562039136886597,0.3158713281154632,0.2961470484733581,292.14520263671875,297.1499938964844,293.1499938964844,0.0131975412368774,-3834.187255859375,302.3569030761719,0.4467544257640838,0.050000000745058,0.2359825670719146,288.96112060546875,291.1499938964844,258.11090087890625,257.4810791015625,279.117919921875,292.1419982910156,288.9291687011719,1.0,0.3234789371490478,0.5873303413391113,0.5873303413391113,1.0,1.0,-1.4715337753295898,0.5637369155883789,0.9077969193458556,0.2111271321773529,0.0,0.0,1.0,73.43536376953125,137.0,-545.4701538085938,-13767.416015625,364.8262939453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5421142578125,301.1918029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18939.31640625,20160.0,0.0,0.0,0.2927424907684326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3997334241867063,1.3997496366500854,-1.618066744413227e-05,0.0,0.000297096412396,0.0,0.0,304.9242248535156,0.0,0.0,0.0,0.7793585062026978,4.0,0.0,1.0
370260,291.93780517578125,297.1499938964844,293.1499938964844,0.19231878221035,-3930.633544921875,304.05096435546875,0.7526032328605652,0.2352140694856643,0.2107592970132827,291.8437194824219,297.1499938964844,293.1499938964844,0.2715338468551636,-5437.28564453125,304.0192565917969,0.8247644305229187,0.3105596303939819,0.2921462953090668,291.9469909667969,297.1499938964844,293.1499938964844,0.3008679747581482,-4350.99755859375,304.01959228515625,0.8457189798355103,0.3359191715717315,0.233774185180664,291.8125915527344,297.1499938964844,293.1499938964844,0.2978288531303406,-5848.396484375,304.00927734375,0.843953013420105,0.334437608718872,0.3144395053386688,292.2074584960937,297.1499938964844,293.1499938964844,0.0142672024667263,-4017.341796875,302.5281066894531,0.4253526926040649,0.050000000745058,0.2385462373495102,288.63775634765625,291.1499938964844,258.1141357421875,257.4799499511719,279.12286376953125,292.2045593261719,288.61572265625,1.0,0.3469691276550293,0.584870457649231,0.584870457649231,1.0,1.0,-1.5478031635284424,0.5945301055908203,0.9532731175422668,0.2262021899223327,0.0,0.0,1.0,88.5210189819336,125.0,-449.44873046875,-14197.0634765625,443.7313232421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3655090332031,301.0038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,19945.2265625,20160.0,0.0,0.0,0.3173857927322387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4364241361618042,1.43644118309021,-1.704005990177393e-05,0.0,0.0003221062361262,0.0,0.0,329.5370178222656,0.0,0.0,0.0,0.7845041155815125,4.0,0.0,1.0
370320,291.93780517578125,297.1499938964844,293.1499938964844,0.19231878221035,-3930.633544921875,304.05096435546875,0.7526032328605652,0.2352140694856643,0.2107592970132827,291.8437194824219,297.1499938964844,293.1499938964844,0.2715338468551636,-5437.28564453125,304.0192565917969,0.8247644305229187,0.3105596303939819,0.2921462953090668,291.9469909667969,297.1499938964844,293.1499938964844,0.3008679747581482,-4350.99755859375,304.01959228515625,0.8457189798355103,0.3359191715717315,0.233774185180664,291.8125915527344,297.1499938964844,293.1499938964844,0.2978288531303406,-5848.396484375,304.00927734375,0.843953013420105,0.334437608718872,0.3144395053386688,292.2074584960937,297.1499938964844,293.1499938964844,0.0142672024667263,-4017.341796875,302.5281066894531,0.4253526926040649,0.050000000745058,0.2385462373495102,288.63775634765625,291.1499938964844,258.1141357421875,257.4799499511719,279.12286376953125,292.2045593261719,288.61572265625,1.0,0.3469691276550293,0.584870457649231,0.584870457649231,1.0,1.0,-1.5478031635284424,0.5945301055908203,0.9532731175422668,0.2262021899223327,0.0,0.0,1.0,88.5210189819336,125.0,-449.44873046875,-14197.0634765625,443.7313232421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3655090332031,301.0038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,19945.2265625,20160.0,0.0,0.0,0.3173857927322387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4364241361618042,1.43644118309021,-1.704005990177393e-05,0.0,0.0003221062361262,0.0,0.0,329.5370178222656,0.0,0.0,0.0,0.7845041155815125,4.0,0.0,1.0
370380,292.0234069824219,297.1499938964844,293.1499938964844,0.2106715738773346,-4225.65478515625,304.053466796875,0.756968080997467,0.2485652714967727,0.2231692522764206,291.92437744140625,297.1499938964844,293.1499938964844,0.29653400182724,-5827.02783203125,304.0212707519531,0.8285326957702637,0.3272919952869415,0.3083767294883728,292.02447509765625,297.1499938964844,293.1499938964844,0.3246951699256897,-4618.37158203125,304.0234375,0.8470615744590759,0.3506806194782257,0.2443779706954956,291.89337158203125,297.1499938964844,293.1499938964844,0.3247023522853851,-6258.00341796875,304.0115051269531,0.8474907875061035,0.3519347310066223,0.3313920497894287,292.2674865722656,297.1499938964844,293.1499938964844,0.0151507705450057,-4152.4794921875,302.6977233886719,0.4184137880802154,0.050000000745058,0.2396573722362518,288.4011535644531,291.1499938964844,258.1196594238281,257.4818420410156,279.1275939941406,292.2648010253906,288.3870849609375,1.0,0.3609015643596649,0.5828697681427002,0.5828697681427002,1.0,1.0,-1.616607427597046,0.6225801706314087,0.9940272569656372,0.2400573045015335,0.0,0.0,1.0,95.78960418701172,113.0,-336.8352966308594,-14649.2392578125,503.4634399414063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4375,301.0103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,20101.791015625,20160.0,0.0,0.0,0.3397318124771118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442050814628601,1.4420679807662964,-1.7173819287563674e-05,0.0,0.0003447845811024,0.0,0.0,333.4248046875,0.0,0.0,0.0,0.7873222231864929,4.0,0.0,1.0
