time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.0234069824219,297.1499938964844,293.1499938964844,0.2106715738773346,-4225.65478515625,304.053466796875,0.756968080997467,0.2485652714967727,0.2231692522764206,291.92437744140625,297.1499938964844,293.1499938964844,0.29653400182724,-5827.02783203125,304.0212707519531,0.8285326957702637,0.3272919952869415,0.3083767294883728,292.02447509765625,297.1499938964844,293.1499938964844,0.3246951699256897,-4618.37158203125,304.0234375,0.8470615744590759,0.3506806194782257,0.2443779706954956,291.89337158203125,297.1499938964844,293.1499938964844,0.3247023522853851,-6258.00341796875,304.0115051269531,0.8474907875061035,0.3519347310066223,0.3313920497894287,292.2674865722656,297.1499938964844,293.1499938964844,0.0151507705450057,-4152.4794921875,302.6977233886719,0.4184137880802154,0.050000000745058,0.2396573722362518,288.4011535644531,291.1499938964844,258.1196594238281,257.4818420410156,279.1275939941406,292.2648010253906,288.3870849609375,1.0,0.3609015643596649,0.5828697681427002,0.5828697681427002,1.0,1.0,-1.616607427597046,0.6225801706314087,0.9940272569656372,0.2400573045015335,0.0,0.0,1.0,95.78960418701172,113.0,-336.8352966308594,-14649.2392578125,503.4634399414063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4375,301.0103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,20101.791015625,20160.0,0.0,0.0,0.3397318124771118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442050814628601,1.4420679807662964,-1.7173819287563674e-05,0.0,0.0003447845811024,0.0,0.0,333.4248046875,0.0,0.0,0.0,0.7873222231864929,4.0,0.0,1.0
370500,292.0639343261719,297.1499938964844,293.1499938964844,0.2191040962934494,-4358.439453125,304.0556945800781,0.7624471187591553,0.2548726499080658,0.2289511263370514,291.9627380371094,297.1499938964844,293.1499938964844,0.3081356585025787,-6004.12548828125,304.0235900878906,0.833943247795105,0.3352872729301452,0.3160445988178253,292.06134033203125,297.1499938964844,293.1499938964844,0.3355870544910431,-4738.162109375,304.02667236328125,0.8515782952308655,0.3576980829238891,0.2493577450513839,291.9318542480469,297.1499938964844,293.1499938964844,0.3371667563915252,-6444.01220703125,304.0140380859375,0.8530425429344177,0.3602964878082275,0.3394059240818023,292.29705810546875,297.1499938964844,293.1499938964844,0.0155063858255743,-4201.66455078125,302.77978515625,0.4178005754947662,0.050000000745058,0.2397633492946624,288.3175964355469,291.1499938964844,258.1232604980469,257.4839172363281,279.1299133300781,292.29443359375,288.30712890625,1.0,0.3653595447540283,0.5820390582084656,0.5820390582084656,1.0,1.0,-1.6484832763671875,0.6356871128082275,1.01279616355896,0.2465639561414718,0.0,0.0,1.0,96.9984359741211,113.0,-276.6557006835937,-14897.84765625,526.5361938476562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5453186035156,301.0787658691406,278.1499938964844,0.0,18000.0,313.1499938964844,20129.79296875,21240.0,0.0,0.0,0.3499761819839477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430549144744873,1.4430720806121826,-1.719774263619911e-05,0.0,0.0003551813424564,0.0,0.0,334.1217346191406,0.0,0.0,0.0,0.8028251528739929,4.0,0.0,1.0
370560,292.1031188964844,297.1499938964844,293.1499938964844,0.2268072366714477,-4477.91357421875,304.058837890625,0.7695921659469604,0.2609377801418304,0.2344672977924347,291.9998474121094,297.1499938964844,293.1499938964844,0.3188098967075348,-6164.5693359375,304.0271911621094,0.8411059975624084,0.3430366516113281,0.3234305679798126,292.0970764160156,297.1499938964844,293.1499938964844,0.3454508185386657,-4844.97314453125,304.0311889648437,0.858018159866333,0.3644726276397705,0.2541318833827972,291.9691467285156,297.1499938964844,293.1499938964844,0.3486251533031463,-6612.36181640625,304.0179443359375,0.8605158925056458,0.3684020340442657,0.34712815284729,292.3260498046875,297.1499938964844,293.1499938964844,0.0157936085015535,-4236.8994140625,302.8611145019531,0.4185015261173248,0.050000000745058,0.2396391332149505,288.2672424316406,291.1499938964844,258.1274719238281,257.4867858886719,279.132080078125,292.32354736328125,288.26226806640625,1.0,0.3685210645198822,0.5813078284263611,0.5813078284263611,1.0,1.0,-1.6788291931152344,0.6482347249984741,1.0305944681167605,0.2528123557567596,0.0,0.0,1.0,96.96156311035156,101.0,-197.4378967285156,-15217.927734375,545.7606201171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6808166503906,301.20758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,20894.265625,21240.0,0.0,0.0,0.3596989810466766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702011346817017,1.4702190160751345,-1.7850863514468074e-05,0.0,0.0003650487342383,0.0,0.0,353.3349609375,0.0,0.0,0.0,0.8031455278396606,4.0,0.0,1.0
370620,292.1773376464844,297.1499938964844,293.1499938964844,0.240823358297348,-4691.81640625,304.0658874511719,0.7882678508758545,0.2724009454250335,0.2447695136070251,292.0705261230469,297.1499938964844,293.1499938964844,0.3384634554386139,-6455.18798828125,304.035400390625,0.860267698764801,0.3578408062458038,0.3374130129814148,292.16510009765625,297.1499938964844,293.1499938964844,0.3633144199848175,-5035.43798828125,304.041015625,0.8760226368904114,0.3773472309112549,0.2631086111068725,292.040283203125,297.1499938964844,293.1499938964844,0.3697124421596527,-6917.14892578125,304.0268249511719,0.8806155920028687,0.3838903307914734,0.3617553412914276,292.3814392089844,297.1499938964844,293.1499938964844,0.0162345618009567,-4283.04150390625,303.0193176269531,0.4232877194881439,0.050000000745058,0.2388503402471542,288.2148742675781,291.1499938964844,258.1375732421875,257.4949035644531,279.1358642578125,292.379150390625,288.2131652832031,1.0,0.3718164265155792,0.5800912976264954,0.5800912976264954,1.0,1.0,-1.7353817224502563,0.6717955470085144,1.0635861158370972,0.2645852267742157,0.0,0.0,1.0,93.9542999267578,89.0,-95.2564697265625,-15775.041015625,574.3118286132812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0245666503906,301.4764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,21148.2265625,21240.0,0.0,0.0,0.3774777054786682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791090488433838,1.479127049446106,-1.8067834389512427e-05,0.0,0.0003830918576568,0.0,0.0,359.7965087890625,0.0,0.0,0.0,0.807603120803833,4.0,0.0,1.0
370680,292.1773376464844,297.1499938964844,293.1499938964844,0.240823358297348,-4691.81640625,304.0658874511719,0.7882678508758545,0.2724009454250335,0.2447695136070251,292.0705261230469,297.1499938964844,293.1499938964844,0.3384634554386139,-6455.18798828125,304.035400390625,0.860267698764801,0.3578408062458038,0.3374130129814148,292.16510009765625,297.1499938964844,293.1499938964844,0.3633144199848175,-5035.43798828125,304.041015625,0.8760226368904114,0.3773472309112549,0.2631086111068725,292.040283203125,297.1499938964844,293.1499938964844,0.3697124421596527,-6917.14892578125,304.0268249511719,0.8806155920028687,0.3838903307914734,0.3617553412914276,292.3814392089844,297.1499938964844,293.1499938964844,0.0162345618009567,-4283.04150390625,303.0193176269531,0.4232877194881439,0.050000000745058,0.2388503402471542,288.2148742675781,291.1499938964844,258.1375732421875,257.4949035644531,279.1358642578125,292.379150390625,288.2131652832031,1.0,0.3718164265155792,0.5800912976264954,0.5800912976264954,1.0,1.0,-1.7353817224502563,0.6717955470085144,1.0635861158370972,0.2645852267742157,0.0,0.0,1.0,93.9542999267578,89.0,-95.2564697265625,-15775.041015625,574.3118286132812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0245666503906,301.4764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,21148.2265625,21240.0,0.0,0.0,0.3774777054786682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791090488433838,1.479127049446106,-1.8067834389512427e-05,0.0,0.0003830918576568,0.0,0.0,359.7965087890625,0.0,0.0,0.0,0.807603120803833,4.0,0.0,1.0
370740,292.24627685546875,297.1499938964844,293.1499938964844,0.253165602684021,-4876.5380859375,304.0733642578125,0.8120264410972595,0.2830561101436615,0.2542222738265991,292.13653564453125,297.1499938964844,293.1499938964844,0.3560564517974853,-6710.28515625,304.0442810058594,0.8859584927558899,0.3717935681343078,0.3504612743854522,292.2286376953125,297.1499938964844,293.1499938964844,0.3789628744125366,-5199.21630859375,304.05126953125,0.9004973769187927,0.3894104957580566,0.2714219391345978,292.1068725585937,297.1499938964844,293.1499938964844,0.3885799646377563,-7184.55908203125,304.0364685058594,0.9072489738464355,0.3984955549240112,0.3754169940948486,292.4330139160156,297.1499938964844,293.1499938964844,0.0165283717215061,-4303.95556640625,303.17071533203125,0.4326221644878387,0.050000000745058,0.2375392317771911,288.20953369140625,291.1499938964844,258.1499938964844,257.5062255859375,279.1389465332031,292.4309997558594,288.21075439453125,1.0,0.3721629083156585,0.5791439414024353,0.5791439414024353,1.0,1.0,-1.7872111797332764,0.6935945153236389,1.0936167240142822,0.2755192518234253,0.0,0.0,1.0,88.09989929199219,77.0,-21.63170051574707,-16335.1865234375,592.205322265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4339904785156,301.7995910644531,278.1499938964844,0.0,18000.0,313.1499938964844,21215.91796875,22320.0,0.0,0.0,0.3930789530277252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814742803573608,1.4814924001693726,-1.812566551961936e-05,0.0,0.0003989251563325,0.0,0.0,361.52532958984375,0.0,0.0,0.0,0.8237863779067993,4.0,0.0,1.0
370800,292.24627685546875,297.1499938964844,293.1499938964844,0.253165602684021,-4876.5380859375,304.0733642578125,0.8120264410972595,0.2830561101436615,0.2542222738265991,292.13653564453125,297.1499938964844,293.1499938964844,0.3560564517974853,-6710.28515625,304.0442810058594,0.8859584927558899,0.3717935681343078,0.3504612743854522,292.2286376953125,297.1499938964844,293.1499938964844,0.3789628744125366,-5199.21630859375,304.05126953125,0.9004973769187927,0.3894104957580566,0.2714219391345978,292.1068725585937,297.1499938964844,293.1499938964844,0.3885799646377563,-7184.55908203125,304.0364685058594,0.9072489738464355,0.3984955549240112,0.3754169940948486,292.4330139160156,297.1499938964844,293.1499938964844,0.0165283717215061,-4303.95556640625,303.17071533203125,0.4326221644878387,0.050000000745058,0.2375392317771911,288.20953369140625,291.1499938964844,258.1499938964844,257.5062255859375,279.1389465332031,292.4309997558594,288.21075439453125,1.0,0.3721629083156585,0.5791439414024353,0.5791439414024353,1.0,1.0,-1.7872111797332764,0.6935945153236389,1.0936167240142822,0.2755192518234253,0.0,0.0,1.0,88.09989929199219,77.0,-21.63170051574707,-16335.1865234375,592.205322265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4339904785156,301.7995910644531,278.1499938964844,0.0,18000.0,313.1499938964844,21215.91796875,22320.0,0.0,0.0,0.3930789530277252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814742803573608,1.4814924001693726,-1.812566551961936e-05,0.0,0.0003989251563325,0.0,0.0,361.52532958984375,0.0,0.0,0.0,0.8237863779067993,4.0,0.0,1.0
370860,292.310302734375,297.1499938964844,293.1499938964844,0.2635621428489685,-5028.8955078125,304.08154296875,0.838999330997467,0.2929659783840179,0.2629221975803375,292.1982421875,297.1499938964844,293.1499938964844,0.3711683750152588,-6924.91845703125,304.0543212890625,0.9196166396141052,0.3849573135375976,0.3626756072044372,292.2878723144531,297.1499938964844,293.1499938964844,0.3920066356658935,-5332.90234375,304.0624084472656,0.9344868659973145,0.4007379412651062,0.279154360294342,292.1691589355469,297.1499938964844,293.1499938964844,0.4047749638557434,-7409.37939453125,304.0472717285156,0.944130003452301,0.4122889041900635,0.3882207572460174,292.4798889160156,297.1499938964844,293.1499938964844,0.0166829321533441,-4300.8642578125,303.31939697265625,0.4476275742053985,0.050000000745058,0.235880360007286,288.2621459960937,291.1499938964844,258.1656188964844,257.5220947265625,279.141357421875,292.4781188964844,288.2660522460937,1.0,0.3704733848571777,0.5784034729003906,0.5784034729003906,1.0,1.0,-1.8349920511245728,0.7138602137565613,1.1211318969726562,0.2857076823711395,0.0,0.0,1.0,80.33480834960938,65.0,51.15475463867188,-16962.751953125,601.8375244140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.84912109375,302.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,22148.71484375,22320.0,0.0,0.0,0.4069601893424988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513691782951355,1.5137107372283936,-1.8922592062153853e-05,0.0,0.0004130128654651,0.0,0.0,385.62835693359375,0.0,0.0,0.0,0.8266050815582275,4.0,0.0,1.0
370920,292.310302734375,297.1499938964844,293.1499938964844,0.2635621428489685,-5028.8955078125,304.08154296875,0.838999330997467,0.2929659783840179,0.2629221975803375,292.1982421875,297.1499938964844,293.1499938964844,0.3711683750152588,-6924.91845703125,304.0543212890625,0.9196166396141052,0.3849573135375976,0.3626756072044372,292.2878723144531,297.1499938964844,293.1499938964844,0.3920066356658935,-5332.90234375,304.0624084472656,0.9344868659973145,0.4007379412651062,0.279154360294342,292.1691589355469,297.1499938964844,293.1499938964844,0.4047749638557434,-7409.37939453125,304.0472717285156,0.944130003452301,0.4122889041900635,0.3882207572460174,292.4798889160156,297.1499938964844,293.1499938964844,0.0166829321533441,-4300.8642578125,303.31939697265625,0.4476275742053985,0.050000000745058,0.235880360007286,288.2621459960937,291.1499938964844,258.1656188964844,257.5220947265625,279.141357421875,292.4781188964844,288.2660522460937,1.0,0.3704733848571777,0.5784034729003906,0.5784034729003906,1.0,1.0,-1.8349920511245728,0.7138602137565613,1.1211318969726562,0.2857076823711395,0.0,0.0,1.0,80.33480834960938,65.0,51.15475463867188,-16962.751953125,601.8375244140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.84912109375,302.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,22148.71484375,22320.0,0.0,0.0,0.4069601893424988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513691782951355,1.5137107372283936,-1.8922592062153853e-05,0.0,0.0004130128654651,0.0,0.0,385.62835693359375,0.0,0.0,0.0,0.8266050815582275,4.0,0.0,1.0
370980,292.36968994140625,297.1499938964844,293.1499938964844,0.2729844152927398,-5165.56591796875,304.088623046875,0.8738674521446228,0.3021930158138275,0.2709491848945617,292.2557678222656,297.1499938964844,293.1499938964844,0.385129302740097,-7121.27294921875,304.0628967285156,0.9639796614646912,0.3973995447158813,0.3741427958011627,292.3429260253906,297.1499938964844,293.1499938964844,0.4039015173912048,-5453.921875,304.0717468261719,0.9752545356750488,0.4114131331443786,0.2863815128803253,292.2272644042969,297.1499938964844,293.1499938964844,0.4197529554367065,-7615.36328125,304.0565185546875,0.9845256209373474,0.4253491759300232,0.400264024734497,292.52178955078125,297.1499938964844,293.1499938964844,0.0167860146611928,-4290.69482421875,303.464111328125,0.4698309600353241,0.050000000745058,0.2339912503957748,288.3205261230469,291.1499938964844,258.1850891113281,257.54351806640625,279.1432800292969,292.520263671875,288.32470703125,1.0,0.3673614859580993,0.5778325796127319,0.5778325796127319,1.0,1.0,-1.879272699356079,0.7327901124954224,1.1464827060699463,0.2952378690242767,0.0,0.0,1.0,71.29080963134766,83.0,74.51068878173828,-17501.291015625,604.9984741210938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2618713378906,302.5072326660156,278.1499938964844,0.0,18000.0,313.1499938964844,22275.673828125,22320.0,0.0,0.0,0.4192054271697998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51802396774292,1.5180429220199585,-1.9031058400287293e-05,0.0,0.0004254402301739,0.0,0.0,388.9488220214844,0.0,0.0,0.0,0.828768789768219,4.0,0.0,1.0
371040,292.36968994140625,297.1499938964844,293.1499938964844,0.2729844152927398,-5165.56591796875,304.088623046875,0.8738674521446228,0.3021930158138275,0.2709491848945617,292.2557678222656,297.1499938964844,293.1499938964844,0.385129302740097,-7121.27294921875,304.0628967285156,0.9639796614646912,0.3973995447158813,0.3741427958011627,292.3429260253906,297.1499938964844,293.1499938964844,0.4039015173912048,-5453.921875,304.0717468261719,0.9752545356750488,0.4114131331443786,0.2863815128803253,292.2272644042969,297.1499938964844,293.1499938964844,0.4197529554367065,-7615.36328125,304.0565185546875,0.9845256209373474,0.4253491759300232,0.400264024734497,292.52178955078125,297.1499938964844,293.1499938964844,0.0167860146611928,-4290.69482421875,303.464111328125,0.4698309600353241,0.050000000745058,0.2339912503957748,288.3205261230469,291.1499938964844,258.1850891113281,257.54351806640625,279.1432800292969,292.520263671875,288.32470703125,1.0,0.3673614859580993,0.5778325796127319,0.5778325796127319,1.0,1.0,-1.879272699356079,0.7327901124954224,1.1464827060699463,0.2952378690242767,0.0,0.0,1.0,71.29080963134766,83.0,74.51068878173828,-17501.291015625,604.9984741210938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2618713378906,302.5072326660156,278.1499938964844,0.0,18000.0,313.1499938964844,22275.673828125,22320.0,0.0,0.0,0.4192054271697998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51802396774292,1.5180429220199585,-1.9031058400287293e-05,0.0,0.0004254402301739,0.0,0.0,388.9488220214844,0.0,0.0,0.0,0.828768789768219,4.0,0.0,1.0
371100,292.3978881835937,297.1499938964844,293.1499938964844,0.2775155305862427,-5230.98193359375,304.091552734375,0.8836414813995361,0.3065412640571594,0.2748585939407348,292.2831420898437,297.1499938964844,293.1499938964844,0.3918824195861816,-7215.8271484375,304.0664367675781,0.9745299816131592,0.4033496081829071,0.3797568082809448,292.3690490722656,297.1499938964844,293.1499938964844,0.4096324443817138,-5512.11328125,304.0755310058594,0.9842230081558228,0.4165055751800537,0.2899255752563476,292.2549133300781,297.1499938964844,293.1499938964844,0.4269976317882538,-7714.5859375,304.0603332519531,0.9933409094810486,0.4316065311431885,0.40616375207901,292.5411071777344,297.1499938964844,293.1499938964844,0.0169166550040245,-4295.92626953125,303.5347595214844,0.4735647737979889,0.050000000745058,0.2336629182100296,288.3509216308594,291.1499938964844,258.1962280273437,257.5561828613281,279.1436767578125,292.5396423339844,288.3549194335937,1.0,0.36963751912117,0.5775465369224548,0.5775465369224548,1.0,1.0,-1.9016525745391848,0.7423851490020752,1.1592674255371094,0.3000319004058838,0.0,0.0,1.0,70.07408142089844,83.0,78.9720230102539,-17766.6640625,617.4148559570312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4631652832031,302.6680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.423828125,23400.0,0.0,0.0,0.4247666299343109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518764853477478,1.5187839269638062,-1.904964119603392e-05,0.0,0.0004310841031838,0.0,0.0,389.5186462402344,0.0,0.0,0.0,0.8441389799118042,4.0,0.0,1.0
371160,292.4253234863281,297.1499938964844,293.1499938964844,0.281633973121643,-5289.791015625,304.0946960449219,0.8863916397094727,0.3106803297996521,0.2786716818809509,292.3097839355469,297.1499938964844,293.1499938964844,0.3980970382690429,-7301.966796875,304.0703430175781,0.9774654507637024,0.4090969264507293,0.3852728307247162,292.3944396972656,297.1499938964844,293.1499938964844,0.4148171544075012,-5564.18408203125,304.07965087890625,0.9862363934516908,0.4214097261428833,0.2934081852436065,292.2818298339844,297.1499938964844,293.1499938964844,0.433663010597229,-7804.9580078125,304.06451416015625,0.9957165718078612,0.4376610517501831,0.4119651615619659,292.5595397949219,297.1499938964844,293.1499938964844,0.0170830693095922,-4304.51904296875,303.6042785644531,0.4726404249668121,0.050000000745058,0.2337439209222793,288.39404296875,291.1499938964844,258.2082214355469,257.5700988769531,279.1439819335937,292.55816650390625,288.3998107910156,1.0,0.3735649287700653,0.5772669315338135,0.5772669315338135,1.0,1.0,-1.9241007566452024,0.7520200610160828,1.1720807552337646,0.3048593699932098,0.0,0.0,1.0,71.05242919921875,101.0,101.55699157714844,-18095.630859375,637.306396484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6471862792969,302.84832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,23072.259765625,23400.0,0.0,0.0,0.4301128685474396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449280738830566,1.5449477434158323,-1.9711616914719343e-05,0.0,0.000436509901192,0.0,0.0,409.9978637695313,0.0,0.0,0.0,0.8438963890075684,4.0,0.0,1.0
371220,292.4780578613281,297.1499938964844,293.1499938964844,0.2897670865058899,-5406.0390625,304.0995178222656,0.8778342008590698,0.3183431327342987,0.2859089076519012,292.3610534667969,297.1499938964844,293.1499938964844,0.4105452597141266,-7474.7001953125,304.0760803222656,0.9691985249519348,0.419986754655838,0.3959078788757324,292.4432067871094,297.1499938964844,293.1499938964844,0.4252588748931885,-5669.5625,304.08563232421875,0.9772017002105712,0.4306620657444,0.3001128733158111,292.3335266113281,297.1499938964844,293.1499938964844,0.4470427334308624,-7986.6728515625,304.0706481933594,0.9887096881866456,0.4491687715053558,0.4231727421283722,292.59423828125,297.1499938964844,293.1499938964844,0.0175633803009986,-4341.568359375,303.737060546875,0.4604299962520599,0.050000000745058,0.2347475439310073,288.46099853515625,291.1499938964844,258.23468017578125,257.6015014648437,279.14459228515625,292.593017578125,288.4645690917969,1.0,0.3852423429489136,0.5767581462860107,0.5767581462860107,1.0,1.0,-1.968278288841248,0.7710444927215576,1.19723379611969,0.3143943250179291,0.0,0.0,1.0,77.5070571899414,119.0,89.87751770019531,-18604.826171875,692.823486328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9826965332031,303.1202697753906,278.1499938964844,0.0,18000.0,313.1499938964844,23316.423828125,23400.0,0.0,0.0,0.4400846362113952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530811548233032,1.5531010627746582,-1.992021680052858e-05,0.0,0.0004466299433261,0.0,0.0,416.5233154296875,0.0,0.0,0.0,0.8479655981063843,4.0,0.0,1.0
371280,292.4780578613281,297.1499938964844,293.1499938964844,0.2897670865058899,-5406.0390625,304.0995178222656,0.8778342008590698,0.3183431327342987,0.2859089076519012,292.3610534667969,297.1499938964844,293.1499938964844,0.4105452597141266,-7474.7001953125,304.0760803222656,0.9691985249519348,0.419986754655838,0.3959078788757324,292.4432067871094,297.1499938964844,293.1499938964844,0.4252588748931885,-5669.5625,304.08563232421875,0.9772017002105712,0.4306620657444,0.3001128733158111,292.3335266113281,297.1499938964844,293.1499938964844,0.4470427334308624,-7986.6728515625,304.0706481933594,0.9887096881866456,0.4491687715053558,0.4231727421283722,292.59423828125,297.1499938964844,293.1499938964844,0.0175633803009986,-4341.568359375,303.737060546875,0.4604299962520599,0.050000000745058,0.2347475439310073,288.46099853515625,291.1499938964844,258.23468017578125,257.6015014648437,279.14459228515625,292.593017578125,288.4645690917969,1.0,0.3852423429489136,0.5767581462860107,0.5767581462860107,1.0,1.0,-1.968278288841248,0.7710444927215576,1.19723379611969,0.3143943250179291,0.0,0.0,1.0,77.5070571899414,119.0,89.87751770019531,-18604.826171875,692.823486328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9826965332031,303.1202697753906,278.1499938964844,0.0,18000.0,313.1499938964844,23316.423828125,23400.0,0.0,0.0,0.4400846362113952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530811548233032,1.5531010627746582,-1.992021680052858e-05,0.0,0.0004466299433261,0.0,0.0,416.5233154296875,0.0,0.0,0.0,0.8479655981063843,4.0,0.0,1.0
371340,292.528076171875,297.1499938964844,293.1499938964844,0.2975838780403137,-5517.47802734375,304.1033020019531,0.8595108389854431,0.3252211511135101,0.2926028966903686,292.40972900390625,297.1499938964844,293.1499938964844,0.4227864444255829,-7644.083984375,304.0802917480469,0.948697030544281,0.4301000237464905,0.405980497598648,292.48931884765625,297.1499938964844,293.1499938964844,0.435566633939743,-5773.640625,304.0898742675781,0.9562426805496216,0.4392104744911194,0.3064520061016083,292.3825378417969,297.1499938964844,293.1499938964844,0.4602515399456024,-8165.65087890625,304.0750427246094,0.9708681106567384,0.4599116444587707,0.4338273108005523,292.6265563964844,297.1499938964844,293.1499938964844,0.0182007364928722,-4397.6083984375,303.8617553710937,0.4406026601791382,0.050000000745058,0.2365903556346893,288.50799560546875,291.1499938964844,258.2642822265625,257.6373596191406,279.1454772949219,292.6254272460937,288.51055908203125,1.0,0.4003028869628906,0.5763459801673889,0.5763459801673889,1.0,1.0,-2.0110344886779785,0.7895610928535461,1.2214734554290771,0.3236954808235168,0.0,0.0,1.0,88.43499755859375,137.0,69.4150390625,-19067.1875,764.7628784179688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2838439941406,303.35418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.875,24480.0,0.0,0.0,0.4491267502307892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551596879959106,1.5551797151565552,-1.9973571397713386e-05,0.0,0.0004558065556921,0.0,0.0,418.1978759765625,0.0,0.0,0.0,0.8640027046203613,4.0,0.0,1.0
371400,292.528076171875,297.1499938964844,293.1499938964844,0.2975838780403137,-5517.47802734375,304.1033020019531,0.8595108389854431,0.3252211511135101,0.2926028966903686,292.40972900390625,297.1499938964844,293.1499938964844,0.4227864444255829,-7644.083984375,304.0802917480469,0.948697030544281,0.4301000237464905,0.405980497598648,292.48931884765625,297.1499938964844,293.1499938964844,0.435566633939743,-5773.640625,304.0898742675781,0.9562426805496216,0.4392104744911194,0.3064520061016083,292.3825378417969,297.1499938964844,293.1499938964844,0.4602515399456024,-8165.65087890625,304.0750427246094,0.9708681106567384,0.4599116444587707,0.4338273108005523,292.6265563964844,297.1499938964844,293.1499938964844,0.0182007364928722,-4397.6083984375,303.8617553710937,0.4406026601791382,0.050000000745058,0.2365903556346893,288.50799560546875,291.1499938964844,258.2642822265625,257.6373596191406,279.1454772949219,292.6254272460937,288.51055908203125,1.0,0.4003028869628906,0.5763459801673889,0.5763459801673889,1.0,1.0,-2.0110344886779785,0.7895610928535461,1.2214734554290771,0.3236954808235168,0.0,0.0,1.0,88.43499755859375,137.0,69.4150390625,-19067.1875,764.7628784179688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2838439941406,303.35418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.875,24480.0,0.0,0.0,0.4491267502307892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551596879959106,1.5551797151565552,-1.9973571397713386e-05,0.0,0.0004558065556921,0.0,0.0,418.1978759765625,0.0,0.0,0.0,0.8640027046203613,4.0,0.0,1.0
371460,292.5755920410156,297.1499938964844,293.1499938964844,0.3044096231460571,-5613.6328125,304.1074523925781,0.8392734527587891,0.3313391804695129,0.2987298667430877,292.4560852050781,297.1499938964844,293.1499938964844,0.4338803291320801,-7795.890625,304.0849914550781,0.9229140877723694,0.4394553601741791,0.4154599606990814,292.5330810546875,297.1499938964844,293.1499938964844,0.4447812139987945,-5865.70556640625,304.0945129394531,0.929377019405365,0.4470751285552978,0.3124047517776489,292.4291076660156,297.1499938964844,293.1499938964844,0.4722813665866852,-8326.8896484375,304.0799255371094,0.9467545747756958,0.4699125587940216,0.4439029693603515,292.6568603515625,297.1499938964844,293.1499938964844,0.0189199242740869,-4459.69091796875,303.9790954589844,0.4220871031284332,0.050000000745058,0.2390215247869491,288.5657958984375,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.65582275390625,288.5683288574219,1.0,0.4172449707984924,0.5760586857795715,0.5760586857795715,1.0,1.0,-2.0519464015960693,0.8074049949645996,1.2445414066314695,0.3327010869979858,0.0,0.0,1.0,102.48348999023438,155.0,71.92695617675781,-19571.119140625,848.8217163085938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.52764892578125,303.5790710449219,278.1499938964844,0.0,18000.0,313.1499938964844,24319.203125,24480.0,0.0,0.0,0.4576501250267029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586126685142517,1.586147427558899,-2.0776933524757624e-05,0.0,0.0004644567088689,0.0,0.0,443.6807556152344,0.0,0.0,0.0,0.8661215305328369,4.0,0.0,1.0
371520,292.5755920410156,297.1499938964844,293.1499938964844,0.3044096231460571,-5613.6328125,304.1074523925781,0.8392734527587891,0.3313391804695129,0.2987298667430877,292.4560852050781,297.1499938964844,293.1499938964844,0.4338803291320801,-7795.890625,304.0849914550781,0.9229140877723694,0.4394553601741791,0.4154599606990814,292.5330810546875,297.1499938964844,293.1499938964844,0.4447812139987945,-5865.70556640625,304.0945129394531,0.929377019405365,0.4470751285552978,0.3124047517776489,292.4291076660156,297.1499938964844,293.1499938964844,0.4722813665866852,-8326.8896484375,304.0799255371094,0.9467545747756958,0.4699125587940216,0.4439029693603515,292.6568603515625,297.1499938964844,293.1499938964844,0.0189199242740869,-4459.69091796875,303.9790954589844,0.4220871031284332,0.050000000745058,0.2390215247869491,288.5657958984375,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.65582275390625,288.5683288574219,1.0,0.4172449707984924,0.5760586857795715,0.5760586857795715,1.0,1.0,-2.0519464015960693,0.8074049949645996,1.2445414066314695,0.3327010869979858,0.0,0.0,1.0,102.48348999023438,155.0,71.92695617675781,-19571.119140625,848.8217163085938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.52764892578125,303.5790710449219,278.1499938964844,0.0,18000.0,313.1499938964844,24319.203125,24480.0,0.0,0.0,0.4576501250267029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586126685142517,1.586147427558899,-2.0776933524757624e-05,0.0,0.0004644567088689,0.0,0.0,443.6807556152344,0.0,0.0,0.0,0.8661215305328369,4.0,0.0,1.0
371580,292.6207580566406,297.1499938964844,293.1499938964844,0.311118334531784,-5708.3408203125,304.1104431152344,0.8202976584434509,0.3367341160774231,0.3042800426483154,292.50018310546875,297.1499938964844,293.1499938964844,0.4450636804103851,-7949.02490234375,304.0879821777344,0.8992483019828796,0.4480882585048675,0.4243328273296356,292.57452392578125,297.1499938964844,293.1499938964844,0.4541803002357483,-5960.013671875,304.0973205566406,0.9037228226661682,0.4542986452579498,0.3179648816585541,292.4732971191406,297.1499938964844,293.1499938964844,0.4844833314418793,-8490.6083984375,304.0829162597656,0.921341836452484,0.4792145490646362,0.4533921778202057,292.6853942871094,297.1499938964844,293.1499938964844,0.0197692364454269,-4535.70703125,304.0887145996094,0.4072020053863525,0.050000000745058,0.2418575137853622,288.5953674316406,291.1499938964844,258.3316955566406,257.7210693359375,279.1478881835937,292.6844177246094,288.59674072265625,1.0,0.4350388646125793,0.575913667678833,0.575913667678833,1.0,1.0,-2.0907490253448486,0.8244733214378357,1.2662757635116575,0.341373473405838,0.0,0.0,1.0,118.66230010986328,173.0,46.52499008178711,-19960.037109375,941.6104125976562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.74053955078125,303.7408142089844,278.1499938964844,0.0,18000.0,313.1499938964844,24440.060546875,24480.0,0.0,0.0,0.465576022863388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590062975883484,1.5900838375091553,-2.08801866392605e-05,0.0,0.0004725004837382,0.0,0.0,446.9922790527344,0.0,0.0,0.0,0.868083655834198,4.0,0.0,1.0
371640,292.6207580566406,297.1499938964844,293.1499938964844,0.311118334531784,-5708.3408203125,304.1104431152344,0.8202976584434509,0.3367341160774231,0.3042800426483154,292.50018310546875,297.1499938964844,293.1499938964844,0.4450636804103851,-7949.02490234375,304.0879821777344,0.8992483019828796,0.4480882585048675,0.4243328273296356,292.57452392578125,297.1499938964844,293.1499938964844,0.4541803002357483,-5960.013671875,304.0973205566406,0.9037228226661682,0.4542986452579498,0.3179648816585541,292.4732971191406,297.1499938964844,293.1499938964844,0.4844833314418793,-8490.6083984375,304.0829162597656,0.921341836452484,0.4792145490646362,0.4533921778202057,292.6853942871094,297.1499938964844,293.1499938964844,0.0197692364454269,-4535.70703125,304.0887145996094,0.4072020053863525,0.050000000745058,0.2418575137853622,288.5953674316406,291.1499938964844,258.3316955566406,257.7210693359375,279.1478881835937,292.6844177246094,288.59674072265625,1.0,0.4350388646125793,0.575913667678833,0.575913667678833,1.0,1.0,-2.0907490253448486,0.8244733214378357,1.2662757635116575,0.341373473405838,0.0,0.0,1.0,118.66230010986328,173.0,46.52499008178711,-19960.037109375,941.6104125976562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.74053955078125,303.7408142089844,278.1499938964844,0.0,18000.0,313.1499938964844,24440.060546875,24480.0,0.0,0.0,0.465576022863388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590062975883484,1.5900838375091553,-2.08801866392605e-05,0.0,0.0004725004837382,0.0,0.0,446.9922790527344,0.0,0.0,0.0,0.868083655834198,4.0,0.0,1.0
371700,292.6424560546875,297.1499938964844,293.1499938964844,0.3143284618854522,-5753.55615234375,304.1117858886719,0.8112468123435974,0.3391714990139007,0.3068415820598602,292.5214233398437,297.1499938964844,293.1499938964844,0.4505517184734344,-8023.93701171875,304.0892944335937,0.8890194892883301,0.4521451890468597,0.4285451769828796,292.5943908691406,297.1499938964844,293.1499938964844,0.4588099420070648,-6006.3916015625,304.0984802246094,0.8929338455200195,0.457682728767395,0.3206014633178711,292.4945068359375,297.1499938964844,293.1499938964844,0.4905041456222534,-8571.150390625,304.08416748046875,0.9097678661346436,0.4836170077323913,0.4579225480556488,292.69903564453125,297.1499938964844,293.1499938964844,0.0202319044619798,-4576.8583984375,304.1408996582031,0.4006940424442291,0.050000000745058,0.2433838099241256,288.60455322265625,291.1499938964844,258.3500671386719,257.7442321777344,279.1485900878906,292.6981201171875,288.6055908203125,1.0,0.4440340399742126,0.5758965611457825,0.5758965611457825,1.0,1.0,-2.109325647354126,0.8327032923698425,1.2766225337982178,0.3455801904201507,0.0,0.0,1.0,127.3161849975586,173.0,35.89038848876953,-20140.22265625,990.4349975585938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.83905029296875,303.8135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,24460.064453125,25560.0,0.0,0.0,0.4693093001842499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590713620185852,1.5907344818115234,-2.0897277863696218e-05,0.0,0.0004762892785947,0.0,0.0,447.5412292480469,0.0,0.0,0.0,0.8834079504013062,4.0,0.0,1.0
371760,292.66375732421875,297.1499938964844,293.1499938964844,0.3170419633388519,-5791.17919921875,304.11383056640625,0.8033708333969116,0.3414167463779449,0.3092205822467804,292.5423278808594,297.1499938964844,293.1499938964844,0.4554206728935241,-8089.5224609375,304.09149169921875,0.8807218074798584,0.456007570028305,0.4325650036334991,292.6138916015625,297.1499938964844,293.1499938964844,0.4628357589244842,-6046.1181640625,304.1005249023437,0.884112536907196,0.460893839597702,0.3231107592582702,292.51531982421875,297.1499938964844,293.1499938964844,0.4958808422088623,-8642.138671875,304.0863647460937,0.9009976387023926,0.487832635641098,0.4622676372528076,292.7126770019531,297.1499938964844,293.1499938964844,0.0211220141500234,-4682.53564453125,304.1455078125,0.3993599414825439,0.0526924952864646,0.2506313621997833,288.6250305175781,291.1499938964844,258.3690185546875,257.7681884765625,279.14727783203125,292.7117004394531,288.6265869140625,1.0,0.4532507658004761,0.5756769180297852,0.5756769180297852,1.0,1.0,-2.1339285373687744,0.8434807062149048,1.2904479503631592,0.3507901728153229,0.0,0.0,1.0,135.49794006347656,191.0,44.19575119018555,-20424.0078125,1044.417724609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9198608398437,303.8997497558594,278.1499938964844,0.0,18000.0,313.1499938964844,25245.904296875,25560.0,0.0,0.0,0.4730388522148132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160643100738523,1.6160858869552612,-2.156865411961917e-05,0.0,0.0004800742899533,0.0,0.0,469.2812194824219,0.0,0.0,0.0,0.8826996088027954,4.0,0.0,1.0
371820,292.704833984375,297.1499938964844,293.1499938964844,0.3231911659240722,-5878.0068359375,304.1155700683594,0.7892496585845947,0.3454071283340454,0.3134815692901611,292.58282470703125,297.1499938964844,293.1499938964844,0.4663819372653961,-8239.037109375,304.0926513671875,0.8665066361427307,0.4631850719451904,0.4400493800640106,292.6515197753906,297.1499938964844,293.1499938964844,0.4722098708152771,-6140.2490234375,304.101318359375,0.8689516186714172,0.4668443202972412,0.3277690708637237,292.5556030273437,297.1499938964844,293.1499938964844,0.5080409646034241,-8804.7080078125,304.0872497558594,0.8863090872764587,0.4957449734210968,0.4704267084598541,292.7447204589844,297.1499938964844,293.1499938964844,0.0267209596931934,-5195.96142578125,304.1376953125,0.4046109914779663,0.0572881400585174,0.2756055891513824,288.6098327636719,291.1499938964844,258.40838623046875,257.8183288574219,279.1453857421875,292.7435913085937,288.608154296875,1.0,0.4723883867263794,0.5750705599784851,0.5750705599784851,1.0,1.0,-2.193430185317993,0.8693300485610962,1.3241002559661863,0.3637446165084839,0.0,0.0,1.0,151.97250366210938,209.0,-10.95433235168457,-20873.33984375,1167.2547607421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0297546386719,303.9576110839844,278.1499938964844,0.0,18000.0,313.1499938964844,25482.8046875,25560.0,0.0,0.0,0.4806225895881653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623629093170166,1.6236507892608645,-2.1771047613583505e-05,0.0,0.0004877708270214,0.0,0.0,475.9021606445313,0.0,0.0,0.0,0.886462390422821,4.0,0.0,1.0
371880,292.704833984375,297.1499938964844,293.1499938964844,0.3231911659240722,-5878.0068359375,304.1155700683594,0.7892496585845947,0.3454071283340454,0.3134815692901611,292.58282470703125,297.1499938964844,293.1499938964844,0.4663819372653961,-8239.037109375,304.0926513671875,0.8665066361427307,0.4631850719451904,0.4400493800640106,292.6515197753906,297.1499938964844,293.1499938964844,0.4722098708152771,-6140.2490234375,304.101318359375,0.8689516186714172,0.4668443202972412,0.3277690708637237,292.5556030273437,297.1499938964844,293.1499938964844,0.5080409646034241,-8804.7080078125,304.0872497558594,0.8863090872764587,0.4957449734210968,0.4704267084598541,292.7447204589844,297.1499938964844,293.1499938964844,0.0267209596931934,-5195.96142578125,304.1376953125,0.4046109914779663,0.0572881400585174,0.2756055891513824,288.6098327636719,291.1499938964844,258.40838623046875,257.8183288574219,279.1453857421875,292.7435913085937,288.608154296875,1.0,0.4723883867263794,0.5750705599784851,0.5750705599784851,1.0,1.0,-2.193430185317993,0.8693300485610962,1.3241002559661863,0.3637446165084839,0.0,0.0,1.0,151.97250366210938,209.0,-10.95433235168457,-20873.33984375,1167.2547607421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0297546386719,303.9576110839844,278.1499938964844,0.0,18000.0,313.1499938964844,25482.8046875,25560.0,0.0,0.0,0.4806225895881653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623629093170166,1.6236507892608645,-2.1771047613583505e-05,0.0,0.0004877708270214,0.0,0.0,475.9021606445313,0.0,0.0,0.0,0.886462390422821,4.0,0.0,1.0
371940,292.74371337890625,297.1499938964844,293.1499938964844,0.3293370604515075,-5964.7998046875,304.1168212890625,0.7748690843582153,0.3487963080406189,0.3172823786735534,292.6217041015625,297.1499938964844,293.1499938964844,0.4775032699108124,-8390.2060546875,304.09326171875,0.8522834777832031,0.4696705043315887,0.4469736814498901,292.6873779296875,297.1499938964844,293.1499938964844,0.4818542897701263,-6236.912109375,304.1015014648437,0.8539145588874817,0.4722036719322204,0.3320845365524292,292.59405517578125,297.1499938964844,293.1499938964844,0.5204840302467346,-8970.447265625,304.0874328613281,0.8714348077774048,0.5030049681663513,0.4780642390251159,292.77947998046875,297.1499938964844,293.1499938964844,0.0305528361350297,-5543.89599609375,304.1353454589844,0.4047051966190338,0.0605100952088832,0.2945477962493896,288.5708923339844,291.1499938964844,258.4495849609375,257.8711242675781,279.14752197265625,292.7783508300781,288.5687561035156,1.0,0.4912489056587219,0.574916422367096,0.574916422367096,1.0,1.0,-2.243427276611328,0.8914271593093872,1.352000117301941,0.3749760389328003,0.0,0.0,1.0,170.44554138183594,227.0,-42.93034744262695,-21221.2578125,1292.8062744140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1084899902344,303.9886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,25541.17578125,26640.0,0.0,0.0,0.4881542026996612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254875659942627,1.6255093812942505,-2.182091702707112e-05,0.0,0.0004954144824296,0.0,0.0,477.5382690429688,0.0,0.0,0.0,0.90238755941391,4.0,0.0,1.0
372000,292.74371337890625,297.1499938964844,293.1499938964844,0.3293370604515075,-5964.7998046875,304.1168212890625,0.7748690843582153,0.3487963080406189,0.3172823786735534,292.6217041015625,297.1499938964844,293.1499938964844,0.4775032699108124,-8390.2060546875,304.09326171875,0.8522834777832031,0.4696705043315887,0.4469736814498901,292.6873779296875,297.1499938964844,293.1499938964844,0.4818542897701263,-6236.912109375,304.1015014648437,0.8539145588874817,0.4722036719322204,0.3320845365524292,292.59405517578125,297.1499938964844,293.1499938964844,0.5204840302467346,-8970.447265625,304.0874328613281,0.8714348077774048,0.5030049681663513,0.4780642390251159,292.77947998046875,297.1499938964844,293.1499938964844,0.0305528361350297,-5543.89599609375,304.1353454589844,0.4047051966190338,0.0605100952088832,0.2945477962493896,288.5708923339844,291.1499938964844,258.4495849609375,257.8711242675781,279.14752197265625,292.7783508300781,288.5687561035156,1.0,0.4912489056587219,0.574916422367096,0.574916422367096,1.0,1.0,-2.243427276611328,0.8914271593093872,1.352000117301941,0.3749760389328003,0.0,0.0,1.0,170.44554138183594,227.0,-42.93034744262695,-21221.2578125,1292.8062744140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1084899902344,303.9886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,25541.17578125,26640.0,0.0,0.0,0.4881542026996612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254875659942627,1.6255093812942505,-2.182091702707112e-05,0.0,0.0004954144824296,0.0,0.0,477.5382690429688,0.0,0.0,0.0,0.90238755941391,4.0,0.0,1.0
372060,292.7806396484375,297.1499938964844,293.1499938964844,0.3343784213066101,-6034.8466796875,304.11944580078125,0.7616322040557861,0.3516038060188293,0.3205990791320801,292.6591186523437,297.1499938964844,293.1499938964844,0.4871895015239715,-8519.6943359375,304.0959777832031,0.8393741846084595,0.4754674434661865,0.4532892107963562,292.7216186523437,297.1499938964844,293.1499938964844,0.4901643097400665,-6318.7822265625,304.1037902832031,0.8403393626213074,0.4769797325134277,0.3360217809677124,292.63092041015625,297.1499938964844,293.1499938964844,0.5314831733703613,-9114.546875,304.0899353027344,0.8578690886497498,0.509614109992981,0.4851278066635132,292.81365966796875,297.1499938964844,293.1499938964844,0.034068539738655,-5835.79638671875,304.1343994140625,0.402662068605423,0.0629688277840614,0.3097293376922607,288.5534362792969,291.1499938964844,258.4923095703125,257.9262390136719,279.1505126953125,292.8125915527344,288.5519714355469,1.0,0.5093826651573181,0.5751165151596069,0.5751165151596069,1.0,1.0,-2.2864511013031006,0.9108127355575562,1.3756383657455444,0.3849466145038605,0.0,0.0,1.0,189.87451171875,215.0,-33.03083801269531,-21601.240234375,1418.669677734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1574401855469,304.0388488769531,278.1499938964844,0.0,18000.0,313.1499938964844,26488.25,26640.0,0.0,0.0,0.4957295358181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553499698638916,1.6553726196289062,-2.26300435315352e-05,0.0,0.0005031024338677,0.0,0.0,504.3440551757813,0.0,0.0,0.0,0.9038892388343812,4.0,0.0,1.0
372120,292.7806396484375,297.1499938964844,293.1499938964844,0.3343784213066101,-6034.8466796875,304.11944580078125,0.7616322040557861,0.3516038060188293,0.3205990791320801,292.6591186523437,297.1499938964844,293.1499938964844,0.4871895015239715,-8519.6943359375,304.0959777832031,0.8393741846084595,0.4754674434661865,0.4532892107963562,292.7216186523437,297.1499938964844,293.1499938964844,0.4901643097400665,-6318.7822265625,304.1037902832031,0.8403393626213074,0.4769797325134277,0.3360217809677124,292.63092041015625,297.1499938964844,293.1499938964844,0.5314831733703613,-9114.546875,304.0899353027344,0.8578690886497498,0.509614109992981,0.4851278066635132,292.81365966796875,297.1499938964844,293.1499938964844,0.034068539738655,-5835.79638671875,304.1343994140625,0.402662068605423,0.0629688277840614,0.3097293376922607,288.5534362792969,291.1499938964844,258.4923095703125,257.9262390136719,279.1505126953125,292.8125915527344,288.5519714355469,1.0,0.5093826651573181,0.5751165151596069,0.5751165151596069,1.0,1.0,-2.2864511013031006,0.9108127355575562,1.3756383657455444,0.3849466145038605,0.0,0.0,1.0,189.87451171875,215.0,-33.03083801269531,-21601.240234375,1418.669677734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1574401855469,304.0388488769531,278.1499938964844,0.0,18000.0,313.1499938964844,26488.25,26640.0,0.0,0.0,0.4957295358181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553499698638916,1.6553726196289062,-2.26300435315352e-05,0.0,0.0005031024338677,0.0,0.0,504.3440551757813,0.0,0.0,0.0,0.9038892388343812,4.0,0.0,1.0
372180,292.81494140625,297.1499938964844,293.1499938964844,0.3386370837688446,-6093.57470703125,304.12255859375,0.7583151459693909,0.3539994060993194,0.3230616152286529,292.6944885253906,297.1499938964844,293.1499938964844,0.4960563778877258,-8637.1708984375,304.0992431640625,0.836934506893158,0.4807327687740326,0.4586005508899688,292.7535400390625,297.1499938964844,293.1499938964844,0.4977896809577942,-6393.3017578125,304.10650634765625,0.8373841047286987,0.4813534915447235,0.3393018245697021,292.66552734375,297.1499938964844,293.1499938964844,0.5417526960372925,-9247.9169921875,304.0928649902344,0.8555094599723816,0.5157409310340881,0.4912303388118744,292.845458984375,297.1499938964844,293.1499938964844,0.0367156229913234,-6051.64013671875,304.1352233886719,0.4050374627113342,0.0650368779897689,0.3205768167972564,288.5248107910156,291.1499938964844,258.5362854003906,257.9833374023437,279.15411376953125,292.8445129394531,288.5235595703125,1.0,0.5174198150634766,0.5757128000259399,0.5757128000259399,1.0,1.0,-2.320097684860229,0.9264368414878844,1.3936607837677002,0.3932338058948517,0.0,0.0,1.0,197.5532073974609,203.0,-36.65131759643555,-21846.720703125,1490.38916015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2176513671875,304.0704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,26603.115234375,26640.0,0.0,0.0,0.5029854774475098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658935308456421,1.6589579582214355,-2.272817800985649e-05,0.0,0.0005104662850499,0.0,0.0,507.6282348632813,0.0,0.0,0.0,0.9056724309921264,4.0,0.0,1.0
