time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372240,292.81494140625,297.1499938964844,293.1499938964844,0.3386370837688446,-6093.57470703125,304.12255859375,0.7583151459693909,0.3539994060993194,0.3230616152286529,292.6944885253906,297.1499938964844,293.1499938964844,0.4960563778877258,-8637.1708984375,304.0992431640625,0.836934506893158,0.4807327687740326,0.4586005508899688,292.7535400390625,297.1499938964844,293.1499938964844,0.4977896809577942,-6393.3017578125,304.10650634765625,0.8373841047286987,0.4813534915447235,0.3393018245697021,292.66552734375,297.1499938964844,293.1499938964844,0.5417526960372925,-9247.9169921875,304.0928649902344,0.8555094599723816,0.5157409310340881,0.4912303388118744,292.845458984375,297.1499938964844,293.1499938964844,0.0367156229913234,-6051.64013671875,304.1352233886719,0.4050374627113342,0.0650368779897689,0.3205768167972564,288.5248107910156,291.1499938964844,258.5362854003906,257.9833374023437,279.15411376953125,292.8445129394531,288.5235595703125,1.0,0.5174198150634766,0.5757128000259399,0.5757128000259399,1.0,1.0,-2.320097684860229,0.9264368414878844,1.3936607837677002,0.3932338058948517,0.0,0.0,1.0,197.5532073974609,203.0,-36.65131759643555,-21846.720703125,1490.38916015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2176513671875,304.0704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,26603.115234375,26640.0,0.0,0.0,0.5029854774475098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658935308456421,1.6589579582214355,-2.272817800985649e-05,0.0,0.0005104662850499,0.0,0.0,507.6282348632813,0.0,0.0,0.0,0.9056724309921264,4.0,0.0,1.0
372300,292.8309936523437,297.1499938964844,293.1499938964844,0.3404131829738617,-6117.8115234375,304.12432861328125,0.7589922547340393,0.3550906181335449,0.324072927236557,292.71124267578125,297.1499938964844,293.1499938964844,0.5000388622283936,-8689.4130859375,304.1012268066406,0.8381865620613098,0.4832106828689575,0.4609777629375458,292.7684936523437,297.1499938964844,293.1499938964844,0.501212477684021,-6426.43310546875,304.1081848144531,0.8384161591529846,0.4834404587745666,0.3407737016677856,292.6818542480469,297.1499938964844,293.1499938964844,0.546454906463623,-9308.416015625,304.0946960449219,0.8569830656051636,0.5186722278594971,0.4940234124660492,292.8601379394531,297.1499938964844,293.1499938964844,0.0378167703747749,-6140.6689453125,304.13592529296875,0.4073997139930725,0.0660078376531601,0.3250407874584198,288.5132751464844,291.1499938964844,258.5586853027344,258.0124816894531,279.1556091308594,292.8592529296875,288.5122985839844,1.0,0.5192355513572693,0.5761072039604187,0.5761072039604187,1.0,1.0,-2.334655284881592,0.9333506226539612,1.4013047218322754,0.3969496786594391,0.0,0.0,1.0,198.12564086914065,203.0,-33.89985656738281,-21960.060546875,1511.0343017578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.25732421875,304.09490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,26621.9140625,27720.0,0.0,0.0,0.5064140558242798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595213413238523,1.6595441102981567,-2.27442378673004e-05,0.0,0.0005139458808116,0.0,0.0,508.1664123535156,0.0,0.0,0.0,0.9209638237953186,4.0,0.0,1.0
372360,292.8464050292969,297.1499938964844,293.1499938964844,0.3415527641773224,-6132.55615234375,304.1269226074219,0.7606865167617798,0.356107622385025,0.3249659240245819,292.7274475097656,297.1499938964844,293.1499938964844,0.5031286478042603,-8728.7333984375,304.1044921875,0.8405229449272156,0.4855869114398956,0.4632039666175842,292.7828063964844,297.1499938964844,293.1499938964844,0.5037830471992493,-6450.46142578125,304.11114501953125,0.840552031993866,0.4854590594768524,0.3421584367752075,292.69757080078125,297.1499938964844,293.1499938964844,0.5502226948738098,-9355.6025390625,304.0979309082031,0.8596289753913879,0.5215156674385071,0.4966794848442077,292.8740539550781,297.1499938964844,293.1499938964844,0.0387456640601158,-6214.3017578125,304.13677978515625,0.4103135764598846,0.0669495314359664,0.3290881514549255,288.5205078125,291.1499938964844,258.5813293457031,258.0419921875,279.1568908691406,292.8731994628906,288.5211181640625,1.0,0.5199945569038391,0.5765485763549805,0.5765485763549805,1.0,1.0,-2.3481199741363525,0.939829647541046,1.4082902669906616,0.4004669487476349,0.0,0.0,1.0,197.2290496826172,191.0,-6.676664352416992,-22146.802734375,1524.5999755859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2911376953125,304.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,27418.083984375,27720.0,0.0,0.0,0.50982666015625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841537952423096,1.6841771602630615,-2.342443985980936e-05,0.0,0.000517409236636,0.0,0.0,531.1324462890625,0.0,0.0,0.0,0.9198365211486816,4.0,0.0,1.0
372420,292.875244140625,297.1499938964844,293.1499938964844,0.3438019156455993,-6162.3232421875,304.1308288574219,0.766372799873352,0.3579458892345428,0.3264492154121399,292.7581787109375,297.1499938964844,293.1499938964844,0.5093043446540833,-8808.2158203125,304.1093444824219,0.8476626873016357,0.4900592863559723,0.4672590792179107,292.80975341796875,297.1499938964844,293.1499938964844,0.5090307593345642,-6500.29052734375,304.1153259277344,0.8473324775695801,0.4892981648445129,0.3446962833404541,292.727294921875,297.1499938964844,293.1499938964844,0.5578359365463257,-9451.9228515625,304.1025695800781,0.8675980567932129,0.5269490480422974,0.5016249418258667,292.89959716796875,297.1499938964844,293.1499938964844,0.0404487885534763,-6350.21923828125,304.1383361816406,0.4175827801227569,0.0687536522746086,0.3362397253513336,288.52020263671875,291.1499938964844,258.6270751953125,258.10186767578125,279.15887451171875,292.8988647460937,288.5201721191406,1.0,0.5192206501960754,0.5775396823883057,0.5775396823883057,1.0,1.0,-2.3723561763763428,0.9517088532447816,1.420647382736206,0.4070066511631012,0.0,0.0,1.0,192.29248046875,179.0,-3.581264972686768,-22367.373046875,1535.8514404296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.36895751953125,304.2081604003906,278.1499938964844,0.0,18000.0,313.1499938964844,27648.185546875,27720.0,0.0,0.0,0.516334593296051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691205978393555,1.6912295818328855,-2.362102532060817e-05,0.0,0.0005240140017122,0.0,0.0,537.8326416015625,0.0,0.0,0.0,0.923339545726776,4.0,0.0,1.0
372480,292.875244140625,297.1499938964844,293.1499938964844,0.3438019156455993,-6162.3232421875,304.1308288574219,0.766372799873352,0.3579458892345428,0.3264492154121399,292.7581787109375,297.1499938964844,293.1499938964844,0.5093043446540833,-8808.2158203125,304.1093444824219,0.8476626873016357,0.4900592863559723,0.4672590792179107,292.80975341796875,297.1499938964844,293.1499938964844,0.5090307593345642,-6500.29052734375,304.1153259277344,0.8473324775695801,0.4892981648445129,0.3446962833404541,292.727294921875,297.1499938964844,293.1499938964844,0.5578359365463257,-9451.9228515625,304.1025695800781,0.8675980567932129,0.5269490480422974,0.5016249418258667,292.89959716796875,297.1499938964844,293.1499938964844,0.0404487885534763,-6350.21923828125,304.1383361816406,0.4175827801227569,0.0687536522746086,0.3362397253513336,288.52020263671875,291.1499938964844,258.6270751953125,258.10186767578125,279.15887451171875,292.8988647460937,288.5201721191406,1.0,0.5192206501960754,0.5775396823883057,0.5775396823883057,1.0,1.0,-2.3723561763763428,0.9517088532447816,1.420647382736206,0.4070066511631012,0.0,0.0,1.0,192.29248046875,179.0,-3.581264972686768,-22367.373046875,1535.8514404296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.36895751953125,304.2081604003906,278.1499938964844,0.0,18000.0,313.1499938964844,27648.185546875,27720.0,0.0,0.0,0.516334593296051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691205978393555,1.6912295818328855,-2.362102532060817e-05,0.0,0.0005240140017122,0.0,0.0,537.8326416015625,0.0,0.0,0.0,0.923339545726776,4.0,0.0,1.0
372540,292.9014892578125,297.1499938964844,293.1499938964844,0.3456234633922577,-6186.310546875,304.1341857910156,0.774429202079773,0.3595801293849945,0.3276391327381134,292.7866516113281,297.1499938964844,293.1499938964844,0.5148612260818481,-8879.5048828125,304.1136169433594,0.8573898673057556,0.4942087531089782,0.4708959758281708,292.83453369140625,297.1499938964844,293.1499938964844,0.5137676000595093,-6545.16943359375,304.11895751953125,0.8567284345626831,0.4928872883319855,0.3469831645488739,292.7548522949219,297.1499938964844,293.1499938964844,0.5648441910743713,-9540.3095703125,304.106689453125,0.8783330321311951,0.5320640802383423,0.5061649084091187,292.9224853515625,297.1499938964844,293.1499938964844,0.0419220142066478,-6467.7900390625,304.1397705078125,0.4267305731773376,0.0704518854618072,0.3424226641654968,288.5195617675781,291.1499938964844,258.6733703613281,258.1625671386719,279.16021728515625,292.9218444824219,288.51971435546875,1.0,0.516392707824707,0.5786338448524475,0.5786338448524475,1.0,1.0,-2.3937854766845703,0.96245139837265,1.4313340187072754,0.4130235016345978,0.0,0.0,1.0,184.6265869140625,167.0,-0.8436079025268555,-22570.53515625,1532.3917236328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4674377441406,304.2810974121094,278.1499938964844,0.0,18000.0,313.1499938964844,27703.083984375,28800.0,0.0,0.0,0.5222820043563843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928842067718506,1.6929079294204712,-2.36679279623786e-05,0.0,0.0005300498451106,0.0,0.0,539.4354248046875,0.0,0.0,0.0,0.9391732811927797,4.0,0.0,1.0
372600,292.9014892578125,297.1499938964844,293.1499938964844,0.3456234633922577,-6186.310546875,304.1341857910156,0.774429202079773,0.3595801293849945,0.3276391327381134,292.7866516113281,297.1499938964844,293.1499938964844,0.5148612260818481,-8879.5048828125,304.1136169433594,0.8573898673057556,0.4942087531089782,0.4708959758281708,292.83453369140625,297.1499938964844,293.1499938964844,0.5137676000595093,-6545.16943359375,304.11895751953125,0.8567284345626831,0.4928872883319855,0.3469831645488739,292.7548522949219,297.1499938964844,293.1499938964844,0.5648441910743713,-9540.3095703125,304.106689453125,0.8783330321311951,0.5320640802383423,0.5061649084091187,292.9224853515625,297.1499938964844,293.1499938964844,0.0419220142066478,-6467.7900390625,304.1397705078125,0.4267305731773376,0.0704518854618072,0.3424226641654968,288.5195617675781,291.1499938964844,258.6733703613281,258.1625671386719,279.16021728515625,292.9218444824219,288.51971435546875,1.0,0.516392707824707,0.5786338448524475,0.5786338448524475,1.0,1.0,-2.3937854766845703,0.96245139837265,1.4313340187072754,0.4130235016345978,0.0,0.0,1.0,184.6265869140625,167.0,-0.8436079025268555,-22570.53515625,1532.3917236328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4674377441406,304.2810974121094,278.1499938964844,0.0,18000.0,313.1499938964844,27703.083984375,28800.0,0.0,0.0,0.5222820043563843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928842067718506,1.6929079294204712,-2.36679279623786e-05,0.0,0.0005300498451106,0.0,0.0,539.4354248046875,0.0,0.0,0.0,0.9391732811927797,4.0,0.0,1.0
372660,292.9255065917969,297.1499938964844,293.1499938964844,0.3463754057884216,-6194.8251953125,304.1381530761719,0.7843676209449768,0.3610066175460815,0.3285917341709137,292.81317138671875,297.1499938964844,293.1499938964844,0.5188121795654297,-8928.455078125,304.1190795898437,0.8692631125450134,0.4980319440364837,0.4741710126399994,292.8575744628906,297.1499938964844,293.1499938964844,0.5169793963432312,-6574.34814453125,304.1239013671875,0.8682816028594971,0.4962051212787628,0.3490420281887054,292.7806701660156,297.1499938964844,293.1499938964844,0.5701349973678589,-9605.17578125,304.1122436523437,0.8912557363510132,0.5368434190750122,0.5103351473808289,292.9430847167969,297.1499938964844,293.1499938964844,0.0430842861533165,-6558.716796875,304.1412353515625,0.4378413259983063,0.0720368847250938,0.3478234410285949,288.5469970703125,291.1499938964844,258.7198791503906,258.2237854003906,279.16119384765625,292.9425048828125,288.5478820800781,1.0,0.5122602581977844,0.5798031091690063,0.5798031091690063,1.0,1.0,-2.412837505340576,0.9722148776054382,1.4406225681304932,0.4185878932476043,0.0,0.0,1.0,175.37338256835938,155.0,23.779220581054688,-22848.12109375,1519.136962890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.55450439453125,304.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,28656.171875,28800.0,0.0,0.0,0.5279669761657715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217587232589722,1.72178316116333,-2.4482189473928884e-05,0.0,0.0005358193302527,0.0,0.0,567.511474609375,0.0,0.0,0.0,0.9401230216026306,4.0,0.0,1.0
372720,292.9255065917969,297.1499938964844,293.1499938964844,0.3463754057884216,-6194.8251953125,304.1381530761719,0.7843676209449768,0.3610066175460815,0.3285917341709137,292.81317138671875,297.1499938964844,293.1499938964844,0.5188121795654297,-8928.455078125,304.1190795898437,0.8692631125450134,0.4980319440364837,0.4741710126399994,292.8575744628906,297.1499938964844,293.1499938964844,0.5169793963432312,-6574.34814453125,304.1239013671875,0.8682816028594971,0.4962051212787628,0.3490420281887054,292.7806701660156,297.1499938964844,293.1499938964844,0.5701349973678589,-9605.17578125,304.1122436523437,0.8912557363510132,0.5368434190750122,0.5103351473808289,292.9430847167969,297.1499938964844,293.1499938964844,0.0430842861533165,-6558.716796875,304.1412353515625,0.4378413259983063,0.0720368847250938,0.3478234410285949,288.5469970703125,291.1499938964844,258.7198791503906,258.2237854003906,279.16119384765625,292.9425048828125,288.5478820800781,1.0,0.5122602581977844,0.5798031091690063,0.5798031091690063,1.0,1.0,-2.412837505340576,0.9722148776054382,1.4406225681304932,0.4185878932476043,0.0,0.0,1.0,175.37338256835938,155.0,23.779220581054688,-22848.12109375,1519.136962890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.55450439453125,304.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,28656.171875,28800.0,0.0,0.0,0.5279669761657715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217587232589722,1.72178316116333,-2.4482189473928884e-05,0.0,0.0005358193302527,0.0,0.0,567.511474609375,0.0,0.0,0.0,0.9401230216026306,4.0,0.0,1.0
372780,292.94757080078125,297.1499938964844,293.1499938964844,0.3471465408802032,-6204.30712890625,304.14080810546875,0.7959293127059937,0.3622139394283294,0.3293188810348511,292.8379821777344,297.1499938964844,293.1499938964844,0.5227506160736084,-8978.25,304.122802734375,0.8830958604812622,0.5015338063240051,0.4771079123020172,292.8789978027344,297.1499938964844,293.1499938964844,0.5202635526657104,-6604.9931640625,304.1271057128906,0.8818163275718689,0.4992707371711731,0.350895494222641,292.8047790527344,297.1499938964844,293.1499938964844,0.5754480957984924,-9671.3759765625,304.1159362792969,0.9061239957809448,0.5413078665733337,0.5141679048538208,292.9617004394531,297.1499938964844,293.1499938964844,0.044138878583908,-6642.2666015625,304.14239501953125,0.4509837925434112,0.0735011026263237,0.3525280058383941,288.560302734375,291.1499938964844,258.766357421875,258.2850646972656,279.1618957519531,292.961181640625,288.5610046386719,1.0,0.5072545409202576,0.5810312032699585,0.5810312032699585,1.0,1.0,-2.4297239780426025,0.981073260307312,1.448650598526001,0.4237285554409027,0.0,0.0,1.0,165.20425415039062,143.0,19.761381149291992,-23032.580078125,1498.9881591796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6514892578125,304.4606018066406,278.1499938964844,0.0,18000.0,313.1499938964844,28766.763671875,28800.0,0.0,0.0,0.533187985420227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250778675079346,1.725102424621582,-2.4576673240517263e-05,0.0,0.0005411180318333,0.0,0.0,570.7999877929688,0.0,0.0,0.0,0.9417704343795776,4.0,0.0,1.0
372840,292.94757080078125,297.1499938964844,293.1499938964844,0.3471465408802032,-6204.30712890625,304.14080810546875,0.7959293127059937,0.3622139394283294,0.3293188810348511,292.8379821777344,297.1499938964844,293.1499938964844,0.5227506160736084,-8978.25,304.122802734375,0.8830958604812622,0.5015338063240051,0.4771079123020172,292.8789978027344,297.1499938964844,293.1499938964844,0.5202635526657104,-6604.9931640625,304.1271057128906,0.8818163275718689,0.4992707371711731,0.350895494222641,292.8047790527344,297.1499938964844,293.1499938964844,0.5754480957984924,-9671.3759765625,304.1159362792969,0.9061239957809448,0.5413078665733337,0.5141679048538208,292.9617004394531,297.1499938964844,293.1499938964844,0.044138878583908,-6642.2666015625,304.14239501953125,0.4509837925434112,0.0735011026263237,0.3525280058383941,288.560302734375,291.1499938964844,258.766357421875,258.2850646972656,279.1618957519531,292.961181640625,288.5610046386719,1.0,0.5072545409202576,0.5810312032699585,0.5810312032699585,1.0,1.0,-2.4297239780426025,0.981073260307312,1.448650598526001,0.4237285554409027,0.0,0.0,1.0,165.20425415039062,143.0,19.761381149291992,-23032.580078125,1498.9881591796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6514892578125,304.4606018066406,278.1499938964844,0.0,18000.0,313.1499938964844,28766.763671875,28800.0,0.0,0.0,0.533187985420227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250778675079346,1.725102424621582,-2.4576673240517263e-05,0.0,0.0005411180318333,0.0,0.0,570.7999877929688,0.0,0.0,0.0,0.9417704343795776,4.0,0.0,1.0
372900,292.9580383300781,297.1499938964844,293.1499938964844,0.347409188747406,-6207.3935546875,304.1419982910156,0.8022744655609131,0.3627201318740845,0.3295938968658447,292.8498229980469,297.1499938964844,293.1499938964844,0.5245375633239746,-9000.7978515625,304.12451171875,0.8907250165939331,0.5031569600105286,0.4784524142742157,292.8891296386719,297.1499938964844,293.1499938964844,0.5217652916908264,-6619.00146484375,304.1285400390625,0.889313817024231,0.500711977481842,0.3517531454563141,292.8162536621094,297.1499938964844,293.1499938964844,0.5779305100440979,-9702.2822265625,304.1176147460937,0.9148218631744384,0.543425977230072,0.5159693360328674,292.9703369140625,297.1499938964844,293.1499938964844,0.0446083322167396,-6679.4921875,304.1429138183594,0.4583270251750946,0.0741873532533645,0.3546385467052459,288.56671142578125,291.1499938964844,258.7895202636719,258.3156433105469,279.1622009277344,292.9698486328125,288.56744384765625,1.0,0.50450599193573,0.5816636681556702,0.5816636681556702,1.0,1.0,-2.437400579452514,0.9851783514022828,1.4522221088409424,0.4261464476585388,0.0,0.0,1.0,159.90396118164062,143.0,19.05788230895996,-23120.26953125,1486.8990478515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7044982910156,304.5024108886719,278.1499938964844,0.0,18000.0,313.1499938964844,28783.8984375,29880.0,0.0,0.0,0.5356010794639587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255915403366089,1.725616216659546,-2.4591314286226407e-05,0.0,0.0005435670027509,0.0,0.0,571.31005859375,0.0,0.0,0.0,0.957025408744812,4.0,0.0,1.0
372960,292.96826171875,297.1499938964844,293.1499938964844,0.3471453487873077,-6202.662109375,304.1439208984375,0.8089259266853333,0.3631481826305389,0.3298018276691437,292.8614196777344,297.1499938964844,293.1499938964844,0.5255522727966309,-9012.3720703125,304.1272888183594,0.8988156914710999,0.5046845078468323,0.4797097444534302,292.8989562988281,297.1499938964844,293.1499938964844,0.5225335359573364,-6625.291015625,304.13104248046875,0.8972907662391663,0.502087414264679,0.3525656461715698,292.827392578125,297.1499938964844,293.1499938964844,0.5795930624008179,-9721.7607421875,304.1204833984375,0.924414336681366,0.5454637408256531,0.5176960229873657,292.9786071777344,297.1499938964844,293.1499938964844,0.0449649430811405,-6706.50244140625,304.1435546875,0.4660428762435913,0.0748432502150535,0.3565990924835205,288.5897521972656,291.1499938964844,258.81256103515625,258.3460998535156,279.1624755859375,292.9781188964844,288.5917053222656,1.0,0.5016233921051025,0.5823075771331787,0.5823075771331787,1.0,1.0,-2.4445676803588867,0.9890663027763368,1.4555011987686155,0.4284621179103851,0.0,0.0,1.0,154.5093536376953,131.0,41.129913330078125,-23280.435546875,1473.67236328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7480163574219,304.5677185058594,278.1499938964844,0.0,18000.0,313.1499938964844,29589.09765625,29880.0,0.0,0.0,0.5380120873451233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.749560832977295,1.7495862245559692,-2.52792306127958e-05,0.0,0.0005460138781927,0.0,0.0,595.4498291015625,0.0,0.0,0.0,0.9555158019065856,4.0,0.0,1.0
373020,292.9879150390625,297.1499938964844,293.1499938964844,0.3468542397022247,-6197.3359375,304.1464233398437,0.8225639462471008,0.3637675642967224,0.3299967646598816,292.8838195800781,297.1499938964844,293.1499938964844,0.5279542207717896,-9041.8125,304.1308288574219,0.9173551201820374,0.5074522495269775,0.4819435775279999,292.91766357421875,297.1499938964844,293.1499938964844,0.5245625376701355,-6643.72705078125,304.1339416503906,0.9154682159423828,0.5046514272689819,0.3540507853031158,292.8487243652344,297.1499938964844,293.1499938964844,0.5834140181541443,-9768.6630859375,304.1239318847656,0.9453067779541016,0.5493075251579285,0.520918071269989,292.9939880371094,297.1499938964844,293.1499938964844,0.0456690564751625,-6761.46240234375,304.14453125,0.4792810678482055,0.0760630220174789,0.3600784242153168,288.6151123046875,291.1499938964844,258.85821533203125,258.406494140625,279.1629638671875,292.9935607910156,288.6162109375,1.0,0.4955031275749206,0.5836284756660461,0.5836284756660461,1.0,1.0,-2.457322359085083,0.9961659908294678,1.4611563682556152,0.4327704012393951,0.0,0.0,1.0,143.52757263183594,119.0,34.86815643310547,-23447.169921875,1444.1280517578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8356018066406,304.64471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,29813.576171875,29880.0,0.0,0.0,0.5425713062286377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561848163604736,1.7562103271484375,-2.5471010303590447e-05,0.0,0.0005506408633664,0.0,0.0,602.23876953125,0.0,0.0,0.0,0.9587990045547484,4.0,0.0,1.0
373080,292.9879150390625,297.1499938964844,293.1499938964844,0.3468542397022247,-6197.3359375,304.1464233398437,0.8225639462471008,0.3637675642967224,0.3299967646598816,292.8838195800781,297.1499938964844,293.1499938964844,0.5279542207717896,-9041.8125,304.1308288574219,0.9173551201820374,0.5074522495269775,0.4819435775279999,292.91766357421875,297.1499938964844,293.1499938964844,0.5245625376701355,-6643.72705078125,304.1339416503906,0.9154682159423828,0.5046514272689819,0.3540507853031158,292.8487243652344,297.1499938964844,293.1499938964844,0.5834140181541443,-9768.6630859375,304.1239318847656,0.9453067779541016,0.5493075251579285,0.520918071269989,292.9939880371094,297.1499938964844,293.1499938964844,0.0456690564751625,-6761.46240234375,304.14453125,0.4792810678482055,0.0760630220174789,0.3600784242153168,288.6151123046875,291.1499938964844,258.85821533203125,258.406494140625,279.1629638671875,292.9935607910156,288.6162109375,1.0,0.4955031275749206,0.5836284756660461,0.5836284756660461,1.0,1.0,-2.457322359085083,0.9961659908294678,1.4611563682556152,0.4327704012393951,0.0,0.0,1.0,143.52757263183594,119.0,34.86815643310547,-23447.169921875,1444.1280517578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8356018066406,304.64471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,29813.576171875,29880.0,0.0,0.0,0.5425713062286377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561848163604736,1.7562103271484375,-2.5471010303590447e-05,0.0,0.0005506408633664,0.0,0.0,602.23876953125,0.0,0.0,0.0,0.9587990045547484,4.0,0.0,1.0
373140,293.00640869140625,297.1499938964844,293.1499938964844,0.3463326692581177,-6189.0400390625,304.1484680175781,0.8376054763793945,0.3641171157360077,0.3299348652362823,292.9051208496094,297.1499938964844,293.1499938964844,0.5300377607345581,-9067.4091796875,304.1337280273437,0.9397763013839722,0.5098714828491211,0.4838388860225677,292.93511962890625,297.1499938964844,293.1499938964844,0.5264381170272827,-6660.9677734375,304.1361694335937,0.9377679824829102,0.50699383020401,0.3553753793239593,292.8688049316406,297.1499938964844,293.1499938964844,0.587007999420166,-9813.0517578125,304.1266174316406,0.9670872688293456,0.5528712272644043,0.5238676071166992,293.0080261230469,297.1499938964844,293.1499938964844,0.0462623611092567,-6807.95263671875,304.1453552246094,0.4912209808826446,0.0771654173731803,0.3630008697509765,288.635009765625,291.1499938964844,258.903076171875,258.4658203125,279.163330078125,293.0075988769531,288.6360168457031,1.0,0.4889757335186004,0.584980845451355,0.584980845451355,1.0,1.0,-2.468172550201416,1.002439022064209,1.465733528137207,0.4366779029369354,0.0,0.0,1.0,132.36769104003906,107.0,29.80135154724121,-23593.578125,1411.078857421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9330139160156,304.7249755859375,278.1499938964844,0.0,18000.0,313.1499938964844,29864.6875,30960.0,0.0,0.0,0.5466617345809937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576895952224731,1.757715106010437,-2.551467878220137e-05,0.0,0.0005547921755351,0.0,0.0,603.7882080078125,0.0,0.0,0.0,0.9745450615882874,4.0,0.0,1.0
373200,293.00640869140625,297.1499938964844,293.1499938964844,0.3463326692581177,-6189.0400390625,304.1484680175781,0.8376054763793945,0.3641171157360077,0.3299348652362823,292.9051208496094,297.1499938964844,293.1499938964844,0.5300377607345581,-9067.4091796875,304.1337280273437,0.9397763013839722,0.5098714828491211,0.4838388860225677,292.93511962890625,297.1499938964844,293.1499938964844,0.5264381170272827,-6660.9677734375,304.1361694335937,0.9377679824829102,0.50699383020401,0.3553753793239593,292.8688049316406,297.1499938964844,293.1499938964844,0.587007999420166,-9813.0517578125,304.1266174316406,0.9670872688293456,0.5528712272644043,0.5238676071166992,293.0080261230469,297.1499938964844,293.1499938964844,0.0462623611092567,-6807.95263671875,304.1453552246094,0.4912209808826446,0.0771654173731803,0.3630008697509765,288.635009765625,291.1499938964844,258.903076171875,258.4658203125,279.163330078125,293.0075988769531,288.6360168457031,1.0,0.4889757335186004,0.584980845451355,0.584980845451355,1.0,1.0,-2.468172550201416,1.002439022064209,1.465733528137207,0.4366779029369354,0.0,0.0,1.0,132.36769104003906,107.0,29.80135154724121,-23593.578125,1411.078857421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9330139160156,304.7249755859375,278.1499938964844,0.0,18000.0,313.1499938964844,29864.6875,30960.0,0.0,0.0,0.5466617345809937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576895952224731,1.757715106010437,-2.551467878220137e-05,0.0,0.0005547921755351,0.0,0.0,603.7882080078125,0.0,0.0,0.0,0.9745450615882874,4.0,0.0,1.0
373260,293.0238647460937,297.1499938964844,293.1499938964844,0.3449095785617828,-6167.642578125,304.1513061523437,0.8553338646888733,0.3642178475856781,0.3296473026275635,292.9255065917969,297.1499938964844,293.1499938964844,0.5307475328445435,-9074.052734375,304.1379089355469,0.963894784450531,0.5119441747665405,0.4854090213775635,292.9515380859375,297.1499938964844,293.1499938964844,0.527103841304779,-6665.8076171875,304.1395874023437,0.9620704054832458,0.5091094970703125,0.3565432429313659,292.88775634765625,297.1499938964844,293.1499938964844,0.5892056822776794,-9838.546875,304.13067626953125,0.9882591962814332,0.5561516284942627,0.5265517830848694,293.0208740234375,297.1499938964844,293.1499938964844,0.0466289184987545,-6834.6357421875,304.1462707519531,0.5042293667793274,0.0781584307551384,0.3654145300388336,288.6776733398437,291.1499938964844,258.94683837890625,258.52374267578125,279.1636047363281,293.0204467773437,288.6791381835937,1.0,0.4820939302444458,0.586357057094574,0.586357057094574,1.0,1.0,-2.4772427082061768,1.0079309940338137,1.4693117141723633,0.4402040839195251,0.0,0.0,1.0,121.10133361816406,125.0,46.98208999633789,-23808.61328125,1375.030517578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0119934082031,304.82537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,30823.177734375,30960.0,0.0,0.0,0.5505795478820801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785672903060913,1.7856992483139038,-2.6333556888857856e-05,0.0,0.0005587682244367,0.0,0.0,633.0877685546875,0.0,0.0,0.0,0.974997341632843,4.0,0.0,1.0
373320,293.0238647460937,297.1499938964844,293.1499938964844,0.3449095785617828,-6167.642578125,304.1513061523437,0.8553338646888733,0.3642178475856781,0.3296473026275635,292.9255065917969,297.1499938964844,293.1499938964844,0.5307475328445435,-9074.052734375,304.1379089355469,0.963894784450531,0.5119441747665405,0.4854090213775635,292.9515380859375,297.1499938964844,293.1499938964844,0.527103841304779,-6665.8076171875,304.1395874023437,0.9620704054832458,0.5091094970703125,0.3565432429313659,292.88775634765625,297.1499938964844,293.1499938964844,0.5892056822776794,-9838.546875,304.13067626953125,0.9882591962814332,0.5561516284942627,0.5265517830848694,293.0208740234375,297.1499938964844,293.1499938964844,0.0466289184987545,-6834.6357421875,304.1462707519531,0.5042293667793274,0.0781584307551384,0.3654145300388336,288.6776733398437,291.1499938964844,258.94683837890625,258.52374267578125,279.1636047363281,293.0204467773437,288.6791381835937,1.0,0.4820939302444458,0.586357057094574,0.586357057094574,1.0,1.0,-2.4772427082061768,1.0079309940338137,1.4693117141723633,0.4402040839195251,0.0,0.0,1.0,121.10133361816406,125.0,46.98208999633789,-23808.61328125,1375.030517578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0119934082031,304.82537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,30823.177734375,30960.0,0.0,0.0,0.5505795478820801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785672903060913,1.7856992483139038,-2.6333556888857856e-05,0.0,0.0005587682244367,0.0,0.0,633.0877685546875,0.0,0.0,0.0,0.974997341632843,4.0,0.0,1.0
373380,293.0408020019531,297.1499938964844,293.1499938964844,0.344168484210968,-6156.81640625,304.1520690917969,0.855634868144989,0.3639824688434601,0.3295176029205322,292.9454345703125,297.1499938964844,293.1499938964844,0.5322458148002625,-9092.83203125,304.139404296875,0.965480387210846,0.5135908126831055,0.4870547950267792,292.96728515625,297.1499938964844,293.1499938964844,0.5287314653396606,-6681.33203125,304.14031982421875,0.9637745022773744,0.5109438300132751,0.3578627705574035,292.90594482421875,297.1499938964844,293.1499938964844,0.5923672914505005,-9878.3994140625,304.1318054199219,0.9900854825973512,0.5591059327125549,0.5293944478034973,293.0330505371094,297.1499938964844,293.1499938964844,0.0474061332643032,-6896.517578125,304.1462097167969,0.506438136100769,0.07896039634943,0.3692478835582733,288.6996765136719,291.1499938964844,258.98931884765625,258.5798645019531,279.1629638671875,293.0321350097656,288.7005615234375,1.0,0.4843806028366089,0.587621808052063,0.587621808052063,1.0,1.0,-2.4886670112609863,1.0143779516220093,1.474289059638977,0.4441152215003967,0.0,0.0,1.0,121.23268127441406,143.0,33.51273727416992,-23952.107421875,1389.972412109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09283447265625,304.8925476074219,278.1499938964844,0.0,18000.0,313.1499938964844,30928.650390625,30960.0,0.0,0.0,0.5541620254516602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78872549533844,1.7887518405914309,-2.642366598593071e-05,0.0,0.0005624039913527,0.0,0.0,636.340087890625,0.0,0.0,0.0,0.9765095114707948,4.0,0.0,1.0
373440,293.0408020019531,297.1499938964844,293.1499938964844,0.344168484210968,-6156.81640625,304.1520690917969,0.855634868144989,0.3639824688434601,0.3295176029205322,292.9454345703125,297.1499938964844,293.1499938964844,0.5322458148002625,-9092.83203125,304.139404296875,0.965480387210846,0.5135908126831055,0.4870547950267792,292.96728515625,297.1499938964844,293.1499938964844,0.5287314653396606,-6681.33203125,304.14031982421875,0.9637745022773744,0.5109438300132751,0.3578627705574035,292.90594482421875,297.1499938964844,293.1499938964844,0.5923672914505005,-9878.3994140625,304.1318054199219,0.9900854825973512,0.5591059327125549,0.5293944478034973,293.0330505371094,297.1499938964844,293.1499938964844,0.0474061332643032,-6896.517578125,304.1462097167969,0.506438136100769,0.07896039634943,0.3692478835582733,288.6996765136719,291.1499938964844,258.98931884765625,258.5798645019531,279.1629638671875,293.0321350097656,288.7005615234375,1.0,0.4843806028366089,0.587621808052063,0.587621808052063,1.0,1.0,-2.4886670112609863,1.0143779516220093,1.474289059638977,0.4441152215003967,0.0,0.0,1.0,121.23268127441406,143.0,33.51273727416992,-23952.107421875,1389.972412109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09283447265625,304.8925476074219,278.1499938964844,0.0,18000.0,313.1499938964844,30928.650390625,30960.0,0.0,0.0,0.5541620254516602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78872549533844,1.7887518405914309,-2.642366598593071e-05,0.0,0.0005624039913527,0.0,0.0,636.340087890625,0.0,0.0,0.0,0.9765095114707948,4.0,0.0,1.0
373500,293.0492553710937,297.1499938964844,293.1499938964844,0.3438416421413421,-6152.10595703125,304.1522827148437,0.8505977988243103,0.3637053370475769,0.3294283151626587,292.9553527832031,297.1499938964844,293.1499938964844,0.5330408215522766,-9102.98828125,304.139892578125,0.9600898623466492,0.5142354965209961,0.4878317713737488,292.97509765625,297.1499938964844,293.1499938964844,0.529655396938324,-6690.2890625,304.140380859375,0.9584162831306458,0.5117266178131104,0.3585230112075805,292.91485595703125,297.1499938964844,293.1499938964844,0.5940563678741455,-9899.90625,304.13201904296875,0.985971450805664,0.5604467988014221,0.5308090448379517,293.0390930175781,297.1499938964844,293.1499938964844,0.0478368289768695,-6931.16650390625,304.1461181640625,0.5041385293006897,0.0792575106024742,0.3712939918041229,288.7075500488281,291.1499938964844,259.00994873046875,258.6071472167969,279.1627502441406,293.0380249023437,288.70831298828125,1.0,0.4874716997146606,0.5882428288459778,0.5882428288459778,1.0,1.0,-2.4944446086883545,1.017613649368286,1.4768309593200684,0.4460919499397278,0.0,0.0,1.0,124.38394927978516,143.0,27.957008361816406,-24020.73828125,1410.6859130859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13348388671875,304.9248962402344,278.1499938964844,0.0,18000.0,313.1499938964844,30945.09765625,32040.0,0.0,0.0,0.5558286905288696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789201021194458,1.7892273664474487,-2.6437717679073103e-05,0.0,0.0005640954477712,0.0,0.0,636.8477172851562,0.0,0.0,0.0,0.9917449951171876,4.0,0.0,1.0
373560,293.05767822265625,297.1499938964844,293.1499938964844,0.3430850803852081,-6140.92724609375,304.1532592773437,0.8436282277107239,0.3633253872394562,0.3292998075485229,292.9652404785156,297.1499938964844,293.1499938964844,0.5331844687461853,-9103.826171875,304.1414794921875,0.9519461989402772,0.5147619247436523,0.4885549247264862,292.9828491210937,297.1499938964844,293.1499938964844,0.5299662947654724,-6692.72607421875,304.1415710449219,0.9503154158592224,0.5124170184135437,0.3591614067554474,292.9236755371094,297.1499938964844,293.1499938964844,0.5950672626495361,-9911.892578125,304.13348388671875,0.9795154333114624,0.5616957545280457,0.5321961045265198,293.0450744628906,297.1499938964844,293.1499938964844,0.0481866970658302,-6958.251953125,304.14617919921875,0.5005104541778564,0.0794879421591758,0.3732995986938476,288.7300720214844,291.1499938964844,259.0301818847656,258.6338195800781,279.1626281738281,293.0439758300781,288.7317810058594,1.0,0.4914695918560028,0.5888627171516418,0.5888627171516418,1.0,1.0,-2.50000262260437,1.0207480192184448,1.4792547225952148,0.4480195343494415,0.0,0.0,1.0,128.93603515625,161.0,44.62161636352539,-24158.955078125,1437.1761474609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1626892089844,304.97705078125,278.1499938964844,0.0,18000.0,313.1499938964844,31758.80078125,32040.0,0.0,0.0,0.5575390458106995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125718832015991,1.8125990629196167,-2.713289904932025e-05,0.0,0.0005658312584273,0.0,0.0,662.1312866210938,0.0,0.0,0.0,0.9898900389671326,4.0,0.0,1.0
373620,293.0743408203125,297.1499938964844,293.1499938964844,0.3420100510120392,-6125.4736328125,304.1539611816406,0.8268901109695435,0.3622846901416778,0.3288963139057159,292.9847717285156,297.1499938964844,293.1499938964844,0.534134030342102,-9115.53125,304.1427001953125,0.9304010272026062,0.5154814720153809,0.4897995293140411,292.99810791015625,297.1499938964844,293.1499938964844,0.5313596129417419,-6706.0703125,304.1420288085937,0.9289819002151488,0.5135565996170044,0.3603492379188537,292.94097900390625,297.1499938964844,293.1499938964844,0.5979310274124146,-9948.12890625,304.1341857910156,0.961373507976532,0.5639224052429199,0.5348334908485413,293.0567932128906,297.1499938964844,293.1499938964844,0.0489383488893508,-7018.482421875,304.1462097167969,0.4911782741546631,0.0797647088766098,0.3770344853401184,288.7510681152344,291.1499938964844,259.0692138671875,258.6851806640625,279.1623840332031,293.0552673339844,288.7518310546875,1.0,0.5013090968132019,0.5900883674621582,0.5900883674621582,1.0,1.0,-2.5100977420806885,1.0265394449234009,1.4835582971572876,0.4516282677650451,0.0,0.0,1.0,141.11285400390625,179.0,31.133621215820312,-24284.75,1502.300048828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21734619140625,305.02618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,31977.318359375,32040.0,0.0,0.0,0.5608333945274353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818796873092652,1.818824291229248,-2.731958738877438e-05,0.0,0.0005691745900548,0.0,0.0,668.9767456054688,0.0,0.0,0.0,0.9929693341255188,4.0,0.0,1.0
373680,293.0743408203125,297.1499938964844,293.1499938964844,0.3420100510120392,-6125.4736328125,304.1539611816406,0.8268901109695435,0.3622846901416778,0.3288963139057159,292.9847717285156,297.1499938964844,293.1499938964844,0.534134030342102,-9115.53125,304.1427001953125,0.9304010272026062,0.5154814720153809,0.4897995293140411,292.99810791015625,297.1499938964844,293.1499938964844,0.5313596129417419,-6706.0703125,304.1420288085937,0.9289819002151488,0.5135565996170044,0.3603492379188537,292.94097900390625,297.1499938964844,293.1499938964844,0.5979310274124146,-9948.12890625,304.1341857910156,0.961373507976532,0.5639224052429199,0.5348334908485413,293.0567932128906,297.1499938964844,293.1499938964844,0.0489383488893508,-7018.482421875,304.1462097167969,0.4911782741546631,0.0797647088766098,0.3770344853401184,288.7510681152344,291.1499938964844,259.0692138671875,258.6851806640625,279.1623840332031,293.0552673339844,288.7518310546875,1.0,0.5013090968132019,0.5900883674621582,0.5900883674621582,1.0,1.0,-2.5100977420806885,1.0265394449234009,1.4835582971572876,0.4516282677650451,0.0,0.0,1.0,141.11285400390625,179.0,31.133621215820312,-24284.75,1502.300048828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21734619140625,305.02618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,31977.318359375,32040.0,0.0,0.0,0.5608333945274353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818796873092652,1.818824291229248,-2.731958738877438e-05,0.0,0.0005691745900548,0.0,0.0,668.9767456054688,0.0,0.0,0.0,0.9929693341255188,4.0,0.0,1.0
373740,293.0905456542969,297.1499938964844,293.1499938964844,0.3408712744712829,-6109.2373046875,304.154541015625,0.8087284564971924,0.3609130382537842,0.3282927572727203,293.0038452148437,297.1499938964844,293.1499938964844,0.5350027680397034,-9126.3251953125,304.1436767578125,0.9071974158287048,0.5157977342605591,0.4907680153846741,293.0127868652344,297.1499938964844,293.1499938964844,0.532842755317688,-6720.4072265625,304.1422119140625,0.9062470197677612,0.514427900314331,0.3614245951175689,292.957763671875,297.1499938964844,293.1499938964844,0.6008339524269104,-9984.9765625,304.1346130371094,0.9392160177230836,0.5658126473426819,0.5372592210769653,293.068115234375,297.1499938964844,293.1499938964844,0.0496159605681896,-7073.2529296875,304.1463317871094,0.4805507361888885,0.0798302665352821,0.3802984058856964,288.7641906738281,291.1499938964844,259.10614013671875,258.7335510253906,279.1622314453125,293.06597900390625,288.76483154296875,1.0,0.5125935673713684,0.5913041830062866,0.5913041830062866,1.0,1.0,-2.5186655521392822,1.0316267013549805,1.4870387315750122,0.4548734724521637,0.0,0.0,1.0,156.03726196289062,197.0,21.75486183166504,-24390.361328125,1577.6707763671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2784423828125,305.0758972167969,278.1499938964844,0.0,18000.0,313.1499938964844,32026.197265625,33120.0,0.0,0.0,0.5638320446014404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201864957809448,1.8202139139175413,-2.7361347747500982e-05,0.0,0.0005722178029827,0.0,0.0,670.5112915039062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373800,293.0905456542969,297.1499938964844,293.1499938964844,0.3408712744712829,-6109.2373046875,304.154541015625,0.8087284564971924,0.3609130382537842,0.3282927572727203,293.0038452148437,297.1499938964844,293.1499938964844,0.5350027680397034,-9126.3251953125,304.1436767578125,0.9071974158287048,0.5157977342605591,0.4907680153846741,293.0127868652344,297.1499938964844,293.1499938964844,0.532842755317688,-6720.4072265625,304.1422119140625,0.9062470197677612,0.514427900314331,0.3614245951175689,292.957763671875,297.1499938964844,293.1499938964844,0.6008339524269104,-9984.9765625,304.1346130371094,0.9392160177230836,0.5658126473426819,0.5372592210769653,293.068115234375,297.1499938964844,293.1499938964844,0.0496159605681896,-7073.2529296875,304.1463317871094,0.4805507361888885,0.0798302665352821,0.3802984058856964,288.7641906738281,291.1499938964844,259.10614013671875,258.7335510253906,279.1622314453125,293.06597900390625,288.76483154296875,1.0,0.5125935673713684,0.5913041830062866,0.5913041830062866,1.0,1.0,-2.5186655521392822,1.0316267013549805,1.4870387315750122,0.4548734724521637,0.0,0.0,1.0,156.03726196289062,197.0,21.75486183166504,-24390.361328125,1577.6707763671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2784423828125,305.0758972167969,278.1499938964844,0.0,18000.0,313.1499938964844,32026.197265625,33120.0,0.0,0.0,0.5638320446014404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201864957809448,1.8202139139175413,-2.7361347747500982e-05,0.0,0.0005722178029827,0.0,0.0,670.5112915039062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373860,293.10626220703125,297.1499938964844,293.1499938964844,0.3392338156700134,-6085.677734375,304.1557312011719,0.7898615002632141,0.3592346310615539,0.327475368976593,293.0224609375,297.1499938964844,293.1499938964844,0.535119354724884,-9126.65234375,304.14556884765625,0.8870015740394592,0.5157249569892883,0.4914377927780151,293.02685546875,297.1499938964844,293.1499938964844,0.5337548851966858,-6728.779296875,304.14324951171875,0.8865004777908325,0.5150505304336548,0.3623755574226379,292.9739990234375,297.1499938964844,293.1499938964844,0.6030346155166626,-10012.1552734375,304.1360168457031,0.9167464971542358,0.5673884749412537,0.53945392370224,293.0788879394531,297.1499938964844,293.1499938964844,0.0501369461417198,-7114.64404296875,304.1466979980469,0.4682130217552185,0.0797231197357177,0.3830697536468506,288.786376953125,291.1499938964844,259.14068603515625,258.778564453125,279.1621398925781,293.0762939453125,288.7870178222656,1.0,0.524530291557312,0.5925135016441345,0.5925135016441345,1.0,1.0,-2.525598764419556,1.035963773727417,1.489634990692139,0.4577303230762481,0.0,0.0,1.0,172.6363525390625,215.0,25.244600296020508,-24517.8125,1658.49169921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33380126953125,305.1349792480469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.787109375,33120.0,0.0,0.0,0.566655695438385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318454027175903,1.831873059272766,-2.7712985684047453e-05,0.0,0.0005750834825448,0.0,0.0,683.4785766601562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373920,293.10626220703125,297.1499938964844,293.1499938964844,0.3392338156700134,-6085.677734375,304.1557312011719,0.7898615002632141,0.3592346310615539,0.327475368976593,293.0224609375,297.1499938964844,293.1499938964844,0.535119354724884,-9126.65234375,304.14556884765625,0.8870015740394592,0.5157249569892883,0.4914377927780151,293.02685546875,297.1499938964844,293.1499938964844,0.5337548851966858,-6728.779296875,304.14324951171875,0.8865004777908325,0.5150505304336548,0.3623755574226379,292.9739990234375,297.1499938964844,293.1499938964844,0.6030346155166626,-10012.1552734375,304.1360168457031,0.9167464971542358,0.5673884749412537,0.53945392370224,293.0788879394531,297.1499938964844,293.1499938964844,0.0501369461417198,-7114.64404296875,304.1466979980469,0.4682130217552185,0.0797231197357177,0.3830697536468506,288.786376953125,291.1499938964844,259.14068603515625,258.778564453125,279.1621398925781,293.0762939453125,288.7870178222656,1.0,0.524530291557312,0.5925135016441345,0.5925135016441345,1.0,1.0,-2.525598764419556,1.035963773727417,1.489634990692139,0.4577303230762481,0.0,0.0,1.0,172.6363525390625,215.0,25.244600296020508,-24517.8125,1658.49169921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33380126953125,305.1349792480469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.787109375,33120.0,0.0,0.0,0.566655695438385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318454027175903,1.831873059272766,-2.7712985684047453e-05,0.0,0.0005750834825448,0.0,0.0,683.4785766601562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373980,293.1213684082031,297.1499938964844,293.1499938964844,0.3375292420387268,-6061.3505859375,304.1566467285156,0.7724435925483704,0.3572783470153808,0.326442003250122,293.0405578613281,297.1499938964844,293.1499938964844,0.5351389646530151,-9125.978515625,304.1470031738281,0.8686874508857727,0.5152881741523743,0.4918005466461181,293.04022216796875,297.1499938964844,293.1499938964844,0.5347591042518616,-6738.259765625,304.1438293457031,0.8686548471450806,0.5154579281806946,0.3632014989852905,292.9895324707031,297.1499938964844,293.1499938964844,0.6052843928337097,-10040.2607421875,304.1369323730469,0.897601842880249,0.5686960816383362,0.5414268970489502,293.0889892578125,297.1499938964844,293.1499938964844,0.0505891218781471,-7150.9765625,304.14703369140625,0.4535804390907287,0.0794742107391357,0.385366290807724,288.8001403808594,291.1499938964844,259.172607421875,258.81982421875,279.1620483398437,293.0863342285156,288.8008728027344,1.0,0.5366429090499878,0.5937139987945557,0.5937139987945557,1.0,1.0,-2.530916452407837,1.0395561456680298,1.491360425949097,0.460196703672409,0.0,0.0,1.0,190.2280120849609,233.0,21.3348388671875,-24602.3515625,1741.739013671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3975524902344,305.1877136230469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.5691564679145813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000577621452976,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
