time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374040,293.1213684082031,297.1499938964844,293.1499938964844,0.3375292420387268,-6061.3505859375,304.1566467285156,0.7724435925483704,0.3572783470153808,0.326442003250122,293.0405578613281,297.1499938964844,293.1499938964844,0.5351389646530151,-9125.978515625,304.1470031738281,0.8686874508857727,0.5152881741523743,0.4918005466461181,293.04022216796875,297.1499938964844,293.1499938964844,0.5347591042518616,-6738.259765625,304.1438293457031,0.8686548471450806,0.5154579281806946,0.3632014989852905,292.9895324707031,297.1499938964844,293.1499938964844,0.6052843928337097,-10040.2607421875,304.1369323730469,0.897601842880249,0.5686960816383362,0.5414268970489502,293.0889892578125,297.1499938964844,293.1499938964844,0.0505891218781471,-7150.9765625,304.14703369140625,0.4535804390907287,0.0794742107391357,0.385366290807724,288.8001403808594,291.1499938964844,259.172607421875,258.81982421875,279.1620483398437,293.0863342285156,288.8008728027344,1.0,0.5366429090499878,0.5937139987945557,0.5937139987945557,1.0,1.0,-2.530916452407837,1.0395561456680298,1.491360425949097,0.460196703672409,0.0,0.0,1.0,190.2280120849609,233.0,21.3348388671875,-24602.3515625,1741.739013671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3975524902344,305.1877136230469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.5691564679145813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000577621452976,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374100,293.1286926269531,297.1499938964844,293.1499938964844,0.3365550339221954,-6047.427734375,304.1572265625,0.7644411325454712,0.3562000691890716,0.3258441984653473,293.04937744140625,297.1499938964844,293.1499938964844,0.5349619388580322,-9123.1005859375,304.1478576660156,0.8603197336196899,0.5149356126785278,0.4918653964996338,293.0466613769531,297.1499938964844,293.1499938964844,0.5351488590240479,-6741.8505859375,304.1442565917969,0.8605369329452515,0.5155854821205139,0.3635683059692383,292.9970092773437,297.1499938964844,293.1499938964844,0.606266438961029,-10052.3935546875,304.1375427246094,0.8891429901123047,0.5692556500434875,0.5423336029052734,293.0937805175781,297.1499938964844,293.1499938964844,0.0507734268903732,-7165.66259765625,304.1472473144531,0.446814477443695,0.0793042480945587,0.386347085237503,288.80780029296875,291.1499938964844,259.1875,258.83892822265625,279.1619873046875,293.0912170410156,288.80859375,1.0,0.5426750183105469,0.5943077802658081,0.5943077802658081,1.0,1.0,-2.5329854488372803,1.04107666015625,1.4919087886810305,0.461283266544342,0.0,0.0,1.0,199.2593536376953,233.0,21.462379455566406,-24643.115234375,1783.6612548828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4316711425781,305.21649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5702835917472839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005787653499282,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1358642578125,297.1499938964844,293.1499938964844,0.3355023562908172,-6032.37255859375,304.1578063964844,0.7569292783737183,0.3550622165203094,0.3251957893371582,293.05810546875,297.1499938964844,293.1499938964844,0.5346621870994568,-9118.5634765625,304.1488037109375,0.8524819016456604,0.5145000219345093,0.4918564856052398,293.0528869628906,297.1499938964844,293.1499938964844,0.5354636311531067,-6744.6826171875,304.14471435546875,0.8529553413391113,0.5156673789024353,0.3639063537120819,293.0043334960937,297.1499938964844,293.1499938964844,0.6071541905403137,-10063.2734375,304.13818359375,0.8811543583869934,0.5697585940361023,0.5431909561157227,293.098388671875,297.1499938964844,293.1499938964844,0.0509329475462436,-7178.2734375,304.1474609375,0.4405706226825714,0.0791088417172432,0.3872308433055877,288.8160095214844,291.1499938964844,259.2016296386719,258.85693359375,279.1618957519531,293.0960693359375,288.8168334960937,1.0,0.5486611723899841,0.5948951840400696,0.5948951840400696,1.0,1.0,-2.5346944332122803,1.0424264669418335,1.4922679662704468,0.4622773826122284,0.0,0.0,1.0,208.3948974609375,251.0,22.242246627807617,-24682.5234375,1825.5784912109373,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46661376953125,305.24627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5713356733322144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00057983311126,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1495666503906,297.1499938964844,293.1499938964844,0.3331812620162964,-5999.166015625,304.1590881347656,0.7432944774627686,0.3526395857334137,0.323765367269516,293.0751037597656,297.1499938964844,293.1499938964844,0.5336771607398987,-9104.3037109375,304.1508483886719,0.8382452130317688,0.5133750438690186,0.4916086196899414,293.0648803710937,297.1499938964844,293.1499938964844,0.5358596444129944,-6748.00341796875,304.14581298828125,0.8392552733421326,0.5156967043876648,0.3644945025444031,293.01837158203125,297.1499938964844,293.1499938964844,0.6086357831954956,-10081.16796875,304.1396484375,0.8665679097175598,0.5705965161323547,0.544755220413208,293.1071472167969,297.1499938964844,293.1499938964844,0.0511757992208004,-7197.1015625,304.1478881835937,0.4295543730258941,0.0786428153514862,0.3886992931365967,288.8341369628906,291.1499938964844,259.2275390625,258.8894958496094,279.16162109375,293.1054992675781,288.8350830078125,1.0,0.5604356527328491,0.596045196056366,0.596045196056366,1.0,1.0,-2.53702974319458,1.0446066856384275,1.4924230575561523,0.4639807641506195,0.0,0.0,1.0,226.877685546875,239.0,24.730112075805664,-24756.216796875,1908.885986328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5377197265625,305.30780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5732147097587585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005817400524392,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1495666503906,297.1499938964844,293.1499938964844,0.3331812620162964,-5999.166015625,304.1590881347656,0.7432944774627686,0.3526395857334137,0.323765367269516,293.0751037597656,297.1499938964844,293.1499938964844,0.5336771607398987,-9104.3037109375,304.1508483886719,0.8382452130317688,0.5133750438690186,0.4916086196899414,293.0648803710937,297.1499938964844,293.1499938964844,0.5358596444129944,-6748.00341796875,304.14581298828125,0.8392552733421326,0.5156967043876648,0.3644945025444031,293.01837158203125,297.1499938964844,293.1499938964844,0.6086357831954956,-10081.16796875,304.1396484375,0.8665679097175598,0.5705965161323547,0.544755220413208,293.1071472167969,297.1499938964844,293.1499938964844,0.0511757992208004,-7197.1015625,304.1478881835937,0.4295543730258941,0.0786428153514862,0.3886992931365967,288.8341369628906,291.1499938964844,259.2275390625,258.8894958496094,279.16162109375,293.1054992675781,288.8350830078125,1.0,0.5604356527328491,0.596045196056366,0.596045196056366,1.0,1.0,-2.53702974319458,1.0446066856384275,1.4924230575561523,0.4639807641506195,0.0,0.0,1.0,226.877685546875,239.0,24.730112075805664,-24756.216796875,1908.885986328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5377197265625,305.30780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5732147097587585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005817400524392,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.1618957519531,297.1499938964844,293.1499938964844,0.3300084769725799,-5953.4521484375,304.1613464355469,0.7381341457366943,0.3501502573490143,0.3217674493789673,293.0911865234375,297.1499938964844,293.1499938964844,0.5314896106719971,-9073.3271484375,304.1542358398437,0.8335076570510864,0.5120142102241516,0.490616112947464,293.0757141113281,297.1499938964844,293.1499938964844,0.5352573394775391,-6740.98681640625,304.14825439453125,0.8351382613182068,0.5156530737876892,0.3646442294120788,293.03131103515625,297.1499938964844,293.1499938964844,0.6090067028999329,-10083.9169921875,304.1425170898437,0.8624279499053955,0.5713079571723938,0.5456797480583191,293.1147155761719,297.1499938964844,293.1499938964844,0.0508469343185424,-7167.87109375,304.149169921875,0.4256043136119842,0.0781894549727439,0.3877106308937073,288.8584289550781,291.1499938964844,259.25,258.9171142578125,279.1620483398437,293.1141967773437,288.8598022460937,1.0,0.5629642009735107,0.5972729325294495,0.5972729325294495,1.0,1.0,-2.533545732498169,1.0442005395889282,1.4893451929092407,0.4644388258457184,0.0,0.0,1.0,232.8265686035156,227.0,32.85631561279297,-24798.88671875,1929.3883056640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6129150390625,305.3773803710937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5747644901275635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005833128816448,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.1618957519531,297.1499938964844,293.1499938964844,0.3300084769725799,-5953.4521484375,304.1613464355469,0.7381341457366943,0.3501502573490143,0.3217674493789673,293.0911865234375,297.1499938964844,293.1499938964844,0.5314896106719971,-9073.3271484375,304.1542358398437,0.8335076570510864,0.5120142102241516,0.490616112947464,293.0757141113281,297.1499938964844,293.1499938964844,0.5352573394775391,-6740.98681640625,304.14825439453125,0.8351382613182068,0.5156530737876892,0.3646442294120788,293.03131103515625,297.1499938964844,293.1499938964844,0.6090067028999329,-10083.9169921875,304.1425170898437,0.8624279499053955,0.5713079571723938,0.5456797480583191,293.1147155761719,297.1499938964844,293.1499938964844,0.0508469343185424,-7167.87109375,304.149169921875,0.4256043136119842,0.0781894549727439,0.3877106308937073,288.8584289550781,291.1499938964844,259.25,258.9171142578125,279.1620483398437,293.1141967773437,288.8598022460937,1.0,0.5629642009735107,0.5972729325294495,0.5972729325294495,1.0,1.0,-2.533545732498169,1.0442005395889282,1.4893451929092407,0.4644388258457184,0.0,0.0,1.0,232.8265686035156,227.0,32.85631561279297,-24798.88671875,1929.3883056640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6129150390625,305.3773803710937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5747644901275635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005833128816448,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1732177734375,297.1499938964844,293.1499938964844,0.3262063562870025,-5898.58544921875,304.1639099121094,0.7374420762062073,0.3475533425807953,0.3194301426410675,293.10675048828125,297.1499938964844,293.1499938964844,0.5282483696937561,-9028.0595703125,304.1582336425781,0.8338046669960022,0.5103505253791809,0.489084243774414,293.0859069824219,297.1499938964844,293.1499938964844,0.5338033437728882,-6725.416015625,304.1512756347656,0.8361561894416809,0.5154669284820557,0.364508181810379,293.04364013671875,297.1499938964844,293.1499938964844,0.6083835959434509,-10073.5615234375,304.14605712890625,0.8639013767242432,0.5718140006065369,0.5461591482162476,293.12158203125,297.1499938964844,293.1499938964844,0.0501672700047493,-7109.2080078125,304.15057373046875,0.425209641456604,0.0776907280087471,0.3853241503238678,288.8907470703125,291.1499938964844,259.26715087890625,258.9386291503906,279.16217041015625,293.1225280761719,288.8924865722656,1.0,0.5608054995536804,0.5984989404678345,0.5984989404678345,1.0,1.0,-2.5264456272125244,1.0421466827392578,1.4842989444732666,0.4640085697174072,0.0,0.0,1.0,230.96728515625,215.0,42.76987838745117,-24826.939453125,1910.7894287109373,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6957397460937,305.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5759207606315613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005844863480888,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1732177734375,297.1499938964844,293.1499938964844,0.3262063562870025,-5898.58544921875,304.1639099121094,0.7374420762062073,0.3475533425807953,0.3194301426410675,293.10675048828125,297.1499938964844,293.1499938964844,0.5282483696937561,-9028.0595703125,304.1582336425781,0.8338046669960022,0.5103505253791809,0.489084243774414,293.0859069824219,297.1499938964844,293.1499938964844,0.5338033437728882,-6725.416015625,304.1512756347656,0.8361561894416809,0.5154669284820557,0.364508181810379,293.04364013671875,297.1499938964844,293.1499938964844,0.6083835959434509,-10073.5615234375,304.14605712890625,0.8639013767242432,0.5718140006065369,0.5461591482162476,293.12158203125,297.1499938964844,293.1499938964844,0.0501672700047493,-7109.2080078125,304.15057373046875,0.425209641456604,0.0776907280087471,0.3853241503238678,288.8907470703125,291.1499938964844,259.26715087890625,258.9386291503906,279.16217041015625,293.1225280761719,288.8924865722656,1.0,0.5608054995536804,0.5984989404678345,0.5984989404678345,1.0,1.0,-2.5264456272125244,1.0421466827392578,1.4842989444732666,0.4640085697174072,0.0,0.0,1.0,230.96728515625,215.0,42.76987838745117,-24826.939453125,1910.7894287109373,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6957397460937,305.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5759207606315613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005844863480888,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.183837890625,297.1499938964844,293.1499938964844,0.3218379020690918,-5835.45947265625,304.16656494140625,0.7390071153640747,0.3448049128055572,0.3167908191680908,293.1220092773437,297.1499938964844,293.1499938964844,0.5240179896354675,-8969.4892578125,304.1625366210937,0.8366653919219971,0.5083466172218323,0.4870565533638,293.0957336425781,297.1499938964844,293.1499938964844,0.5315519571304321,-6701.93896484375,304.15460205078125,0.8398486971855164,0.5150988698005676,0.3641155362129211,293.0556335449219,297.1499938964844,293.1499938964844,0.6068172454833984,-10050.9619140625,304.1499938964844,0.8683059811592102,0.5720759630203247,0.5462328195571899,293.128173828125,297.1499938964844,293.1499938964844,0.0491508208215236,-7022.56103515625,304.1520690917969,0.4263317286968231,0.0770732909440994,0.3815957307815552,288.9306030273437,291.1499938964844,259.2776794433594,258.9534912109375,279.1619873046875,293.1309509277344,288.93267822265625,1.0,0.5558109879493713,0.5996932983398438,0.5996932983398438,1.0,1.0,-2.5159778594970703,1.038521409034729,1.4774563312530518,0.4627315104007721,0.0,0.0,1.0,224.97560119628903,203.0,52.94058227539063,-24840.787109375,1869.597900390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7853698730469,305.5443420410156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5766623616218567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005852390313521,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.183837890625,297.1499938964844,293.1499938964844,0.3218379020690918,-5835.45947265625,304.16656494140625,0.7390071153640747,0.3448049128055572,0.3167908191680908,293.1220092773437,297.1499938964844,293.1499938964844,0.5240179896354675,-8969.4892578125,304.1625366210937,0.8366653919219971,0.5083466172218323,0.4870565533638,293.0957336425781,297.1499938964844,293.1499938964844,0.5315519571304321,-6701.93896484375,304.15460205078125,0.8398486971855164,0.5150988698005676,0.3641155362129211,293.0556335449219,297.1499938964844,293.1499938964844,0.6068172454833984,-10050.9619140625,304.1499938964844,0.8683059811592102,0.5720759630203247,0.5462328195571899,293.128173828125,297.1499938964844,293.1499938964844,0.0491508208215236,-7022.56103515625,304.1520690917969,0.4263317286968231,0.0770732909440994,0.3815957307815552,288.9306030273437,291.1499938964844,259.2776794433594,258.9534912109375,279.1619873046875,293.1309509277344,288.93267822265625,1.0,0.5558109879493713,0.5996932983398438,0.5996932983398438,1.0,1.0,-2.5159778594970703,1.038521409034729,1.4774563312530518,0.4627315104007721,0.0,0.0,1.0,224.97560119628903,203.0,52.94058227539063,-24840.787109375,1869.597900390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7853698730469,305.5443420410156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5766623616218567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005852390313521,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1888427734375,297.1499938964844,293.1499938964844,0.3195081949234009,-5801.775390625,304.16778564453125,0.7403854131698608,0.3433950543403625,0.3154002130031585,293.1294250488281,297.1499938964844,293.1499938964844,0.5216120481491089,-8936.3603515625,304.1646423339844,0.8387698531150818,0.5072436332702637,0.4859049320220947,293.1003723144531,297.1499938964844,293.1499938964844,0.5302056670188904,-6688.07177734375,304.1561889648437,0.8424168825149536,0.5148730278015137,0.3638586103916168,293.0613708496094,297.1499938964844,293.1499938964844,0.6057620048522949,-10036.234375,304.1518859863281,0.8712992668151855,0.5721435546875,0.5461667776107788,293.1312561035156,297.1499938964844,293.1499938964844,0.048565424978733,-6972.93603515625,304.1527709960937,0.4273222684860229,0.0767454281449318,0.3794401884078979,288.9528503417969,291.1499938964844,259.2806091308594,258.9585876464844,279.1617431640625,293.1351013183594,288.9550476074219,1.0,0.5526221394538879,0.6002623438835144,0.6002623438835144,1.0,1.0,-2.509946346282959,1.0363152027130127,1.4736311435699463,0.4618683755397796,0.0,0.0,1.0,220.9991149902344,203.0,57.38356018066406,-24844.419921875,1843.7630615234373,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8320007324219,305.5904846191406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5784775018692017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000587081129197,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.1936340332031,297.1499938964844,293.1499938964844,0.317074567079544,-5766.53955078125,304.1689758300781,0.7420738339424133,0.3419639468193054,0.3139741718769073,293.1366882324219,297.1499938964844,293.1499938964844,0.5189973711967468,-8900.423828125,304.1667175292969,0.8412264585494995,0.5060796737670898,0.4846778213977813,293.1048583984375,297.1499938964844,293.1499938964844,0.5286945104598999,-6672.57861328125,304.1578369140625,0.8453723192214966,0.5146244168281555,0.3635726571083069,293.0669250488281,297.1499938964844,293.1499938964844,0.604504406452179,-10018.90625,304.1538391113281,0.8747135996818542,0.5721754431724548,0.5460489988327026,293.1341552734375,297.1499938964844,293.1499938964844,0.0479408875107765,-6920.0830078125,304.15338134765625,0.4285560548305511,0.0764109119772911,0.3771668374538421,288.9774780273437,291.1499938964844,259.2821044921875,258.9622497558594,279.1614074707031,293.13916015625,288.9800720214844,1.0,0.5491085648536682,0.6008075475692749,0.6008075475692749,1.0,1.0,-2.503542900085449,1.0339139699935913,1.469628930091858,0.4608892202377319,0.0,0.0,1.0,216.58209228515625,191.0,63.74616241455078,-24857.056640625,1815.626220703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8919372558594,305.6488037109375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5787743330001831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005873824120499,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2026062011719,297.1499938964844,293.1499938964844,0.3119570910930633,-5692.32421875,304.171142578125,0.7462410926818848,0.3390359282493591,0.3110297918319702,293.1507263183594,297.1499938964844,293.1499938964844,0.513230562210083,-8821.3994140625,304.1707458496094,0.8470429182052612,0.503570020198822,0.4820160865783691,293.1132507324219,297.1499938964844,293.1499938964844,0.5252628922462463,-6637.63916015625,304.1609191894531,0.8523016571998596,0.5140607357025146,0.3629276156425476,293.0774841308594,297.1499938964844,293.1499938964844,0.601476788520813,-9977.8193359375,304.1575927734375,0.8826268911361694,0.5721363425254822,0.5456793308258057,293.1394958496094,297.1499938964844,293.1499938964844,0.046608455479145,-6807.65087890625,304.15447998046875,0.4316871166229248,0.0757283940911293,0.372380644083023,289.032958984375,291.1499938964844,259.28106689453125,258.9654541015625,279.1605529785156,293.1471252441406,289.03570556640625,1.0,0.5413479208946228,0.6018194556236267,0.6018194556236267,1.0,1.0,-2.4898388385772705,1.0286206007003784,1.4612181186676023,0.458630621433258,0.0,0.0,1.0,206.82049560546875,179.0,73.85655975341797,-24874.75,1754.5452880859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01025390625,305.7648010253906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5790227055549622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005876344512216,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2026062011719,297.1499938964844,293.1499938964844,0.3119570910930633,-5692.32421875,304.171142578125,0.7462410926818848,0.3390359282493591,0.3110297918319702,293.1507263183594,297.1499938964844,293.1499938964844,0.513230562210083,-8821.3994140625,304.1707458496094,0.8470429182052612,0.503570020198822,0.4820160865783691,293.1132507324219,297.1499938964844,293.1499938964844,0.5252628922462463,-6637.63916015625,304.1609191894531,0.8523016571998596,0.5140607357025146,0.3629276156425476,293.0774841308594,297.1499938964844,293.1499938964844,0.601476788520813,-9977.8193359375,304.1575927734375,0.8826268911361694,0.5721363425254822,0.5456793308258057,293.1394958496094,297.1499938964844,293.1499938964844,0.046608455479145,-6807.65087890625,304.15447998046875,0.4316871166229248,0.0757283940911293,0.372380644083023,289.032958984375,291.1499938964844,259.28106689453125,258.9654541015625,279.1605529785156,293.1471252441406,289.03570556640625,1.0,0.5413479208946228,0.6018194556236267,0.6018194556236267,1.0,1.0,-2.4898388385772705,1.0286206007003784,1.4612181186676023,0.458630621433258,0.0,0.0,1.0,206.82049560546875,179.0,73.85655975341797,-24874.75,1754.5452880859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01025390625,305.7648010253906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5790227055549622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005876344512216,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2108764648437,297.1499938964844,293.1499938964844,0.3066705167293548,-5615.54296875,304.17291259765625,0.7513238787651062,0.3360216319561004,0.3079802393913269,293.1641540527344,297.1499938964844,293.1499938964844,0.5070093870162964,-8736.474609375,304.1741638183594,0.8539156317710876,0.5008275508880615,0.4791045486927032,293.1210021972656,297.1499938964844,293.1499938964844,0.5215443968772888,-6600.09375,304.1634521484375,0.8604529500007629,0.5134172439575195,0.3622041046619415,293.0873413085937,297.1499938964844,293.1499938964844,0.5980600714683533,-9932.1435546875,304.1607360839844,0.891788899898529,0.5719730854034424,0.5451608300209045,293.1442565917969,297.1499938964844,293.1499938964844,0.0452179834246635,-6690.93212890625,304.1553039550781,0.435640811920166,0.0750314742326736,0.3673872053623199,289.0907592773437,291.1499938964844,259.275146484375,258.9636535644531,279.1595458984375,293.1548767089844,289.0936279296875,1.0,0.532892107963562,0.6027246713638306,0.6027246713638306,1.0,1.0,-2.475186347961426,1.0227850675582886,1.4524011611938477,0.4560309946537018,0.0,0.0,1.0,196.28738403320312,167.0,78.90341186523438,-24881.185546875,1689.5172119140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229858398437,305.87664794921875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5836646556854248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00059234543005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2108764648437,297.1499938964844,293.1499938964844,0.3066705167293548,-5615.54296875,304.17291259765625,0.7513238787651062,0.3360216319561004,0.3079802393913269,293.1641540527344,297.1499938964844,293.1499938964844,0.5070093870162964,-8736.474609375,304.1741638183594,0.8539156317710876,0.5008275508880615,0.4791045486927032,293.1210021972656,297.1499938964844,293.1499938964844,0.5215443968772888,-6600.09375,304.1634521484375,0.8604529500007629,0.5134172439575195,0.3622041046619415,293.0873413085937,297.1499938964844,293.1499938964844,0.5980600714683533,-9932.1435546875,304.1607360839844,0.891788899898529,0.5719730854034424,0.5451608300209045,293.1442565917969,297.1499938964844,293.1499938964844,0.0452179834246635,-6690.93212890625,304.1553039550781,0.435640811920166,0.0750314742326736,0.3673872053623199,289.0907592773437,291.1499938964844,259.275146484375,258.9636535644531,279.1595458984375,293.1548767089844,289.0936279296875,1.0,0.532892107963562,0.6027246713638306,0.6027246713638306,1.0,1.0,-2.475186347961426,1.0227850675582886,1.4524011611938477,0.4560309946537018,0.0,0.0,1.0,196.28738403320312,167.0,78.90341186523438,-24881.185546875,1689.5172119140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229858398437,305.87664794921875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5836646556854248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00059234543005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.21881103515625,297.1499938964844,293.1499938964844,0.3009564578533172,-5532.0625,304.1748046875,0.757249653339386,0.3328760862350464,0.3048177361488342,293.1772155761719,297.1499938964844,293.1499938964844,0.4999318718910217,-8639.5986328125,304.17791748046875,0.8617756962776184,0.4978178739547729,0.4759439826011657,293.1282043457031,297.1499938964844,293.1499938964844,0.5171341896057129,-6555.51123046875,304.1663513183594,0.8697738647460938,0.5126911401748657,0.3614137768745422,293.0965881347656,297.1499938964844,293.1499938964844,0.5937979221343994,-9875.30859375,304.1642761230469,0.9020727872848512,0.5716862678527832,0.5445131063461304,293.1484680175781,297.1499938964844,293.1499938964844,0.0437345281243324,-6566.2646484375,304.156005859375,0.4404137134552002,0.074320487678051,0.362255722284317,289.162109375,291.1499938964844,259.264892578125,258.9574279785156,279.1585998535156,293.16265869140625,289.1659240722656,1.0,0.5239405035972595,0.6035345196723938,0.6035345196723938,1.0,1.0,-2.459697723388672,1.016470193862915,1.4432274103164673,0.4531317055225372,0.0,0.0,1.0,185.32711791992188,155.0,96.52196502685548,-24938.3671875,1622.2803955078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3038330078125,306.05010986328125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5841597318649292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000592847878579,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.21881103515625,297.1499938964844,293.1499938964844,0.3009564578533172,-5532.0625,304.1748046875,0.757249653339386,0.3328760862350464,0.3048177361488342,293.1772155761719,297.1499938964844,293.1499938964844,0.4999318718910217,-8639.5986328125,304.17791748046875,0.8617756962776184,0.4978178739547729,0.4759439826011657,293.1282043457031,297.1499938964844,293.1499938964844,0.5171341896057129,-6555.51123046875,304.1663513183594,0.8697738647460938,0.5126911401748657,0.3614137768745422,293.0965881347656,297.1499938964844,293.1499938964844,0.5937979221343994,-9875.30859375,304.1642761230469,0.9020727872848512,0.5716862678527832,0.5445131063461304,293.1484680175781,297.1499938964844,293.1499938964844,0.0437345281243324,-6566.2646484375,304.156005859375,0.4404137134552002,0.074320487678051,0.362255722284317,289.162109375,291.1499938964844,259.264892578125,258.9574279785156,279.1585998535156,293.16265869140625,289.1659240722656,1.0,0.5239405035972595,0.6035345196723938,0.6035345196723938,1.0,1.0,-2.459697723388672,1.016470193862915,1.4432274103164673,0.4531317055225372,0.0,0.0,1.0,185.32711791992188,155.0,96.52196502685548,-24938.3671875,1622.2803955078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3038330078125,306.05010986328125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5841597318649292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000592847878579,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.22686767578125,297.1499938964844,293.1499938964844,0.2948973178863525,-5443.1767578125,304.1766357421875,0.7639389634132385,0.3294976949691772,0.3014518618583679,293.1904602050781,297.1499938964844,293.1499938964844,0.4921898245811462,-8533.572265625,304.1815185546875,0.8705644607543945,0.4944473505020141,0.4724480807781219,293.1349792480469,297.1499938964844,293.1499938964844,0.5123183727264404,-6506.990234375,304.1688842773437,0.880254328250885,0.5118733644485474,0.3605542182922363,293.1053161621094,297.1499938964844,293.1499938964844,0.5890132188796997,-9811.9365234375,304.16748046875,0.9140362739562988,0.5712680816650391,0.5437341332435608,293.1522521972656,297.1499938964844,293.1499938964844,0.042205024510622,-6437.876953125,304.15655517578125,0.4460435509681701,0.0735924020409584,0.3570196628570556,289.239990234375,291.1499938964844,259.2509155273437,258.9472961425781,279.1578369140625,293.1708068847656,289.24383544921875,1.0,0.5145890116691589,0.6042808294296265,0.6042808294296265,1.0,1.0,-2.4431958198547363,1.009626030921936,1.4335697889328003,0.4499228596687317,0.0,0.0,1.0,174.15513610839844,143.0,105.14136505126952,-24973.72265625,1553.61083984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4685974121094,306.2102355957031,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5841184258460999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005928059690631,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.22686767578125,297.1499938964844,293.1499938964844,0.2948973178863525,-5443.1767578125,304.1766357421875,0.7639389634132385,0.3294976949691772,0.3014518618583679,293.1904602050781,297.1499938964844,293.1499938964844,0.4921898245811462,-8533.572265625,304.1815185546875,0.8705644607543945,0.4944473505020141,0.4724480807781219,293.1349792480469,297.1499938964844,293.1499938964844,0.5123183727264404,-6506.990234375,304.1688842773437,0.880254328250885,0.5118733644485474,0.3605542182922363,293.1053161621094,297.1499938964844,293.1499938964844,0.5890132188796997,-9811.9365234375,304.16748046875,0.9140362739562988,0.5712680816650391,0.5437341332435608,293.1522521972656,297.1499938964844,293.1499938964844,0.042205024510622,-6437.876953125,304.15655517578125,0.4460435509681701,0.0735924020409584,0.3570196628570556,289.239990234375,291.1499938964844,259.2509155273437,258.9472961425781,279.1578369140625,293.1708068847656,289.24383544921875,1.0,0.5145890116691589,0.6042808294296265,0.6042808294296265,1.0,1.0,-2.4431958198547363,1.009626030921936,1.4335697889328003,0.4499228596687317,0.0,0.0,1.0,174.15513610839844,143.0,105.14136505126952,-24973.72265625,1553.61083984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4685974121094,306.2102355957031,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5841184258460999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005928059690631,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.23077392578125,297.1499938964844,293.1499938964844,0.291810542345047,-5397.79443359375,304.1773986816406,0.7676089406013489,0.3277549743652344,0.2997062802314758,293.1968994140625,297.1499938964844,293.1499938964844,0.4881846308708191,-8478.7421875,304.1830444335937,0.8753488659858704,0.4926669895648956,0.470593124628067,293.1381530761719,297.1499938964844,293.1499938964844,0.5098590850830078,-6482.291015625,304.169921875,0.885960042476654,0.5114360451698303,0.3601022064685821,293.1094665527344,297.1499938964844,293.1499938964844,0.5865397453308105,-9779.3505859375,304.1687927246094,0.9208597540855408,0.5710163116455078,0.5433010458946228,293.15399169921875,297.1499938964844,293.1499938964844,0.0414324514567852,-6373.1474609375,304.1567687988281,0.4492084681987762,0.0732175484299659,0.3543521463871002,289.2789001464844,291.1499938964844,259.24273681640625,258.94091796875,279.15753173828125,293.1749572753906,289.28277587890625,1.0,0.5097815990447998,0.6046329736709595,0.6046329736709595,1.0,1.0,-2.4346022605896,1.006026029586792,1.4285763502120972,0.4482130408287048,0.0,0.0,1.0,168.5192108154297,143.0,106.65646362304688,-24983.4296875,1518.9461669921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54461669921875,306.28497314453125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5887213349342346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005974773084744,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2345275878906,297.1499938964844,293.1499938964844,0.2886296212673187,-5350.85888671875,304.1781921386719,0.7715378403663635,0.3259944319725036,0.2979397177696228,293.2031555175781,297.1499938964844,293.1499938964844,0.4839890301227569,-8421.1552734375,304.1846618652344,0.880434513092041,0.490841269493103,0.4686912596225738,293.1412353515625,297.1499938964844,293.1499938964844,0.5072328448295593,-6455.8359375,304.17108154296875,0.8920001983642578,0.5109817981719971,0.3596378564834595,293.1134948730469,297.1499938964844,293.1499938964844,0.5838621854782104,-9743.986328125,304.1702575683594,0.9281512498855592,0.5707385540008545,0.5428428053855896,293.1557006835937,297.1499938964844,293.1499938964844,0.0406376123428344,-6306.392578125,304.156982421875,0.452631264925003,0.072835125029087,0.3516466915607452,289.3212280273437,291.1499938964844,259.2338256835937,258.9338073730469,279.1572265625,293.1791076660156,289.325927734375,1.0,0.5048961043357849,0.604971170425415,0.604971170425415,1.0,1.0,-2.4258368015289307,1.0023332834243774,1.4235035181045532,0.4464467167854309,0.0,0.0,1.0,162.85887145996094,131.0,114.54402923583984,-25020.216796875,1484.1873779296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6547546386719,306.390380859375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5889608263969421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005977203836664,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.2415466308594,297.1499938964844,293.1499938964844,0.2820683419704437,-5253.63037109375,304.1797180175781,0.7802775502204895,0.322429209947586,0.2943619787693023,293.21514892578125,297.1499938964844,293.1499938964844,0.4751369655132293,-8299.3857421875,304.1878356933594,0.8916082382202148,0.4870599210262298,0.4647599756717682,293.1470947265625,297.1499938964844,293.1499938964844,0.5015640258789062,-6398.65576171875,304.1734924316406,0.9051889181137084,0.5100172162055969,0.3586694002151489,293.1212158203125,297.1499938964844,293.1499938964844,0.5779880881309509,-9666.3896484375,304.1732482910156,0.9438308477401732,0.570099413394928,0.541846513748169,293.1588439941406,297.1499938964844,293.1499938964844,0.0389970205724239,-6168.16650390625,304.1573791503906,0.4603540301322937,0.0720484629273414,0.3461270332336426,289.4151916503906,291.1499938964844,259.21417236328125,258.91754150390625,279.1566772460937,293.1873474121094,289.4198913574219,1.0,0.4949002265930176,0.6056109070777893,0.6056109070777893,1.0,1.0,-2.407824754714966,0.9946903586387634,1.4131344556808472,0.4427589476108551,0.0,0.0,1.0,151.48379516601562,119.0,126.01712799072266,-25074.83203125,1414.5469970703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8590087890625,306.58746337890625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5889585614204407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00059771805536,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.2415466308594,297.1499938964844,293.1499938964844,0.2820683419704437,-5253.63037109375,304.1797180175781,0.7802775502204895,0.322429209947586,0.2943619787693023,293.21514892578125,297.1499938964844,293.1499938964844,0.4751369655132293,-8299.3857421875,304.1878356933594,0.8916082382202148,0.4870599210262298,0.4647599756717682,293.1470947265625,297.1499938964844,293.1499938964844,0.5015640258789062,-6398.65576171875,304.1734924316406,0.9051889181137084,0.5100172162055969,0.3586694002151489,293.1212158203125,297.1499938964844,293.1499938964844,0.5779880881309509,-9666.3896484375,304.1732482910156,0.9438308477401732,0.570099413394928,0.541846513748169,293.1588439941406,297.1499938964844,293.1499938964844,0.0389970205724239,-6168.16650390625,304.1573791503906,0.4603540301322937,0.0720484629273414,0.3461270332336426,289.4151916503906,291.1499938964844,259.21417236328125,258.91754150390625,279.1566772460937,293.1873474121094,289.4198913574219,1.0,0.4949002265930176,0.6056109070777893,0.6056109070777893,1.0,1.0,-2.407824754714966,0.9946903586387634,1.4131344556808472,0.4427589476108551,0.0,0.0,1.0,151.48379516601562,119.0,126.01712799072266,-25074.83203125,1414.5469970703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8590087890625,306.58746337890625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5889585614204407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00059771805536,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2478942871094,297.1499938964844,293.1499938964844,0.2755579352378845,-5156.8212890625,304.1806335449219,0.7903791666030884,0.3188180923461914,0.2907388210296631,293.2264099121094,297.1499938964844,293.1499938964844,0.4661954641342163,-8176.3291015625,304.1900939941406,0.9043187499046326,0.4831269085407257,0.4606795608997345,293.1524963378906,297.1499938964844,293.1499938964844,0.4958663582801819,-6341.33984375,304.1751403808594,0.9213226437568665,0.5089930891990662,0.3576557040214538,293.12841796875,297.1499938964844,293.1499938964844,0.5720229148864746,-9587.958984375,304.1754150390625,0.9604545831680298,0.5693662166595459,0.5407561659812927,293.1617736816406,297.1499938964844,293.1499938964844,0.0373548157513141,-6029.61279296875,304.1576538085937,0.4689283668994903,0.0712354183197021,0.3404795825481415,289.5074157714844,291.1499938964844,259.1925354003906,258.8990173339844,279.1562194824219,293.1954650878906,289.51202392578125,1.0,0.4846224784851074,0.6062108874320984,0.6062108874320984,1.0,1.0,-2.389258623123169,0.9867530465126038,1.4025055170059204,0.4388938546180725,0.0,0.0,1.0,140.0641632080078,107.0,127.37689208984376,-25104.208984375,1345.021240234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0391845703125,306.7637939453125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5932297110557556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006020527216605,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2478942871094,297.1499938964844,293.1499938964844,0.2755579352378845,-5156.8212890625,304.1806335449219,0.7903791666030884,0.3188180923461914,0.2907388210296631,293.2264099121094,297.1499938964844,293.1499938964844,0.4661954641342163,-8176.3291015625,304.1900939941406,0.9043187499046326,0.4831269085407257,0.4606795608997345,293.1524963378906,297.1499938964844,293.1499938964844,0.4958663582801819,-6341.33984375,304.1751403808594,0.9213226437568665,0.5089930891990662,0.3576557040214538,293.12841796875,297.1499938964844,293.1499938964844,0.5720229148864746,-9587.958984375,304.1754150390625,0.9604545831680298,0.5693662166595459,0.5407561659812927,293.1617736816406,297.1499938964844,293.1499938964844,0.0373548157513141,-6029.61279296875,304.1576538085937,0.4689283668994903,0.0712354183197021,0.3404795825481415,289.5074157714844,291.1499938964844,259.1925354003906,258.8990173339844,279.1562194824219,293.1954650878906,289.51202392578125,1.0,0.4846224784851074,0.6062108874320984,0.6062108874320984,1.0,1.0,-2.389258623123169,0.9867530465126038,1.4025055170059204,0.4388938546180725,0.0,0.0,1.0,140.0641632080078,107.0,127.37689208984376,-25104.208984375,1345.021240234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0391845703125,306.7637939453125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5932297110557556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006020527216605,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2536926269531,297.1499938964844,293.1499938964844,0.2688840329647064,-5056.9052734375,304.1815490722656,0.8021034598350525,0.3151650726795196,0.2870774269104004,293.2369689941406,297.1499938964844,293.1499938964844,0.4568203389644623,-8046.63720703125,304.1923828125,0.9200842380523682,0.4790504872798919,0.4564635753631592,293.1575012207031,297.1499938964844,293.1499938964844,0.4897594153881073,-6279.64306640625,304.17694091796875,0.9403249621391296,0.5079142451286316,0.3566042780876159,293.1351623535156,297.1499938964844,293.1499938964844,0.5655374526977539,-9502.380859375,304.1777648925781,0.9773859977722168,0.5685459971427917,0.5395841598510742,293.1644287109375,297.1499938964844,293.1499938964844,0.0356738716363906,-5886.58056640625,304.15789794921875,0.4771520793437958,0.0703987330198288,0.3347207605838775,289.60858154296875,291.1499938964844,259.1695556640625,258.8788452148437,279.1559143066406,293.20343017578125,289.61395263671875,1.0,0.4740735292434692,0.606784999370575,0.606784999370575,1.0,1.0,-2.370206594467163,0.9785653948783876,1.3916411399841309,0.4348815679550171,0.0,0.0,1.0,128.6224365234375,95.0,139.45265197753906,-25171.86328125,1275.841552734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2724914550781,306.98828125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5932632088661194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006020867149345,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2536926269531,297.1499938964844,293.1499938964844,0.2688840329647064,-5056.9052734375,304.1815490722656,0.8021034598350525,0.3151650726795196,0.2870774269104004,293.2369689941406,297.1499938964844,293.1499938964844,0.4568203389644623,-8046.63720703125,304.1923828125,0.9200842380523682,0.4790504872798919,0.4564635753631592,293.1575012207031,297.1499938964844,293.1499938964844,0.4897594153881073,-6279.64306640625,304.17694091796875,0.9403249621391296,0.5079142451286316,0.3566042780876159,293.1351623535156,297.1499938964844,293.1499938964844,0.5655374526977539,-9502.380859375,304.1777648925781,0.9773859977722168,0.5685459971427917,0.5395841598510742,293.1644287109375,297.1499938964844,293.1499938964844,0.0356738716363906,-5886.58056640625,304.15789794921875,0.4771520793437958,0.0703987330198288,0.3347207605838775,289.60858154296875,291.1499938964844,259.1695556640625,258.8788452148437,279.1559143066406,293.20343017578125,289.61395263671875,1.0,0.4740735292434692,0.606784999370575,0.606784999370575,1.0,1.0,-2.370206594467163,0.9785653948783876,1.3916411399841309,0.4348815679550171,0.0,0.0,1.0,128.6224365234375,95.0,139.45265197753906,-25171.86328125,1275.841552734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2724914550781,306.98828125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5932632088661194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006020867149345,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2589416503906,297.1499938964844,293.1499938964844,0.2622110247611999,-4956.478515625,304.1821594238281,0.8154151439666748,0.3114731609821319,0.2833795845508575,293.24688720703125,297.1499938964844,293.1499938964844,0.4472827315330505,-7914.275390625,304.1941223144531,0.9391856789588928,0.4748328328132629,0.4521128535270691,293.1621398925781,297.1499938964844,293.1499938964844,0.4835145771503448,-6216.51953125,304.1783447265625,0.9610294103622437,0.506780743598938,0.3555137515068054,293.1414794921875,297.1499938964844,293.1499938964844,0.5588417053222656,-9414.0869140625,304.1796569824219,0.993959367275238,0.5676395893096924,0.5383294820785522,293.1668395996094,297.1499938964844,293.1499938964844,0.0339951142668724,-5742.44970703125,304.1580505371094,0.4854924082756042,0.0695405155420303,0.3288635909557342,289.7120666503906,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2112121582031,289.7173156738281,1.0,0.4632548987865448,0.6073505878448486,0.6073505878448486,1.0,1.0,-2.350684642791748,0.9701504111289978,1.380534291267395,0.4307417273521423,0.0,0.0,1.0,117.17560577392578,98.0,142.2744598388672,-25210.828125,1207.14501953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4779052734375,307.1885986328125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5926957130432129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006015108083374,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
