time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375840,293.2589416503906,297.1499938964844,293.1499938964844,0.2622110247611999,-4956.478515625,304.1821594238281,0.8154151439666748,0.3114731609821319,0.2833795845508575,293.24688720703125,297.1499938964844,293.1499938964844,0.4472827315330505,-7914.275390625,304.1941223144531,0.9391856789588928,0.4748328328132629,0.4521128535270691,293.1621398925781,297.1499938964844,293.1499938964844,0.4835145771503448,-6216.51953125,304.1783447265625,0.9610294103622437,0.506780743598938,0.3555137515068054,293.1414794921875,297.1499938964844,293.1499938964844,0.5588417053222656,-9414.0869140625,304.1796569824219,0.993959367275238,0.5676395893096924,0.5383294820785522,293.1668395996094,297.1499938964844,293.1499938964844,0.0339951142668724,-5742.44970703125,304.1580505371094,0.4854924082756042,0.0695405155420303,0.3288635909557342,289.7120666503906,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2112121582031,289.7173156738281,1.0,0.4632548987865448,0.6073505878448486,0.6073505878448486,1.0,1.0,-2.350684642791748,0.9701504111289978,1.380534291267395,0.4307417273521423,0.0,0.0,1.0,117.17560577392578,98.0,142.2744598388672,-25210.828125,1207.14501953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4779052734375,307.1885986328125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5926957130432129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006015108083374,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.2614440917969,297.1499938964844,293.1499938964844,0.2590183913707733,-4908.314453125,304.1820983886719,0.8190918564796448,0.3096027672290802,0.2815956771373749,293.2516784667969,297.1499938964844,293.1499938964844,0.4426479637622833,-7849.9345703125,304.19451904296875,0.9448397159576416,0.4726658761501312,0.449971854686737,293.16436767578125,297.1499938964844,293.1499938964844,0.4805411398410797,-6186.5625,304.1785888671875,0.967293918132782,0.5061876773834229,0.3550163507461548,293.1445007324219,297.1499938964844,293.1499938964844,0.5555100440979004,-9370.2783203125,304.1803283691406,0.9986727833747864,0.5671529769897461,0.537653386592865,293.16802978515625,297.1499938964844,293.1499938964844,0.0332495979964733,-5677.736328125,304.157958984375,0.4877328276634216,0.0690936595201492,0.3262853920459747,289.7618408203125,291.1499938964844,259.1337585449219,258.8466186523437,279.15557861328125,293.215087890625,289.7668762207031,1.0,0.4597501456737518,0.607613742351532,0.607613742351532,1.0,1.0,-2.341448307037353,0.966164231300354,1.375284194946289,0.4287715852260589,0.0,0.0,1.0,113.6170654296875,98.0,140.0663299560547,-25224.439453125,1182.4327392578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57000732421875,307.2789306640625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.5970239043235779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006059033330529,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2638854980469,297.1499938964844,293.1499938964844,0.2558241784572601,-4859.91259765625,304.1820678710937,0.8202669620513916,0.3077081441879272,0.2798510491847992,293.25634765625,297.1499938964844,293.1499938964844,0.4379515647888183,-7784.47998046875,304.1949768066406,0.946992576122284,0.4704586267471313,0.447855532169342,293.1665954589844,297.1499938964844,293.1499938964844,0.4775014221668243,-6155.8154296875,304.1789245605469,0.9703060984611512,0.5055732131004333,0.3545510768890381,293.1463928222656,297.1499938964844,293.1499938964844,0.5495432019233704,-9288.4033203125,304.18572998046875,0.9990000128746032,0.5668460130691528,0.5347097516059875,293.1692199707031,297.1499938964844,293.1499938964844,0.0325465388596057,-5615.92431640625,304.15777587890625,0.4883565306663513,0.0686308518052101,0.323933482170105,289.8144836425781,291.1499938964844,259.12176513671875,258.8356628417969,279.15606689453125,293.21893310546875,289.8205261230469,1.0,0.4568827450275421,0.6079555749893188,0.6079555749893188,1.0,1.0,-2.329925775527954,0.9611889123916626,1.368736982345581,0.4263648986816406,0.0,0.0,1.0,111.6013641357422,101.0,146.618896484375,-25248.181640625,1161.4508056640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6942749023437,307.4001159667969,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.5969774127006531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006058561848476,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.2689208984375,297.1499938964844,293.1499938964844,0.2492888867855072,-4760.23876953125,304.1822814941406,0.8193590641021729,0.3038065433502197,0.2763456404209137,293.26568603515625,297.1499938964844,293.1499938964844,0.4282154440879822,-7647.98486328125,304.1961975097656,0.9467886686325072,0.4658718109130859,0.4435539841651916,293.171142578125,297.1499938964844,293.1499938964844,0.4710489809513092,-6090.1845703125,304.1800231933594,0.972310185432434,0.5042273998260498,0.3536083102226257,293.1456298828125,297.1499938964844,293.1499938964844,0.5383196473121643,-9137.134765625,304.192138671875,0.9990000128746032,0.5670891404151917,0.5300694108009338,293.1718444824219,297.1499938964844,293.1499938964844,0.0311358347535133,-5489.9638671875,304.15753173828125,0.4873982965946197,0.0676160156726837,0.3192627131938934,289.93072509765625,291.1499938964844,259.09814453125,258.81378173828125,279.1563415527344,293.2264709472656,289.9366455078125,1.0,0.4527808427810669,0.6086153388023376,0.6086153388023376,1.0,1.0,-2.30820894241333,0.9518526792526244,1.3563563823699951,0.4217269420623779,0.0,0.0,1.0,109.56885528564452,104.0,156.36160278320312,-25288.12109375,1129.400146484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9259338378906,307.6265869140625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.5963279008865356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006051970412954,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.2689208984375,297.1499938964844,293.1499938964844,0.2492888867855072,-4760.23876953125,304.1822814941406,0.8193590641021729,0.3038065433502197,0.2763456404209137,293.26568603515625,297.1499938964844,293.1499938964844,0.4282154440879822,-7647.98486328125,304.1961975097656,0.9467886686325072,0.4658718109130859,0.4435539841651916,293.171142578125,297.1499938964844,293.1499938964844,0.4710489809513092,-6090.1845703125,304.1800231933594,0.972310185432434,0.5042273998260498,0.3536083102226257,293.1456298828125,297.1499938964844,293.1499938964844,0.5383196473121643,-9137.134765625,304.192138671875,0.9990000128746032,0.5670891404151917,0.5300694108009338,293.1718444824219,297.1499938964844,293.1499938964844,0.0311358347535133,-5489.9638671875,304.15753173828125,0.4873982965946197,0.0676160156726837,0.3192627131938934,289.93072509765625,291.1499938964844,259.09814453125,258.81378173828125,279.1563415527344,293.2264709472656,289.9366455078125,1.0,0.4527808427810669,0.6086153388023376,0.6086153388023376,1.0,1.0,-2.30820894241333,0.9518526792526244,1.3563563823699951,0.4217269420623779,0.0,0.0,1.0,109.56885528564452,104.0,156.36160278320312,-25288.12109375,1129.400146484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9259338378906,307.6265869140625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.5963279008865356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006051970412954,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2737731933594,297.1499938964844,293.1499938964844,0.2429991662502288,-4663.9423828125,304.1819763183594,0.8160586953163147,0.2998040616512298,0.2727847695350647,293.2748107910156,297.1499938964844,293.1499938964844,0.4187784194946289,-7515.38720703125,304.1965026855469,0.9432748556137084,0.4610906839370727,0.4391091763973236,293.1756896972656,297.1499938964844,293.1499938964844,0.4649302661418915,-6028.08251953125,304.18017578125,0.9714937210083008,0.502768874168396,0.3526151478290558,293.1466979980469,297.1499938964844,293.1499938964844,0.5325891971588135,-9064.58984375,304.1874389648437,0.9990000128746032,0.5669964551925659,0.5299690365791321,293.17462158203125,297.1499938964844,293.1499938964844,0.0297526828944683,-5365.11328125,304.1573486328125,0.4846751987934112,0.0664962232112884,0.3143427670001983,290.03662109375,291.1499938964844,259.0754699707031,258.7924499511719,279.1556091308594,293.23394775390625,290.0418701171875,1.0,0.4503791630268097,0.609144389629364,0.609144389629364,1.0,1.0,-2.291364908218384,0.9446234703063964,1.3467413187026978,0.4181314408779144,0.0,0.0,1.0,109.03520965576172,107.0,147.6940460205078,-25330.744140625,1108.966064453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1221618652344,307.8172302246094,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.5999734997749329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006088968366384,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2737731933594,297.1499938964844,293.1499938964844,0.2429991662502288,-4663.9423828125,304.1819763183594,0.8160586953163147,0.2998040616512298,0.2727847695350647,293.2748107910156,297.1499938964844,293.1499938964844,0.4187784194946289,-7515.38720703125,304.1965026855469,0.9432748556137084,0.4610906839370727,0.4391091763973236,293.1756896972656,297.1499938964844,293.1499938964844,0.4649302661418915,-6028.08251953125,304.18017578125,0.9714937210083008,0.502768874168396,0.3526151478290558,293.1466979980469,297.1499938964844,293.1499938964844,0.5325891971588135,-9064.58984375,304.1874389648437,0.9990000128746032,0.5669964551925659,0.5299690365791321,293.17462158203125,297.1499938964844,293.1499938964844,0.0297526828944683,-5365.11328125,304.1573486328125,0.4846751987934112,0.0664962232112884,0.3143427670001983,290.03662109375,291.1499938964844,259.0754699707031,258.7924499511719,279.1556091308594,293.23394775390625,290.0418701171875,1.0,0.4503791630268097,0.609144389629364,0.609144389629364,1.0,1.0,-2.291364908218384,0.9446234703063964,1.3467413187026978,0.4181314408779144,0.0,0.0,1.0,109.03520965576172,107.0,147.6940460205078,-25330.744140625,1108.966064453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1221618652344,307.8172302246094,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.5999734997749329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006088968366384,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2783508300781,297.1499938964844,293.1499938964844,0.236826404929161,-4568.86865234375,304.1816101074219,0.811020016670227,0.2957436144351959,0.2692002654075622,293.2835388183594,297.1499938964844,293.1499938964844,0.4094128310680389,-7383.07470703125,304.1966247558594,0.9373656511306764,0.4561562538146972,0.4345502257347107,293.1800231933594,297.1499938964844,293.1499938964844,0.4588989913463592,-5966.67822265625,304.18017578125,0.96868634223938,0.501239538192749,0.3515955209732055,293.1542358398437,297.1499938964844,293.1499938964844,0.5306901931762695,-9045.30859375,304.1780700683594,0.9990000128746032,0.5655663013458252,0.533094048500061,293.177490234375,297.1499938964844,293.1499938964844,0.0283767003566026,-5238.69482421875,304.1571960449219,0.4805667102336883,0.0652924552559852,0.3092047870159149,290.139892578125,291.1499938964844,259.05438232421875,258.7722473144531,279.1547546386719,293.2415466308594,290.14532470703125,1.0,0.4491734504699707,0.6095729470252991,0.6095729470252991,1.0,1.0,-2.277937650680542,0.9388622045516968,1.3390754461288452,0.415269136428833,0.0,0.0,1.0,109.54340362548828,110.0,145.42832946777344,-25423.326171875,1096.4814453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.353759765625,308.0367736816406,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.5995332598686218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006084500346332,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2783508300781,297.1499938964844,293.1499938964844,0.236826404929161,-4568.86865234375,304.1816101074219,0.811020016670227,0.2957436144351959,0.2692002654075622,293.2835388183594,297.1499938964844,293.1499938964844,0.4094128310680389,-7383.07470703125,304.1966247558594,0.9373656511306764,0.4561562538146972,0.4345502257347107,293.1800231933594,297.1499938964844,293.1499938964844,0.4588989913463592,-5966.67822265625,304.18017578125,0.96868634223938,0.501239538192749,0.3515955209732055,293.1542358398437,297.1499938964844,293.1499938964844,0.5306901931762695,-9045.30859375,304.1780700683594,0.9990000128746032,0.5655663013458252,0.533094048500061,293.177490234375,297.1499938964844,293.1499938964844,0.0283767003566026,-5238.69482421875,304.1571960449219,0.4805667102336883,0.0652924552559852,0.3092047870159149,290.139892578125,291.1499938964844,259.05438232421875,258.7722473144531,279.1547546386719,293.2415466308594,290.14532470703125,1.0,0.4491734504699707,0.6095729470252991,0.6095729470252991,1.0,1.0,-2.277937650680542,0.9388622045516968,1.3390754461288452,0.415269136428833,0.0,0.0,1.0,109.54340362548828,110.0,145.42832946777344,-25423.326171875,1096.4814453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.353759765625,308.0367736816406,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.5995332598686218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006084500346332,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2825012207031,297.1499938964844,293.1499938964844,0.2308594733476638,-4476.49169921875,304.1810302734375,0.803417444229126,0.2916482985019684,0.2656286060810089,293.2918395996094,297.1499938964844,293.1499938964844,0.4002520442008972,-7253.08056640625,304.19635009765625,0.9281736612319946,0.451091855764389,0.4299146234989166,293.1840515136719,297.1499938964844,293.1499938964844,0.4530978202819824,-5907.5517578125,304.1797790527344,0.962990939617157,0.4996619820594787,0.3505763411521911,293.1665954589844,297.1499938964844,293.1499938964844,0.5270432829856873,-8998.998046875,304.17529296875,0.9969933032989502,0.5629520416259766,0.5342381596565247,293.1802673339844,297.1499938964844,293.1499938964844,0.0270528700202703,-5114.5390625,304.156982421875,0.4743654131889343,0.064030222594738,0.3040134310722351,290.2381286621094,291.1499938964844,259.035400390625,258.7536926269531,279.155517578125,293.24957275390625,290.243408203125,1.0,0.4485935866832733,0.6101369261741638,0.6101369261741638,1.0,1.0,-2.2619149684906006,0.9319952726364136,1.329919695854187,0.4119850397109985,0.0,0.0,1.0,111.3369598388672,113.0,139.328125,-25461.447265625,1086.34765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5433654785156,308.2213134765625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.5986694693565369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006075734272599,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376440,293.2825012207031,297.1499938964844,293.1499938964844,0.2308594733476638,-4476.49169921875,304.1810302734375,0.803417444229126,0.2916482985019684,0.2656286060810089,293.2918395996094,297.1499938964844,293.1499938964844,0.4002520442008972,-7253.08056640625,304.19635009765625,0.9281736612319946,0.451091855764389,0.4299146234989166,293.1840515136719,297.1499938964844,293.1499938964844,0.4530978202819824,-5907.5517578125,304.1797790527344,0.962990939617157,0.4996619820594787,0.3505763411521911,293.1665954589844,297.1499938964844,293.1499938964844,0.5270432829856873,-8998.998046875,304.17529296875,0.9969933032989502,0.5629520416259766,0.5342381596565247,293.1802673339844,297.1499938964844,293.1499938964844,0.0270528700202703,-5114.5390625,304.156982421875,0.4743654131889343,0.064030222594738,0.3040134310722351,290.2381286621094,291.1499938964844,259.035400390625,258.7536926269531,279.155517578125,293.24957275390625,290.243408203125,1.0,0.4485935866832733,0.6101369261741638,0.6101369261741638,1.0,1.0,-2.2619149684906006,0.9319952726364136,1.329919695854187,0.4119850397109985,0.0,0.0,1.0,111.3369598388672,113.0,139.328125,-25461.447265625,1086.34765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5433654785156,308.2213134765625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.5986694693565369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006075734272599,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376500,293.28448486328125,297.1499938964844,293.1499938964844,0.2279088646173477,-4430.576171875,304.1807556152344,0.7988723516464233,0.2895815968513489,0.2638470828533172,293.2958374023437,297.1499938964844,293.1499938964844,0.3956775367259979,-7187.83984375,304.1962280273437,0.922661066055298,0.4485063254833221,0.4275690913200378,293.1859741210937,297.1499938964844,293.1499938964844,0.4502039551734924,-5877.9443359375,304.1796264648437,0.9592336416244508,0.4988504350185394,0.350067675113678,293.1713562011719,297.1499938964844,293.1499938964844,0.5235068798065186,-8950.2275390625,304.1771240234375,0.9940549731254578,0.5618035197257996,0.533135175704956,293.181640625,297.1499938964844,293.1499938964844,0.0263785123825073,-5053.30224609375,304.1569519042969,0.4703896641731262,0.0633797347545623,0.3014236390590668,290.28759765625,291.1499938964844,259.02691650390625,258.7452087402344,279.15631103515625,293.2535095214844,290.2929077148437,1.0,0.4483579397201538,0.6105112433433533,0.6105112433433533,1.0,1.0,-2.251995801925659,0.9277788996696472,1.3242170810699463,0.4099214076995849,0.0,0.0,1.0,112.59904479980467,113.0,138.6005859375,-25458.826171875,1080.642578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.62860107421875,308.3069152832031,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6028605699539185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006118268356658,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376560,293.2864074707031,297.1499938964844,293.1499938964844,0.2249138802289962,-4383.7451171875,304.1806030273437,0.7942870259284973,0.28749880194664,0.262052059173584,293.2998046875,297.1499938964844,293.1499938964844,0.3910045921802521,-7120.85205078125,304.1963195800781,0.9171409606933594,0.4458806216716766,0.4251877069473266,293.1878967285156,297.1499938964844,293.1499938964844,0.4471993446350097,-5847.02734375,304.1797180175781,0.9553489685058594,0.4980185329914093,0.3495464622974396,293.1751708984375,297.1499938964844,293.1499938964844,0.519926905632019,-8901.498046875,304.1787109375,0.9910494685173036,0.5607848167419434,0.5321860313415527,293.1829833984375,297.1499938964844,293.1499938964844,0.0257540140300989,-5010.5361328125,304.1567687988281,0.4659217894077301,0.0627145618200302,0.2987727224826813,290.3397521972656,291.1499938964844,259.0191650390625,258.73736572265625,279.15704345703125,293.2573547363281,290.3458251953125,1.0,0.4481590390205383,0.6109189391136169,0.6109189391136169,1.0,1.0,-2.242028951644897,0.923561990261078,1.3184670209884644,0.4078822135925293,0.0,0.0,1.0,113.9121322631836,116.0,144.27293395996094,-25481.681640625,1075.1558837890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7468566894531,308.4222412109375,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6026827692985535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000611646391917,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376620,293.29010009765625,297.1499938964844,293.1499938964844,0.2188322693109512,-4288.0537109375,304.1805419921875,0.7851091623306274,0.2832958102226257,0.2584282159805298,293.3075866699219,297.1499938964844,293.1499938964844,0.3814153671264648,-6982.5205078125,304.1968688964844,0.9064353108406068,0.4405111372470855,0.4203154742717743,293.191650390625,297.1499938964844,293.1499938964844,0.4409080445766449,-5781.92431640625,304.1802978515625,0.9473174214363098,0.4962970614433288,0.3484653532505035,293.1812744140625,297.1499938964844,293.1499938964844,0.5126940608024597,-8803.20703125,304.18115234375,0.9848166108131408,0.5589063763618469,0.5305180549621582,293.1855773925781,297.1499938964844,293.1499938964844,0.0244603939354419,-4859.70849609375,304.1566162109375,0.4557974636554718,0.0613522343337535,0.2933270335197449,290.4518127441406,291.1499938964844,259.0062255859375,258.7238464355469,279.158447265625,293.26470947265625,290.4578857421875,1.0,0.4478480517864227,0.6118331551551819,0.6118331551551819,1.0,1.0,-2.2219810485839844,0.9151475429534912,1.3068333864212036,0.4038513302803039,0.0,0.0,1.0,116.6487045288086,119.0,152.34901428222656,-25509.0390625,1064.575439453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9648742675781,308.6366577148437,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6018275618553162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006107784574851,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376680,293.29010009765625,297.1499938964844,293.1499938964844,0.2188322693109512,-4288.0537109375,304.1805419921875,0.7851091623306274,0.2832958102226257,0.2584282159805298,293.3075866699219,297.1499938964844,293.1499938964844,0.3814153671264648,-6982.5205078125,304.1968688964844,0.9064353108406068,0.4405111372470855,0.4203154742717743,293.191650390625,297.1499938964844,293.1499938964844,0.4409080445766449,-5781.92431640625,304.1802978515625,0.9473174214363098,0.4962970614433288,0.3484653532505035,293.1812744140625,297.1499938964844,293.1499938964844,0.5126940608024597,-8803.20703125,304.18115234375,0.9848166108131408,0.5589063763618469,0.5305180549621582,293.1855773925781,297.1499938964844,293.1499938964844,0.0244603939354419,-4859.70849609375,304.1566162109375,0.4557974636554718,0.0613522343337535,0.2933270335197449,290.4518127441406,291.1499938964844,259.0062255859375,258.7238464355469,279.158447265625,293.26470947265625,290.4578857421875,1.0,0.4478480517864227,0.6118331551551819,0.6118331551551819,1.0,1.0,-2.2219810485839844,0.9151475429534912,1.3068333864212036,0.4038513302803039,0.0,0.0,1.0,116.6487045288086,119.0,152.34901428222656,-25509.0390625,1064.575439453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9648742675781,308.6366577148437,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6018275618553162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006107784574851,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376740,293.29351806640625,297.1499938964844,293.1499938964844,0.212877094745636,-4193.81103515625,304.1802673339844,0.776029646396637,0.2790493667125702,0.254770815372467,293.3150939941406,297.1499938964844,293.1499938964844,0.3719217181205749,-6844.837890625,304.1970520019531,0.8964876532554626,0.4349913001060486,0.4153067767620086,293.1952209472656,297.1499938964844,293.1499938964844,0.4347192645072937,-5717.7578125,304.18048095703125,0.939073085784912,0.4945172965526581,0.3473436236381531,293.1863708496094,297.1499938964844,293.1499938964844,0.5056889653205872,-8708.2958984375,304.1824035644531,0.978249490261078,0.5570761561393738,0.5289385318756104,293.18804931640625,297.1499938964844,293.1499938964844,0.0231739189475774,-4728.1494140625,304.15655517578125,0.4458555877208709,0.0599519908428192,0.2877326905727386,290.5605163574219,291.1499938964844,258.9971923828125,258.7136535644531,279.1596374511719,293.27056884765625,290.5663757324219,1.0,0.44760861992836,0.6128578186035156,0.6128578186035156,1.0,1.0,-2.2016079425811768,0.906661331653595,1.294946789741516,0.3998230397701263,0.0,0.0,1.0,119.50006866455078,122.0,151.01768493652344,-25510.12890625,1054.2086181640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1551818847656,308.8267822265625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.6052263379096985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006142278434708,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376800,293.29351806640625,297.1499938964844,293.1499938964844,0.212877094745636,-4193.81103515625,304.1802673339844,0.776029646396637,0.2790493667125702,0.254770815372467,293.3150939941406,297.1499938964844,293.1499938964844,0.3719217181205749,-6844.837890625,304.1970520019531,0.8964876532554626,0.4349913001060486,0.4153067767620086,293.1952209472656,297.1499938964844,293.1499938964844,0.4347192645072937,-5717.7578125,304.18048095703125,0.939073085784912,0.4945172965526581,0.3473436236381531,293.1863708496094,297.1499938964844,293.1499938964844,0.5056889653205872,-8708.2958984375,304.1824035644531,0.978249490261078,0.5570761561393738,0.5289385318756104,293.18804931640625,297.1499938964844,293.1499938964844,0.0231739189475774,-4728.1494140625,304.15655517578125,0.4458555877208709,0.0599519908428192,0.2877326905727386,290.5605163574219,291.1499938964844,258.9971923828125,258.7136535644531,279.1596374511719,293.27056884765625,290.5663757324219,1.0,0.44760861992836,0.6128578186035156,0.6128578186035156,1.0,1.0,-2.2016079425811768,0.906661331653595,1.294946789741516,0.3998230397701263,0.0,0.0,1.0,119.50006866455078,122.0,151.01768493652344,-25510.12890625,1054.2086181640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1551818847656,308.8267822265625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.6052263379096985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006142278434708,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376860,293.2973937988281,297.1499938964844,293.1499938964844,0.2067736834287643,-4096.39208984375,304.1803894042969,0.767030656337738,0.2746313512325287,0.2510010302066803,293.32305908203125,297.1499938964844,293.1499938964844,0.3621098101139068,-6701.265625,304.19775390625,0.8865849375724792,0.4291951358318329,0.4100832641124725,293.1986389160156,297.1499938964844,293.1499938964844,0.4282480776309967,-5650.16796875,304.18115234375,0.9307355284690856,0.492679625749588,0.3461869359016418,293.1910400390625,297.1499938964844,293.1499938964844,0.4983709156513214,-8608.6220703125,304.183837890625,0.971330463886261,0.555211067199707,0.5273467302322388,293.1903991699219,297.1499938964844,293.1499938964844,0.0219173375517129,-4593.70166015625,304.1564636230469,0.4363369941711426,0.0585098974406719,0.2819726169109344,290.6766967773437,291.1499938964844,258.9926452636719,258.7073669433594,279.16119384765625,293.2761535644531,290.6834411621094,1.0,0.4473921656608581,0.6140519380569458,0.6140519380569458,1.0,1.0,-2.18058705329895,0.8979940414428711,1.282593011856079,0.3957618474960327,0.0,0.0,1.0,122.45207977294922,125.0,161.50328063964844,-25543.21875,1043.66845703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.39630126953125,309.0636291503906,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.604385256767273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006133742281235,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376920,293.2973937988281,297.1499938964844,293.1499938964844,0.2067736834287643,-4096.39208984375,304.1803894042969,0.767030656337738,0.2746313512325287,0.2510010302066803,293.32305908203125,297.1499938964844,293.1499938964844,0.3621098101139068,-6701.265625,304.19775390625,0.8865849375724792,0.4291951358318329,0.4100832641124725,293.1986389160156,297.1499938964844,293.1499938964844,0.4282480776309967,-5650.16796875,304.18115234375,0.9307355284690856,0.492679625749588,0.3461869359016418,293.1910400390625,297.1499938964844,293.1499938964844,0.4983709156513214,-8608.6220703125,304.183837890625,0.971330463886261,0.555211067199707,0.5273467302322388,293.1903991699219,297.1499938964844,293.1499938964844,0.0219173375517129,-4593.70166015625,304.1564636230469,0.4363369941711426,0.0585098974406719,0.2819726169109344,290.6766967773437,291.1499938964844,258.9926452636719,258.7073669433594,279.16119384765625,293.2761535644531,290.6834411621094,1.0,0.4473921656608581,0.6140519380569458,0.6140519380569458,1.0,1.0,-2.18058705329895,0.8979940414428711,1.282593011856079,0.3957618474960327,0.0,0.0,1.0,122.45207977294922,125.0,161.50328063964844,-25543.21875,1043.66845703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.39630126953125,309.0636291503906,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.604385256767273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006133742281235,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376980,293.30133056640625,297.1499938964844,293.1499938964844,0.2005959600210189,-3997.083740234375,304.1805419921875,0.7581740021705627,0.2700974345207214,0.2470954209566116,293.33123779296875,297.1499938964844,293.1499938964844,0.3520966470241546,-6553.69482421875,304.1985168457031,0.8767077326774597,0.4231515824794769,0.4045987427234649,293.201904296875,297.1499938964844,293.1499938964844,0.4216656684875488,-5581.138671875,304.1817321777344,0.922480046749115,0.4907821118831634,0.3449895083904266,293.1954040527344,297.1499938964844,293.1499938964844,0.4909078180789947,-8506.7021484375,304.1849670410156,0.96411395072937,0.5532823801040649,0.5257006287574768,293.1926574707031,297.1499938964844,293.1499938964844,0.0206946935504674,-4457.4189453125,304.1563415527344,0.4273740649223327,0.0570298545062541,0.276052176952362,290.7958984375,291.1499938964844,258.9931640625,258.7055358886719,279.16314697265625,293.28179931640625,290.8025207519531,1.0,0.4471622705459595,0.615461528301239,0.615461528301239,1.0,1.0,-2.158782958984375,0.8891167044639587,1.269666314125061,0.3916617929935455,0.0,0.0,1.0,125.47344970703124,128.0,164.3749542236328,-25545.001953125,1032.710693359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.609130859375,309.27618408203125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.6029132008552551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006118802702985,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377040,293.30133056640625,297.1499938964844,293.1499938964844,0.2005959600210189,-3997.083740234375,304.1805419921875,0.7581740021705627,0.2700974345207214,0.2470954209566116,293.33123779296875,297.1499938964844,293.1499938964844,0.3520966470241546,-6553.69482421875,304.1985168457031,0.8767077326774597,0.4231515824794769,0.4045987427234649,293.201904296875,297.1499938964844,293.1499938964844,0.4216656684875488,-5581.138671875,304.1817321777344,0.922480046749115,0.4907821118831634,0.3449895083904266,293.1954040527344,297.1499938964844,293.1499938964844,0.4909078180789947,-8506.7021484375,304.1849670410156,0.96411395072937,0.5532823801040649,0.5257006287574768,293.1926574707031,297.1499938964844,293.1499938964844,0.0206946935504674,-4457.4189453125,304.1563415527344,0.4273740649223327,0.0570298545062541,0.276052176952362,290.7958984375,291.1499938964844,258.9931640625,258.7055358886719,279.16314697265625,293.28179931640625,290.8025207519531,1.0,0.4471622705459595,0.615461528301239,0.615461528301239,1.0,1.0,-2.158782958984375,0.8891167044639587,1.269666314125061,0.3916617929935455,0.0,0.0,1.0,125.47344970703124,128.0,164.3749542236328,-25545.001953125,1032.710693359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.609130859375,309.27618408203125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.6029132008552551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006118802702985,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377100,293.3031616210937,297.1499938964844,293.1499938964844,0.1975581049919128,-3948.029541015625,304.1805114746094,0.7538738250732422,0.2678224742412567,0.2451297491788864,293.3352355957031,297.1499938964844,293.1499938964844,0.3471265137195587,-6480.13232421875,304.19873046875,0.8718538880348206,0.420073390007019,0.4017962515354156,293.2034912109375,297.1499938964844,293.1499938964844,0.4184219539165497,-5547.06982421875,304.1818542480469,0.9184710383415222,0.4898159205913543,0.3443780243396759,293.197509765625,297.1499938964844,293.1499938964844,0.4872223734855652,-8456.3359375,304.185302734375,0.9604437351226808,0.5522964596748352,0.5248570442199707,293.1937255859375,297.1499938964844,293.1499938964844,0.02010353282094,-4389.474609375,304.1562805175781,0.423139363527298,0.0562776811420917,0.2730357050895691,290.8541259765625,291.1499938964844,258.9954833984375,258.7064514160156,279.1641540527344,293.2845153808594,290.8606262207031,1.0,0.4470401704311371,0.6162482500076294,0.6162482500076294,1.0,1.0,-2.1476855278015137,0.8846421837806702,1.2630432844161987,0.3896187543869018,0.0,0.0,1.0,126.99126434326172,128.0,163.19186401367188,-25535.419921875,1027.1092529296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7052307128906,309.37353515625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.6067720651626587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006157965399324,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377160,293.30487060546875,297.1499938964844,293.1499938964844,0.194504901766777,-3898.50537109375,304.1805114746094,0.7496707439422607,0.2655464112758636,0.2431621849536895,293.339111328125,297.1499938964844,293.1499938964844,0.342095285654068,-6405.32666015625,304.1990051269531,0.8670756220817566,0.4169649481773376,0.3989636898040771,293.2050170898437,297.1499938964844,293.1499938964844,0.4150966703891754,-5511.998046875,304.1820983886719,0.9145757555961608,0.4888391196727752,0.3437593281269073,293.19952392578125,297.1499938964844,293.1499938964844,0.4834375977516174,-8404.40234375,304.185791015625,0.9567498564720154,0.5512968301773071,0.524000883102417,293.1947631835937,297.1499938964844,293.1499938964844,0.0195190887898206,-4320.64599609375,304.1561889648437,0.4190710186958313,0.0555189028382301,0.2699879109859466,290.9144287109375,291.1499938964844,258.99932861328125,258.70867919921875,279.1652526855469,293.2871398925781,290.9217529296875,1.0,0.4469136893749237,0.617091178894043,0.617091178894043,1.0,1.0,-2.136488437652588,0.8801574110984802,1.2563310861587524,0.3875877857208252,0.0,0.0,1.0,128.50946044921875,131.0,168.1907196044922,-25548.875,1021.44287109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8330078125,309.4996032714844,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.6062561273574829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006152729038149,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377220,293.3079833984375,297.1499938964844,293.1499938964844,0.1883592903614044,-3798.1748046875,304.1805725097656,0.7415406107902527,0.260990709066391,0.2392236143350601,293.3465881347656,297.1499938964844,293.1499938964844,0.3318583369255066,-6252.14892578125,304.1997375488281,0.8577538132667542,0.4106558263301849,0.393210768699646,293.2079467773437,297.1499938964844,293.1499938964844,0.4081915318965912,-5438.8076171875,304.1828918457031,0.9071986675262452,0.4868468046188354,0.3424960970878601,293.20343017578125,297.1499938964844,293.1499938964844,0.4755569994449615,-8295.7529296875,304.1869812011719,0.949315071105957,0.5492477416992188,0.5222436189651489,293.1967468261719,297.1499938964844,293.1499938964844,0.0183748584240674,-4180.685546875,304.1560363769531,0.4113655984401703,0.0539838150143623,0.263808935880661,291.0429992675781,291.1499938964844,259.01171875,258.7174072265625,279.16754150390625,293.2921142578125,291.0503234863281,1.0,0.4466472566127777,0.6189604997634888,0.6189604997634888,1.0,1.0,-2.113800048828125,0.8711645007133484,1.2426354885101318,0.3835692405700683,0.0,0.0,1.0,131.54586791992188,134.0,175.69009399414062,-25553.828125,1009.9197387695312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.06756591796875,309.7334899902344,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.6046946048736572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006136881420388,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377280,293.3079833984375,297.1499938964844,293.1499938964844,0.1883592903614044,-3798.1748046875,304.1805725097656,0.7415406107902527,0.260990709066391,0.2392236143350601,293.3465881347656,297.1499938964844,293.1499938964844,0.3318583369255066,-6252.14892578125,304.1997375488281,0.8577538132667542,0.4106558263301849,0.393210768699646,293.2079467773437,297.1499938964844,293.1499938964844,0.4081915318965912,-5438.8076171875,304.1828918457031,0.9071986675262452,0.4868468046188354,0.3424960970878601,293.20343017578125,297.1499938964844,293.1499938964844,0.4755569994449615,-8295.7529296875,304.1869812011719,0.949315071105957,0.5492477416992188,0.5222436189651489,293.1967468261719,297.1499938964844,293.1499938964844,0.0183748584240674,-4180.685546875,304.1560363769531,0.4113655984401703,0.0539838150143623,0.263808935880661,291.0429992675781,291.1499938964844,259.01171875,258.7174072265625,279.16754150390625,293.2921142578125,291.0503234863281,1.0,0.4466472566127777,0.6189604997634888,0.6189604997634888,1.0,1.0,-2.113800048828125,0.8711645007133484,1.2426354885101318,0.3835692405700683,0.0,0.0,1.0,131.54586791992188,134.0,175.69009399414062,-25553.828125,1009.9197387695312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.06756591796875,309.7334899902344,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.6046946048736572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006136881420388,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377340,293.3106994628906,297.1499938964844,293.1499938964844,0.1823834031820297,-3699.98193359375,304.1803283691406,0.7337292432785034,0.2564334273338318,0.2352822870016098,293.35369873046875,297.1499938964844,293.1499938964844,0.3217851221561432,-6100.48291015625,304.1999206542969,0.8487522006034851,0.4042316377162933,0.3873469233512878,293.21075439453125,297.1499938964844,293.1499938964844,0.4014160335063934,-5366.82666015625,304.1832275390625,0.9004772901535034,0.4848120510578155,0.3412013947963714,293.2071533203125,297.1499938964844,293.1499938964844,0.4678038358688354,-8188.68310546875,304.18756103515625,0.9418753385543824,0.5471419095993042,0.5204302072525024,293.1985778808594,297.1499938964844,293.1499938964844,0.0172951221466064,-4042.30419921875,304.15582275390625,0.4040068089962005,0.0524289980530738,0.257536232471466,291.1679992675781,291.1499938964844,259.03094482421875,258.7322692871094,279.1700744628906,293.2967529296875,291.17510986328125,1.0,0.4463647007942199,0.6210947036743164,0.6210947036743164,1.0,1.0,-2.0907576084136963,0.862163245677948,1.2285943031311035,0.3796228766441345,0.0,0.0,0.99582177400589,134.57852172851562,137.0,173.9003448486328,-25529.51171875,998.1748046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2721862792969,309.94097900390625,278.1499938964844,0.0,18000.0,317.6300048828125,32477.419921875,36000.0,0.0,0.0,0.6073548197746277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831693410873413,1.8317211866378784,-2.771856998151634e-05,0.0,0.000616387987975,0.0,0.0,683.4775390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377400,293.3106994628906,297.1499938964844,293.1499938964844,0.1823834031820297,-3699.98193359375,304.1803283691406,0.7337292432785034,0.2564334273338318,0.2352822870016098,293.35369873046875,297.1499938964844,293.1499938964844,0.3217851221561432,-6100.48291015625,304.1999206542969,0.8487522006034851,0.4042316377162933,0.3873469233512878,293.21075439453125,297.1499938964844,293.1499938964844,0.4014160335063934,-5366.82666015625,304.1832275390625,0.9004772901535034,0.4848120510578155,0.3412013947963714,293.2071533203125,297.1499938964844,293.1499938964844,0.4678038358688354,-8188.68310546875,304.18756103515625,0.9418753385543824,0.5471419095993042,0.5204302072525024,293.1985778808594,297.1499938964844,293.1499938964844,0.0172951221466064,-4042.30419921875,304.15582275390625,0.4040068089962005,0.0524289980530738,0.257536232471466,291.1679992675781,291.1499938964844,259.03094482421875,258.7322692871094,279.1700744628906,293.2967529296875,291.17510986328125,1.0,0.4463647007942199,0.6210947036743164,0.6210947036743164,1.0,1.0,-2.0907576084136963,0.862163245677948,1.2285943031311035,0.3796228766441345,0.0,0.0,0.99582177400589,134.57852172851562,137.0,173.9003448486328,-25529.51171875,998.1748046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2721862792969,309.94097900390625,278.1499938964844,0.0,18000.0,317.6300048828125,32477.419921875,36000.0,0.0,0.0,0.6073548197746277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831693410873413,1.8317211866378784,-2.771856998151634e-05,0.0,0.000616387987975,0.0,0.0,683.4775390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377460,293.3131103515625,297.1499938964844,293.1499938964844,0.1764428317546844,-3601.550048828125,304.1801452636719,0.7261282801628113,0.2518746554851532,0.2313393354415893,293.3605041503906,297.1499938964844,293.1499938964844,0.3116516172885895,-5946.60986328125,304.2001953125,0.8400510549545288,0.3976941108703613,0.3813761472702026,293.2134094238281,297.1499938964844,293.1499938964844,0.3944903612136841,-5292.80029296875,304.1836853027344,0.894079327583313,0.4827370643615722,0.3398793339729309,293.2106628417969,297.1499938964844,293.1499938964844,0.4598593711853027,-8078.30908203125,304.18829345703125,0.934502124786377,0.5449823141098022,0.5185670256614685,293.20025634765625,297.1499938964844,293.1499938964844,0.0162635333836078,-3903.0595703125,304.1556091308594,0.3964805006980896,0.0508577041327953,0.2511851489543915,291.2977294921875,291.1499938964844,259.0575866699219,258.7537536621094,279.17291259765625,293.3010559082031,291.3054504394531,1.0,0.446069061756134,0.6235228180885315,0.6235228180885315,1.0,1.0,-2.0673985481262207,0.8531774878501892,1.2142208814620972,0.3757654726505279,0.0,0.0,0.9676119089126588,137.6057891845703,140.0,180.61558532714844,-25526.13671875,986.2467651367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5267944335937,310.1897277832031,278.1499938964844,0.0,18000.0,317.6300048828125,33404.05859375,36000.0,0.0,0.0,0.6057236790657043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281859159469604,1.828213810920716,-2.785017386486288e-05,0.0,0.0006147325038909,0.0,0.0,683.4971313476562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377520,293.3131103515625,297.1499938964844,293.1499938964844,0.1764428317546844,-3601.550048828125,304.1801452636719,0.7261282801628113,0.2518746554851532,0.2313393354415893,293.3605041503906,297.1499938964844,293.1499938964844,0.3116516172885895,-5946.60986328125,304.2001953125,0.8400510549545288,0.3976941108703613,0.3813761472702026,293.2134094238281,297.1499938964844,293.1499938964844,0.3944903612136841,-5292.80029296875,304.1836853027344,0.894079327583313,0.4827370643615722,0.3398793339729309,293.2106628417969,297.1499938964844,293.1499938964844,0.4598593711853027,-8078.30908203125,304.18829345703125,0.934502124786377,0.5449823141098022,0.5185670256614685,293.20025634765625,297.1499938964844,293.1499938964844,0.0162635333836078,-3903.0595703125,304.1556091308594,0.3964805006980896,0.0508577041327953,0.2511851489543915,291.2977294921875,291.1499938964844,259.0575866699219,258.7537536621094,279.17291259765625,293.3010559082031,291.3054504394531,1.0,0.446069061756134,0.6235228180885315,0.6235228180885315,1.0,1.0,-2.0673985481262207,0.8531774878501892,1.2142208814620972,0.3757654726505279,0.0,0.0,0.9676119089126588,137.6057891845703,140.0,180.61558532714844,-25526.13671875,986.2467651367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5267944335937,310.1897277832031,278.1499938964844,0.0,18000.0,317.6300048828125,33404.05859375,36000.0,0.0,0.0,0.6057236790657043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281859159469604,1.828213810920716,-2.785017386486288e-05,0.0,0.0006147325038909,0.0,0.0,683.4971313476562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377580,293.31524658203125,297.1499938964844,293.1499938964844,0.1706564277410507,-3505.015625,304.1797180175781,0.7187836766242981,0.2473085671663284,0.2273831516504287,293.3670349121094,297.1499938964844,293.1499938964844,0.3016752004623413,-5794.07275390625,304.2000732421875,0.8318462371826172,0.3910350799560547,0.3752837479114532,293.2159423828125,297.1499938964844,293.1499938964844,0.3876795768737793,-5219.79296875,304.1838073730469,0.8881849646568298,0.4806145131587982,0.3385185599327087,293.2140197753906,297.1499938964844,293.1499938964844,0.4520316123962402,-7969.28515625,304.18853759765625,0.9276243448257446,0.5427613854408264,0.5166385173797607,293.201904296875,297.1499938964844,293.1499938964844,0.0154197057709097,-3784.42724609375,304.1450500488281,0.3894692957401275,0.050000000745058,0.2462792247533798,291.4246826171875,291.1499938964844,259.0922241210937,258.7824401855469,279.1754150390625,293.30517578125,291.4317321777344,1.0,0.4458254873752594,0.6262058019638062,0.6262058019638062,1.0,1.0,-2.045482873916626,0.8449863195419312,1.2004966735839844,0.3723350465297699,0.0,0.0,0.9223838448524476,140.43907165527344,143.0,175.27059936523438,-25495.681640625,975.1654663085938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7550354003906,310.4071044921875,278.1499938964844,0.0,18000.0,317.6300048828125,35544.578125,36000.0,0.0,0.0,0.6033879518508911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820028066635132,1.8200562000274656,-2.815352490870282e-05,0.0,0.0006123620551079,0.0,0.0,683.4840087890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
