time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377640,293.31524658203125,297.1499938964844,293.1499938964844,0.1706564277410507,-3505.015625,304.1797180175781,0.7187836766242981,0.2473085671663284,0.2273831516504287,293.3670349121094,297.1499938964844,293.1499938964844,0.3016752004623413,-5794.07275390625,304.2000732421875,0.8318462371826172,0.3910350799560547,0.3752837479114532,293.2159423828125,297.1499938964844,293.1499938964844,0.3876795768737793,-5219.79296875,304.1838073730469,0.8881849646568298,0.4806145131587982,0.3385185599327087,293.2140197753906,297.1499938964844,293.1499938964844,0.4520316123962402,-7969.28515625,304.18853759765625,0.9276243448257446,0.5427613854408264,0.5166385173797607,293.201904296875,297.1499938964844,293.1499938964844,0.0154197057709097,-3784.42724609375,304.1450500488281,0.3894692957401275,0.050000000745058,0.2462792247533798,291.4246826171875,291.1499938964844,259.0922241210937,258.7824401855469,279.1754150390625,293.30517578125,291.4317321777344,1.0,0.4458254873752594,0.6262058019638062,0.6262058019638062,1.0,1.0,-2.045482873916626,0.8449863195419312,1.2004966735839844,0.3723350465297699,0.0,0.0,0.9223838448524476,140.43907165527344,143.0,175.27059936523438,-25495.681640625,975.1654663085938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7550354003906,310.4071044921875,278.1499938964844,0.0,18000.0,317.6300048828125,35544.578125,36000.0,0.0,0.0,0.6033879518508911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820028066635132,1.8200562000274656,-2.815352490870282e-05,0.0,0.0006123620551079,0.0,0.0,683.4840087890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377700,293.3162841796875,297.1499938964844,293.1499938964844,0.1679694950580597,-3460.158203125,304.17919921875,0.7153654098510742,0.2450153231620788,0.2253842800855636,293.3702697753906,297.1499938964844,293.1499938964844,0.2970192730426788,-5722.82958984375,304.19940185546875,0.8281524777412415,0.3876531422138214,0.3721753656864166,293.2171630859375,297.1499938964844,293.1499938964844,0.3846765458583832,-5187.81005859375,304.1830749511719,0.8857303261756897,0.4795374572277069,0.337814599275589,293.2156677246094,297.1499938964844,293.1499938964844,0.4485789835453033,-7921.564453125,304.18780517578125,0.9247581362724304,0.541630208492279,0.5156375765800476,293.2032775878906,297.1499938964844,293.1499938964844,0.0153142726048827,-3767.74609375,304.1319885253906,0.388273537158966,0.050000000745058,0.2464157342910766,291.4768371582031,291.1499938964844,259.1127319335937,258.7996520996094,279.1760559082031,293.3073425292969,291.4811706542969,1.0,0.4458434581756592,0.6275581121444702,0.6275581121444702,1.0,1.0,-2.0374655723571777,0.8422152400016785,1.1952502727508545,0.3713268935680389,0.0,0.0,0.8952535390853882,141.6000213623047,143.0,151.64993286132812,-25427.921875,971.5732421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8594665527344,310.47479248046875,278.1499938964844,0.0,18000.0,318.1099853515625,36519.5078125,36000.0,0.0,0.0,0.6067888140678406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7949987649917605,1.7950265407562256,-2.7824555218103345e-05,0.0,0.0006158135365694,0.0,0.0,662.831787109375,0.0,0.0,0.0,0.9875009655952454,4.0,0.0,1.0
377760,293.3172607421875,297.1499938964844,293.1499938964844,0.1656836420297622,-3422.3212890625,304.17803955078125,0.7118015289306641,0.2427161931991577,0.2233822345733642,293.3734436035156,297.1499938964844,293.1499938964844,0.2930490374565124,-5662.59423828125,304.1976318359375,0.824393630027771,0.3842412233352661,0.3690389692783355,293.2182922363281,297.1499938964844,293.1499938964844,0.3825593590736389,-5165.90234375,304.180908203125,0.883234977722168,0.4784694015979767,0.337113082408905,293.2171630859375,297.1499938964844,293.1499938964844,0.4461468458175659,-7889.02490234375,304.1853332519531,0.9218434691429138,0.5405063033103943,0.5146375298500061,293.2051696777344,297.1499938964844,293.1499938964844,0.0152567718178033,-3759.833251953125,304.1174011230469,0.3871487081050873,0.050000000745058,0.2466810196638107,291.5029296875,291.1499938964844,259.1354675292969,258.8188781738281,279.17706298828125,293.3096008300781,291.50518798828125,1.0,0.4459218084812164,0.628983199596405,0.628983199596405,1.0,1.0,-2.029569625854492,0.8395304083824158,1.1900392770767212,0.3703908920288086,0.0,0.0,0.8690255284309387,142.82273864746094,146.0,110.41517639160156,-25320.15625,968.3223266601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0102233886719,310.55010986328125,278.1499938964844,0.0,18000.0,318.1099853515625,36965.85546875,36000.0,0.0,0.0,0.605634868144989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7481815814971924,1.7482085227966309,-2.6918183721136305e-05,0.0,0.0006146423984318,0.0,0.0,620.6459350585938,0.0,0.0,0.0,0.9653619527816772,4.0,0.0,1.0
377820,293.3192138671875,297.1499938964844,293.1499938964844,0.1617415249347686,-3357.51806640625,304.1752624511719,0.7041674256324768,0.2380799651145935,0.2193559110164642,293.37969970703125,297.1499938964844,293.1499938964844,0.2861882746219635,-5559.06396484375,304.19317626953125,0.8166245818138123,0.3773079812526703,0.3626759052276611,293.2201843261719,297.1499938964844,293.1499938964844,0.3798198401927948,-5138.7431640625,304.1751403808594,0.8781604766845703,0.4763532876968384,0.3357316553592682,293.2197570800781,297.1499938964844,293.1499938964844,0.443015843629837,-7849.12158203125,304.1787109375,0.9159454107284546,0.538277804851532,0.5126646757125854,293.21014404296875,297.1499938964844,293.1499938964844,0.0152015145868062,-3755.6923828125,304.0843811035156,0.3848246335983276,0.050000000745058,0.2472464144229889,291.51336669921875,291.1499938964844,259.1878662109375,258.86358642578125,279.17987060546875,293.3145446777344,291.5123596191406,1.0,0.4462060630321502,0.6321016550064087,0.6321016550064087,1.0,1.0,-2.0137436389923096,0.8342680931091309,1.1794754266738892,0.3686430156230926,0.0,0.0,0.8192873001098633,145.43338012695312,149.0,31.495460510253903,-25020.03125,962.38525390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3542785644531,310.68670654296875,278.1499938964844,0.0,18000.0,318.1099853515625,37365.7109375,36000.0,0.0,0.0,0.6019221544265747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6294612884521484,1.629485845565796,-2.4573573682573624e-05,0.0,0.0006108744419179,0.0,0.0,520.1293334960938,0.0,0.0,0.0,0.9096264243125916,4.0,0.0,1.0
377880,293.3192138671875,297.1499938964844,293.1499938964844,0.1617415249347686,-3357.51806640625,304.1752624511719,0.7041674256324768,0.2380799651145935,0.2193559110164642,293.37969970703125,297.1499938964844,293.1499938964844,0.2861882746219635,-5559.06396484375,304.19317626953125,0.8166245818138123,0.3773079812526703,0.3626759052276611,293.2201843261719,297.1499938964844,293.1499938964844,0.3798198401927948,-5138.7431640625,304.1751403808594,0.8781604766845703,0.4763532876968384,0.3357316553592682,293.2197570800781,297.1499938964844,293.1499938964844,0.443015843629837,-7849.12158203125,304.1787109375,0.9159454107284546,0.538277804851532,0.5126646757125854,293.21014404296875,297.1499938964844,293.1499938964844,0.0152015145868062,-3755.6923828125,304.0843811035156,0.3848246335983276,0.050000000745058,0.2472464144229889,291.51336669921875,291.1499938964844,259.1878662109375,258.86358642578125,279.17987060546875,293.3145446777344,291.5123596191406,1.0,0.4462060630321502,0.6321016550064087,0.6321016550064087,1.0,1.0,-2.0137436389923096,0.8342680931091309,1.1794754266738892,0.3686430156230926,0.0,0.0,0.8192873001098633,145.43338012695312,149.0,31.495460510253903,-25020.03125,962.38525390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3542785644531,310.68670654296875,278.1499938964844,0.0,18000.0,318.1099853515625,37365.7109375,36000.0,0.0,0.0,0.6019221544265747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6294612884521484,1.629485845565796,-2.4573573682573624e-05,0.0,0.0006108744419179,0.0,0.0,520.1293334960938,0.0,0.0,0.0,0.9096264243125916,4.0,0.0,1.0
377940,293.3211975097656,297.1499938964844,293.1499938964844,0.1584044843912124,-3303.13671875,304.1723937988281,0.6962630152702332,0.2333900183439254,0.2152865678071975,293.3860168457031,297.1499938964844,293.1499938964844,0.2803645431995392,-5471.63134765625,304.1885070800781,0.8083954453468323,0.3702132999897003,0.3561697006225586,293.22186279296875,297.1499938964844,293.1499938964844,0.3786275684833526,-5128.57861328125,304.16876220703125,0.8730508089065552,0.4742343127727508,0.3343588709831238,293.2220458984375,297.1499938964844,293.1499938964844,0.4416947960853576,-7835.056640625,304.1713562011719,0.9101111888885498,0.5360463261604309,0.510703444480896,293.2161560058594,297.1499938964844,293.1499938964844,0.0152042508125305,-3763.23828125,304.0468139648437,0.3824498057365417,0.050000000745058,0.2478415220975875,291.48101806640625,291.1499938964844,259.25,258.9171142578125,279.18359375,293.3199157714844,291.4781188964844,1.0,0.4466004073619842,0.6356432437896729,0.6356432437896729,1.0,1.0,-1.9977540969848635,0.829119086265564,1.168635010719299,0.3670565485954284,0.0,0.0,0.7769848704338074,148.20254516601562,152.0,-28.91787338256836,-24669.314453125,956.8662719726562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7506408691406,310.8282775878906,278.1499938964844,0.0,18000.0,317.6300048828125,37391.078125,36000.0,0.0,0.0,0.5914000868797302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5021085739135742,1.5021307468414309,-2.215751919720788e-05,0.0,0.0006001958972774,0.0,0.0,424.8180541992188,0.0,0.0,0.0,0.8508684039115906,4.0,0.0,1.0
378000,293.3211975097656,297.1499938964844,293.1499938964844,0.1584044843912124,-3303.13671875,304.1723937988281,0.6962630152702332,0.2333900183439254,0.2152865678071975,293.3860168457031,297.1499938964844,293.1499938964844,0.2803645431995392,-5471.63134765625,304.1885070800781,0.8083954453468323,0.3702132999897003,0.3561697006225586,293.22186279296875,297.1499938964844,293.1499938964844,0.3786275684833526,-5128.57861328125,304.16876220703125,0.8730508089065552,0.4742343127727508,0.3343588709831238,293.2220458984375,297.1499938964844,293.1499938964844,0.4416947960853576,-7835.056640625,304.1713562011719,0.9101111888885498,0.5360463261604309,0.510703444480896,293.2161560058594,297.1499938964844,293.1499938964844,0.0152042508125305,-3763.23828125,304.0468139648437,0.3824498057365417,0.050000000745058,0.2478415220975875,291.48101806640625,291.1499938964844,259.25,258.9171142578125,279.18359375,293.3199157714844,291.4781188964844,1.0,0.4466004073619842,0.6356432437896729,0.6356432437896729,1.0,1.0,-1.9977540969848635,0.829119086265564,1.168635010719299,0.3670565485954284,0.0,0.0,0.7769848704338074,148.20254516601562,152.0,-28.91787338256836,-24669.314453125,956.8662719726562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7506408691406,310.8282775878906,278.1499938964844,0.0,18000.0,317.6300048828125,37391.078125,36000.0,0.0,0.0,0.5914000868797302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5021085739135742,1.5021307468414309,-2.215751919720788e-05,0.0,0.0006001958972774,0.0,0.0,424.8180541992188,0.0,0.0,0.0,0.8508684039115906,4.0,0.0,1.0
378060,293.3223876953125,297.1499938964844,293.1499938964844,0.1555250287055969,-3256.58056640625,304.16973876953125,0.6883959174156189,0.2288129478693008,0.2112631499767303,293.3915100097656,297.1499938964844,293.1499938964844,0.2752555906772613,-5395.14404296875,304.1842041015625,0.7997216582298279,0.3631137907505035,0.3496012985706329,293.22271728515625,297.1499938964844,293.1499938964844,0.3785803318023681,-5130.7880859375,304.16259765625,0.8680745363235474,0.4722364842891693,0.3330350518226623,293.2234191894531,297.1499938964844,293.1499938964844,0.4417144358158111,-7839.7646484375,304.1642150878906,0.904613733291626,0.5339354276657104,0.5088074803352356,293.2218933105469,297.1499938964844,293.1499938964844,0.0152523592114448,-3779.345703125,304.007568359375,0.3801027238368988,0.050000000745058,0.2484478503465652,291.4195556640625,291.1499938964844,259.3175354003906,258.9750366210937,279.1869201660156,293.3248596191406,291.4153137207031,1.0,0.4470690190792084,0.6395156383514404,0.6395156383514404,1.0,1.0,-1.981895446777344,0.8241483569145203,1.1577471494674685,0.3656200468540191,0.0,0.0,0.7448586821556091,151.03880310058594,155.0,-73.41185760498047,-24286.796875,951.7186889648438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0973205566406,310.9223022460937,278.1499938964844,0.0,18000.0,317.6300048828125,37166.37890625,36000.0,0.0,0.0,0.5827569365501404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.389427661895752,1.389447808265686,-2.0128156393184327e-05,0.0,0.0005914241774007,0.0,0.0,350.9452819824219,0.0,0.0,0.0,0.7998819351196289,4.0,0.0,1.0
378120,293.3223876953125,297.1499938964844,293.1499938964844,0.1555250287055969,-3256.58056640625,304.16973876953125,0.6883959174156189,0.2288129478693008,0.2112631499767303,293.3915100097656,297.1499938964844,293.1499938964844,0.2752555906772613,-5395.14404296875,304.1842041015625,0.7997216582298279,0.3631137907505035,0.3496012985706329,293.22271728515625,297.1499938964844,293.1499938964844,0.3785803318023681,-5130.7880859375,304.16259765625,0.8680745363235474,0.4722364842891693,0.3330350518226623,293.2234191894531,297.1499938964844,293.1499938964844,0.4417144358158111,-7839.7646484375,304.1642150878906,0.904613733291626,0.5339354276657104,0.5088074803352356,293.2218933105469,297.1499938964844,293.1499938964844,0.0152523592114448,-3779.345703125,304.007568359375,0.3801027238368988,0.050000000745058,0.2484478503465652,291.4195556640625,291.1499938964844,259.3175354003906,258.9750366210937,279.1869201660156,293.3248596191406,291.4153137207031,1.0,0.4470690190792084,0.6395156383514404,0.6395156383514404,1.0,1.0,-1.981895446777344,0.8241483569145203,1.1577471494674685,0.3656200468540191,0.0,0.0,0.7448586821556091,151.03880310058594,155.0,-73.41185760498047,-24286.796875,951.7186889648438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0973205566406,310.9223022460937,278.1499938964844,0.0,18000.0,317.6300048828125,37166.37890625,36000.0,0.0,0.0,0.5827569365501404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.389427661895752,1.389447808265686,-2.0128156393184327e-05,0.0,0.0005914241774007,0.0,0.0,350.9452819824219,0.0,0.0,0.0,0.7998819351196289,4.0,0.0,1.0
378180,293.3226623535156,297.1499938964844,293.1499938964844,0.1527824252843856,-3211.960205078125,304.1677551269531,0.6807985901832581,0.2243885397911071,0.207395389676094,293.3961181640625,297.1499938964844,293.1499938964844,0.2702301442623138,-5319.1044921875,304.18121337890625,0.7911276817321777,0.3560597896575928,0.3430925607681274,293.222900390625,297.1499938964844,293.1499938964844,0.3787812292575836,-5135.0341796875,304.1581115722656,0.8633579015731812,0.4703599810600281,0.3318175077438354,293.2240600585937,297.1499938964844,293.1499938964844,0.4420307278633117,-7847.521484375,304.1590270996094,0.8995914459228516,0.5319498777389526,0.5070583820343018,293.2265930175781,297.1499938964844,293.1499938964844,0.0153019549325108,-3795.574462890625,303.9690246582031,0.37783083319664,0.050000000745058,0.2490529417991638,291.35748291015625,291.1499938964844,259.3857116699219,259.0326232910156,279.189208984375,293.3289794921875,291.3538818359375,1.0,0.4476136863231659,0.6435564756393433,0.6435564756393433,1.0,1.0,-1.966598391532898,0.8194375038146973,1.147160887718201,0.3643250167369842,0.0,0.0,0.721458375453949,153.8865509033203,158.0,-80.85458374023438,-23974.92578125,947.14404296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4259948730469,311.0328063964844,278.1499938964844,0.0,18000.0,317.6300048828125,36876.453125,36000.0,0.0,0.0,0.5729297995567322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.303598403930664,1.303617000579834,-1.865899321273901e-05,0.0,0.0005814508767798,0.0,0.0,300.95965576171875,0.0,0.0,0.0,0.7615646123886108,4.0,0.0,1.0
378240,293.3226623535156,297.1499938964844,293.1499938964844,0.1527824252843856,-3211.960205078125,304.1677551269531,0.6807985901832581,0.2243885397911071,0.207395389676094,293.3961181640625,297.1499938964844,293.1499938964844,0.2702301442623138,-5319.1044921875,304.18121337890625,0.7911276817321777,0.3560597896575928,0.3430925607681274,293.222900390625,297.1499938964844,293.1499938964844,0.3787812292575836,-5135.0341796875,304.1581115722656,0.8633579015731812,0.4703599810600281,0.3318175077438354,293.2240600585937,297.1499938964844,293.1499938964844,0.4420307278633117,-7847.521484375,304.1590270996094,0.8995914459228516,0.5319498777389526,0.5070583820343018,293.2265930175781,297.1499938964844,293.1499938964844,0.0153019549325108,-3795.574462890625,303.9690246582031,0.37783083319664,0.050000000745058,0.2490529417991638,291.35748291015625,291.1499938964844,259.3857116699219,259.0326232910156,279.189208984375,293.3289794921875,291.3538818359375,1.0,0.4476136863231659,0.6435564756393433,0.6435564756393433,1.0,1.0,-1.966598391532898,0.8194375038146973,1.147160887718201,0.3643250167369842,0.0,0.0,0.721458375453949,153.8865509033203,158.0,-80.85458374023438,-23974.92578125,947.14404296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4259948730469,311.0328063964844,278.1499938964844,0.0,18000.0,317.6300048828125,36876.453125,36000.0,0.0,0.0,0.5729297995567322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.303598403930664,1.303617000579834,-1.865899321273901e-05,0.0,0.0005814508767798,0.0,0.0,300.95965576171875,0.0,0.0,0.0,0.7615646123886108,4.0,0.0,1.0
378300,293.3226318359375,297.1499938964844,293.1499938964844,0.1513810455799102,-3188.936279296875,304.1670837402344,0.6770650744438171,0.222204715013504,0.2054925560951233,293.3982849121094,297.1499938964844,293.1499938964844,0.2676172256469726,-5279.12353515625,304.1802978515625,0.7868453860282898,0.3525199294090271,0.3398324847221374,293.2229309082031,297.1499938964844,293.1499938964844,0.3787862956523895,-5135.837890625,304.1566467285156,0.8610509037971497,0.4694268703460693,0.3312187492847442,293.22430419921875,297.1499938964844,293.1499938964844,0.4420848488807678,-7849.44287109375,304.15728759765625,0.8971286416053772,0.5309624075889587,0.5061980485916138,293.2286682128906,297.1499938964844,293.1499938964844,0.015320491977036,-3802.49169921875,303.9499206542969,0.3767110705375671,0.050000000745058,0.249358057975769,291.3306884765625,291.1499938964844,259.4200134277344,259.061279296875,279.190185546875,293.3308410644531,291.3274841308594,1.0,0.4479072391986847,0.64564049243927,0.64564049243927,1.0,1.0,-1.9590126276016235,0.8171095848083496,1.141903042793274,0.3636925816535949,0.0,0.0,0.7121121883392334,155.32713317871094,158.0,-77.19914245605469,-23836.26953125,944.9735717773438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5713806152344,311.0843811035156,278.1499938964844,0.0,18000.0,317.1499938964844,36754.3046875,36000.0,0.0,0.0,0.562934935092926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2690327167510986,1.2690508365631104,-1.809137393138372e-05,0.0,0.000571307435166,0.0,0.0,282.3504943847656,0.0,0.0,0.0,0.7463069558143616,4.0,0.0,1.0
378360,293.3225402832031,297.1499938964844,293.1499938964844,0.1499911248683929,-3166.038818359375,304.16650390625,0.6733718514442444,0.2200353443622589,0.2036037445068359,293.4003601074219,297.1499938964844,293.1499938964844,0.2649940252304077,-5238.83203125,304.1795654296875,0.7825716137886047,0.3489660620689392,0.3365605473518371,293.2229919433594,297.1499938964844,293.1499938964844,0.3788032233715057,-5136.6904296875,304.1553955078125,0.8587696552276611,0.4684904813766479,0.3306190371513366,293.2245483398437,297.1499938964844,293.1499938964844,0.4421557784080505,-7851.45751953125,304.15582275390625,0.8946825861930847,0.5299707055091858,0.5053359270095825,293.2305908203125,297.1499938964844,293.1499938964844,0.0153391622006893,-3809.439697265625,303.9307861328125,0.375601053237915,0.050000000745058,0.2496652007102966,291.30426025390625,291.1499938964844,259.4544677734375,259.0898742675781,279.1911315917969,293.3326110839844,291.3005676269531,1.0,0.4482109844684601,0.6477676630020142,0.6477676630020142,1.0,1.0,-1.9514286518096924,0.8147807717323303,1.1366478204727173,0.3630591630935669,0.0,0.0,0.7044487595558167,156.7794189453125,161.0,-77.5280532836914,-23681.673828125,942.8448486328124,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.662109375,311.0973205566406,278.1499938964844,0.0,18000.0,317.1499938964844,36639.74609375,36000.0,0.0,0.0,0.5570896863937378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2394475936889648,1.2394651174545288,-1.7614805983612314e-05,0.0,0.000565375201404,0.0,0.0,267.0721435546875,0.0,0.0,0.0,0.73336261510849,4.0,0.0,1.0
378420,293.3222045898437,297.1499938964844,293.1499938964844,0.1472010761499405,-3119.79736328125,304.1656799316406,0.6661235690116882,0.2157368659973144,0.1998641788959503,293.40435791015625,297.1499938964844,293.1499938964844,0.2596369981765747,-5155.96484375,304.1786804199219,0.774071216583252,0.3418121039867401,0.3299751281738281,293.2231750488281,297.1499938964844,293.1499938964844,0.3787600696086883,-5137.25390625,304.1537170410156,0.8542880415916443,0.4666073322296142,0.3294135928153991,293.22509765625,297.1499938964844,293.1499938964844,0.4422153830528259,-7853.79248046875,304.1538391113281,0.8898463845252991,0.5279726982116699,0.503600001335144,293.2341003417969,297.1499938964844,293.1499938964844,0.0153712853789329,-3822.40966796875,303.8923645019531,0.3734144866466522,0.050000000745058,0.2502843141555786,291.2536926269531,291.1499938964844,259.5238037109375,259.1468200683594,279.1929626464844,293.33599853515625,291.25103759765625,1.0,0.4488406479358673,0.6521543264389038,0.6521543264389038,1.0,1.0,-1.936241149902344,0.8101071715354919,1.126133918762207,0.3617803156375885,0.0,0.0,0.6941964030265808,159.71188354492188,164.0,-68.73233032226562,-23418.826171875,938.6640014648438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.77960205078125,311.1080322265625,278.1499938964844,0.0,18000.0,317.1499938964844,36401.33203125,36000.0,0.0,0.0,0.5456032752990723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.197875738143921,1.197892665863037,-1.6945599782047793e-05,0.0,0.0005537179531529,0.0,0.0,246.438720703125,0.0,0.0,0.0,0.7152687311172485,4.0,0.0,1.0
378480,293.3222045898437,297.1499938964844,293.1499938964844,0.1472010761499405,-3119.79736328125,304.1656799316406,0.6661235690116882,0.2157368659973144,0.1998641788959503,293.40435791015625,297.1499938964844,293.1499938964844,0.2596369981765747,-5155.96484375,304.1786804199219,0.774071216583252,0.3418121039867401,0.3299751281738281,293.2231750488281,297.1499938964844,293.1499938964844,0.3787600696086883,-5137.25390625,304.1537170410156,0.8542880415916443,0.4666073322296142,0.3294135928153991,293.22509765625,297.1499938964844,293.1499938964844,0.4422153830528259,-7853.79248046875,304.1538391113281,0.8898463845252991,0.5279726982116699,0.503600001335144,293.2341003417969,297.1499938964844,293.1499938964844,0.0153712853789329,-3822.40966796875,303.8923645019531,0.3734144866466522,0.050000000745058,0.2502843141555786,291.2536926269531,291.1499938964844,259.5238037109375,259.1468200683594,279.1929626464844,293.33599853515625,291.25103759765625,1.0,0.4488406479358673,0.6521543264389038,0.6521543264389038,1.0,1.0,-1.936241149902344,0.8101071715354919,1.126133918762207,0.3617803156375885,0.0,0.0,0.6941964030265808,159.71188354492188,164.0,-68.73233032226562,-23418.826171875,938.6640014648438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.77960205078125,311.1080322265625,278.1499938964844,0.0,18000.0,317.1499938964844,36401.33203125,36000.0,0.0,0.0,0.5456032752990723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.197875738143921,1.197892665863037,-1.6945599782047793e-05,0.0,0.0005537179531529,0.0,0.0,246.438720703125,0.0,0.0,0.0,0.7152687311172485,4.0,0.0,1.0
378540,293.3216247558594,297.1499938964844,293.1499938964844,0.1442699432373047,-3070.627685546875,304.16534423828125,0.6590845584869385,0.2114882618188858,0.1961706131696701,293.408203125,297.1499938964844,293.1499938964844,0.2539023160934448,-5066.21435546875,304.1786804199219,0.7656673192977905,0.3345907330513,0.3233274817466736,293.2234191894531,297.1499938964844,293.1499938964844,0.3782638311386108,-5132.4189453125,304.1533203125,0.8499153852462769,0.4647022783756256,0.3281948268413543,293.2257080078125,297.1499938964844,293.1499938964844,0.4417537152767181,-7847.94580078125,304.1533508300781,0.8850908279418945,0.5259448885917664,0.501839280128479,293.2373046875,297.1499938964844,293.1499938964844,0.0153804086148738,-3831.177490234375,303.8537902832031,0.3712774515151977,0.050000000745058,0.2509083151817322,291.2173156738281,291.1499938964844,259.5936889648437,259.2035217285156,279.1947937011719,293.33917236328125,291.2152404785156,1.0,0.4494890570640564,0.6567254066467285,0.6567254066467285,1.0,1.0,-1.9209944009780884,0.8053945899009705,1.1155997514724731,0.3604744970798492,0.0,0.0,0.6877459287643433,162.67257690429688,152.0,-54.08016586303711,-23181.470703125,934.5226440429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.80914306640625,311.0815124511719,278.1499938964844,0.0,18000.0,316.6700134277344,36249.171875,36000.0,0.0,0.0,0.5299042463302612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.17182457447052,1.1718411445617676,-1.6536312614334747e-05,0.0,0.000537785468623,0.0,0.0,234.103744506836,0.0,0.0,0.0,0.7039962410926819,4.0,0.0,1.0
378600,293.3216247558594,297.1499938964844,293.1499938964844,0.1442699432373047,-3070.627685546875,304.16534423828125,0.6590845584869385,0.2114882618188858,0.1961706131696701,293.408203125,297.1499938964844,293.1499938964844,0.2539023160934448,-5066.21435546875,304.1786804199219,0.7656673192977905,0.3345907330513,0.3233274817466736,293.2234191894531,297.1499938964844,293.1499938964844,0.3782638311386108,-5132.4189453125,304.1533203125,0.8499153852462769,0.4647022783756256,0.3281948268413543,293.2257080078125,297.1499938964844,293.1499938964844,0.4417537152767181,-7847.94580078125,304.1533508300781,0.8850908279418945,0.5259448885917664,0.501839280128479,293.2373046875,297.1499938964844,293.1499938964844,0.0153804086148738,-3831.177490234375,303.8537902832031,0.3712774515151977,0.050000000745058,0.2509083151817322,291.2173156738281,291.1499938964844,259.5936889648437,259.2035217285156,279.1947937011719,293.33917236328125,291.2152404785156,1.0,0.4494890570640564,0.6567254066467285,0.6567254066467285,1.0,1.0,-1.9209944009780884,0.8053945899009705,1.1155997514724731,0.3604744970798492,0.0,0.0,0.6877459287643433,162.67257690429688,152.0,-54.08016586303711,-23181.470703125,934.5226440429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.80914306640625,311.0815124511719,278.1499938964844,0.0,18000.0,316.6700134277344,36249.171875,36000.0,0.0,0.0,0.5299042463302612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.17182457447052,1.1718411445617676,-1.6536312614334747e-05,0.0,0.000537785468623,0.0,0.0,234.103744506836,0.0,0.0,0.0,0.7039962410926819,4.0,0.0,1.0
378660,293.3206787109375,297.1499938964844,293.1499938964844,0.1412020623683929,-3018.80712890625,304.16534423828125,0.6564111709594727,0.2073335349559784,0.1923422068357467,293.4117431640625,297.1499938964844,293.1499938964844,0.247892752289772,-4971.47705078125,304.1791381835937,0.7621596455574036,0.3273314833641052,0.3164192736148834,293.2235107421875,297.1499938964844,293.1499938964844,0.3775201439857483,-5124.75146484375,304.1534729003906,0.8508942127227783,0.4628221690654754,0.3268206715583801,293.2261962890625,297.1499938964844,293.1499938964844,0.4410266280174255,-7838.078125,304.1534423828125,0.8862447738647461,0.5239294171333313,0.4998579025268554,293.2400207519531,297.1499938964844,293.1499938964844,0.0152752418071031,-3824.025390625,303.8153686523437,0.3726431727409363,0.050000000745058,0.2505088746547699,291.1824645996094,291.1499938964844,259.6640930175781,259.2599792480469,279.1973876953125,293.3420715332031,291.1803894042969,1.0,0.4453100264072418,0.6615917086601257,0.6615917086601257,1.0,1.0,-1.9035944938659668,0.7997159361839294,1.103878617286682,0.3586874604225158,0.0,0.0,0.6857112050056458,160.1219024658203,140.0,-49.56549453735352,-22904.59765625,910.5757446289062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6805419921875,310.9571838378906,278.1499938964844,0.0,18000.0,316.6700134277344,36102.4375,36000.0,0.0,0.0,0.5188628435134888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159104347229004,1.1591206789016724,-1.632307976251468e-05,0.0,0.0005265798536129,0.0,0.0,228.0736389160156,0.0,0.0,0.0,0.6985459327697754,4.0,0.0,1.0
378720,293.3206787109375,297.1499938964844,293.1499938964844,0.1412020623683929,-3018.80712890625,304.16534423828125,0.6564111709594727,0.2073335349559784,0.1923422068357467,293.4117431640625,297.1499938964844,293.1499938964844,0.247892752289772,-4971.47705078125,304.1791381835937,0.7621596455574036,0.3273314833641052,0.3164192736148834,293.2235107421875,297.1499938964844,293.1499938964844,0.3775201439857483,-5124.75146484375,304.1534729003906,0.8508942127227783,0.4628221690654754,0.3268206715583801,293.2261962890625,297.1499938964844,293.1499938964844,0.4410266280174255,-7838.078125,304.1534423828125,0.8862447738647461,0.5239294171333313,0.4998579025268554,293.2400207519531,297.1499938964844,293.1499938964844,0.0152752418071031,-3824.025390625,303.8153686523437,0.3726431727409363,0.050000000745058,0.2505088746547699,291.1824645996094,291.1499938964844,259.6640930175781,259.2599792480469,279.1973876953125,293.3420715332031,291.1803894042969,1.0,0.4453100264072418,0.6615917086601257,0.6615917086601257,1.0,1.0,-1.9035944938659668,0.7997159361839294,1.103878617286682,0.3586874604225158,0.0,0.0,0.6857112050056458,160.1219024658203,140.0,-49.56549453735352,-22904.59765625,910.5757446289062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6805419921875,310.9571838378906,278.1499938964844,0.0,18000.0,316.6700134277344,36102.4375,36000.0,0.0,0.0,0.5188628435134888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159104347229004,1.1591206789016724,-1.632307976251468e-05,0.0,0.0005265798536129,0.0,0.0,228.0736389160156,0.0,0.0,0.0,0.6985459327697754,4.0,0.0,1.0
378780,293.3199768066406,297.1499938964844,293.1499938964844,0.1379022300243377,-2962.502685546875,304.1657409667969,0.6565713882446289,0.2031533122062683,0.1883962303400039,293.41583251953125,297.1499938964844,293.1499938964844,0.2413964122533798,-4868.0654296875,304.1802673339844,0.7617749571800232,0.3198725283145904,0.3092320561408996,293.2233581542969,297.1499938964844,293.1499938964844,0.3763362765312195,-5112.04931640625,304.154296875,0.8556103110313416,0.4609951674938202,0.3253799974918365,293.2264099121094,297.1499938964844,293.1499938964844,0.4397887885570526,-7820.5556640625,304.1543884277344,0.8915045857429504,0.5219520330429077,0.497772067785263,293.2420959472656,297.1499938964844,293.1499938964844,0.0150844156742095,-3803.76513671875,303.77801513671875,0.3764426708221435,0.050000000745058,0.2494361251592636,291.1578063964844,291.1499938964844,259.7350158691406,259.3162536621094,279.2004089355469,293.3451232910156,291.15643310546875,1.0,0.4383995532989502,0.6667816638946533,0.6667816638946533,1.0,1.0,-1.8847036361694336,0.7933816909790039,1.0913219451904297,0.356550008058548,0.0,0.0,0.6864385008811951,153.94505310058594,128.0,-36.5683479309082,-22644.96875,874.03759765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4839782714844,310.8102111816406,278.1499938964844,0.0,18000.0,316.6700134277344,35999.8125,36000.0,0.0,0.0,0.5091634392738342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1582304239273071,1.1582467555999756,-1.6287573089357466e-05,0.0,0.0005167361814528,0.0,0.0,227.44371032714844,0.0,0.0,0.0,0.6980981230735779,4.0,0.0,1.0
378840,293.3199768066406,297.1499938964844,293.1499938964844,0.1379022300243377,-2962.502685546875,304.1657409667969,0.6565713882446289,0.2031533122062683,0.1883962303400039,293.41583251953125,297.1499938964844,293.1499938964844,0.2413964122533798,-4868.0654296875,304.1802673339844,0.7617749571800232,0.3198725283145904,0.3092320561408996,293.2233581542969,297.1499938964844,293.1499938964844,0.3763362765312195,-5112.04931640625,304.154296875,0.8556103110313416,0.4609951674938202,0.3253799974918365,293.2264099121094,297.1499938964844,293.1499938964844,0.4397887885570526,-7820.5556640625,304.1543884277344,0.8915045857429504,0.5219520330429077,0.497772067785263,293.2420959472656,297.1499938964844,293.1499938964844,0.0150844156742095,-3803.76513671875,303.77801513671875,0.3764426708221435,0.050000000745058,0.2494361251592636,291.1578063964844,291.1499938964844,259.7350158691406,259.3162536621094,279.2004089355469,293.3451232910156,291.15643310546875,1.0,0.4383995532989502,0.6667816638946533,0.6667816638946533,1.0,1.0,-1.8847036361694336,0.7933816909790039,1.0913219451904297,0.356550008058548,0.0,0.0,0.6864385008811951,153.94505310058594,128.0,-36.5683479309082,-22644.96875,874.03759765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4839782714844,310.8102111816406,278.1499938964844,0.0,18000.0,316.6700134277344,35999.8125,36000.0,0.0,0.0,0.5091634392738342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1582304239273071,1.1582467555999756,-1.6287573089357466e-05,0.0,0.0005167361814528,0.0,0.0,227.44371032714844,0.0,0.0,0.0,0.6980981230735779,4.0,0.0,1.0
378900,293.319580078125,297.1499938964844,293.1499938964844,0.1361820101737976,-2932.965087890625,304.166015625,0.657376766204834,0.2010742723941803,0.1863855719566345,293.4179382324219,297.1499938964844,293.1499938964844,0.237986147403717,-4813.44140625,304.18096923828125,0.7623580098152161,0.316089391708374,0.3055354952812195,293.2231750488281,297.1499938964844,293.1499938964844,0.3756160140037536,-5104.259765625,304.1548156738281,0.8590037822723389,0.460098534822464,0.3246470093727112,293.2264709472656,297.1499938964844,293.1499938964844,0.439018040895462,-7809.57470703125,304.1549987792969,0.8952468037605286,0.5209754705429077,0.4967073202133178,293.242919921875,297.1499938964844,293.1499938964844,0.0149693647399544,-3790.418701171875,303.7597045898437,0.3790039420127868,0.050000000745058,0.2487440258264541,291.14874267578125,291.1499938964844,259.7706604003906,259.34429931640625,279.2018737792969,293.3463134765625,291.1475830078125,1.0,0.4342294633388519,0.6694869995117188,0.6694869995117188,1.0,1.0,-1.8748608827590945,0.790032684803009,1.08482825756073,0.3553806245326996,0.0,0.0,0.6874424815177917,150.01779174804688,128.0,-30.723726272583008,-22514.986328125,852.9863891601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.36737060546875,310.72821044921875,278.1499938964844,0.0,18000.0,316.19000244140625,35966.2578125,36000.0,0.0,0.0,0.500018835067749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1602097749710083,1.1602261066436768,-1.6307851183228195e-05,0.0,0.0005074555519968,0.0,0.0,228.23904418945312,0.0,0.0,0.0,0.6989309191703796,4.0,0.0,1.0
378960,293.319091796875,297.1499938964844,293.1499938964844,0.1344811022281646,-2903.716796875,304.16619873046875,0.6586220264434814,0.1990246325731277,0.184380829334259,293.4199523925781,297.1499938964844,293.1499938964844,0.234570562839508,-4758.623046875,304.1815490722656,0.7633928060531616,0.3122987747192383,0.3018079102039337,293.22296142578125,297.1499938964844,293.1499938964844,0.3749203085899353,-5096.79638671875,304.1552124023437,0.8630114197731018,0.45921391248703,0.323910504579544,293.2264709472656,297.1499938964844,293.1499938964844,0.4382726848125458,-7799.05126953125,304.1554260253906,0.8996289372444153,0.5200082659721375,0.4956350922584533,293.2435913085937,297.1499938964844,293.1499938964844,0.0148496180772781,-3776.340576171875,303.7415466308594,0.3819456100463867,0.050000000745058,0.2479777932167053,291.13885498046875,291.1499938964844,259.8064270019531,259.3723449707031,279.203369140625,293.3474426269531,291.1370544433594,1.0,0.4297028481960296,0.672266960144043,0.672266960144043,1.0,1.0,-1.864885687828064,0.7866212129592896,1.0782644748687744,0.3541748225688934,0.0,0.0,0.6891438961029053,145.69308471679688,116.0,-31.48187065124512,-22362.58203125,830.755859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.20391845703125,310.60955810546875,278.1499938964844,0.0,18000.0,316.19000244140625,35932.35546875,36000.0,0.0,0.0,0.4954592287540436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1636821031570437,1.1636985540390017,-1.634918589843437e-05,0.0,0.0005028281011618,0.0,0.0,229.6992950439453,0.0,0.0,0.0,0.7004320025444031,4.0,0.0,1.0
379020,293.3176574707031,297.1499938964844,293.1499938964844,0.1311470866203308,-2846.203369140625,304.1663513183594,0.6623682379722595,0.1950277239084243,0.18042753636837,293.423583984375,297.1499938964844,293.1499938964844,0.2277354896068573,-4648.48291015625,304.18243408203125,0.7667203545570374,0.3047235310077667,0.2943153083324432,293.2223815917969,297.1499938964844,293.1499938964844,0.3735608160495758,-5082.2783203125,304.15576171875,0.8727801442146301,0.4574835896492004,0.3224392533302307,293.2262878417969,297.1499938964844,293.1499938964844,0.4368108510971069,-7778.51953125,304.15606689453125,0.9104779958724976,0.518106997013092,0.4934869110584259,293.24462890625,297.1499938964844,293.1499938964844,0.0146001391112804,-3746.3154296875,303.7056579589844,0.3888700008392334,0.050000000745058,0.246284008026123,291.116943359375,291.1499938964844,259.8782653808594,259.4283142089844,279.206298828125,293.3493347167969,291.1158447265625,1.0,0.4198165237903595,0.6780428886413574,0.6780428886413574,1.0,1.0,-1.8447617292404173,0.7797043323516846,1.065057396888733,0.3517001867294311,0.0,0.0,0.6951565742492676,136.1827850341797,104.0,-27.95989990234375,-22088.892578125,784.0817260742188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.85504150390625,310.3754272460937,278.1499938964844,0.0,18000.0,316.19000244140625,35829.5,36000.0,0.0,0.0,0.4875872731208801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1789737939834597,1.178990364074707,-1.6543461242690682e-05,0.0,0.0004948390997014,0.0,0.0,236.3282165527344,0.0,0.0,0.0,0.7069820165634155,4.0,0.0,1.0
379080,293.3176574707031,297.1499938964844,293.1499938964844,0.1311470866203308,-2846.203369140625,304.1663513183594,0.6623682379722595,0.1950277239084243,0.18042753636837,293.423583984375,297.1499938964844,293.1499938964844,0.2277354896068573,-4648.48291015625,304.18243408203125,0.7667203545570374,0.3047235310077667,0.2943153083324432,293.2223815917969,297.1499938964844,293.1499938964844,0.3735608160495758,-5082.2783203125,304.15576171875,0.8727801442146301,0.4574835896492004,0.3224392533302307,293.2262878417969,297.1499938964844,293.1499938964844,0.4368108510971069,-7778.51953125,304.15606689453125,0.9104779958724976,0.518106997013092,0.4934869110584259,293.24462890625,297.1499938964844,293.1499938964844,0.0146001391112804,-3746.3154296875,303.7056579589844,0.3888700008392334,0.050000000745058,0.246284008026123,291.116943359375,291.1499938964844,259.8782653808594,259.4283142089844,279.206298828125,293.3493347167969,291.1158447265625,1.0,0.4198165237903595,0.6780428886413574,0.6780428886413574,1.0,1.0,-1.8447617292404173,0.7797043323516846,1.065057396888733,0.3517001867294311,0.0,0.0,0.6951565742492676,136.1827850341797,104.0,-27.95989990234375,-22088.892578125,784.0817260742188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.85504150390625,310.3754272460937,278.1499938964844,0.0,18000.0,316.19000244140625,35829.5,36000.0,0.0,0.0,0.4875872731208801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1789737939834597,1.178990364074707,-1.6543461242690682e-05,0.0,0.0004948390997014,0.0,0.0,236.3282165527344,0.0,0.0,0.0,0.7069820165634155,4.0,0.0,1.0
379140,293.3157653808594,297.1499938964844,293.1499938964844,0.1277966499328613,-2787.93896484375,304.1664733886719,0.6677477955818176,0.1911632716655731,0.1765660792589187,293.4266662597656,297.1499938964844,293.1499938964844,0.2207161337137222,-4534.44970703125,304.1833190917969,0.7716495394706726,0.297165185213089,0.2868063449859619,293.2216796875,297.1499938964844,293.1499938964844,0.3718965947628021,-5064.30419921875,304.1566162109375,0.884838342666626,0.4557916224002838,0.3209753930568695,293.2259826660156,297.1499938964844,293.1499938964844,0.434984803199768,-7752.6142578125,304.1571044921875,0.9247301816940308,0.5162373781204224,0.4913420975208282,293.2452392578125,297.1499938964844,293.1499938964844,0.0143301896750926,-3711.768310546875,303.6707458496094,0.3964310884475708,0.050000000745058,0.2444503754377365,291.1044616699219,291.1499938964844,259.9505615234375,259.48419189453125,279.2091979980469,293.350830078125,291.1037292480469,1.0,0.4090952575206756,0.6841082572937012,0.6841082572937012,1.0,1.0,-1.8245737552642824,0.7727293968200684,1.051844358444214,0.3491739630699157,0.0,0.0,0.7021294236183167,125.93062591552734,92.0,-19.12773895263672,-21832.087890625,735.961669921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4957275390625,310.14410400390625,278.1499938964844,0.0,18000.0,315.7099914550781,35781.4296875,36000.0,0.0,0.0,0.4764446318149566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1995769739151,1.1995937824249268,-1.683017580944579e-05,0.0,0.0004835307481698,0.0,0.0,245.7113647460937,0.0,0.0,0.0,0.7158551216125488,4.0,0.0,1.0
379200,293.3157653808594,297.1499938964844,293.1499938964844,0.1277966499328613,-2787.93896484375,304.1664733886719,0.6677477955818176,0.1911632716655731,0.1765660792589187,293.4266662597656,297.1499938964844,293.1499938964844,0.2207161337137222,-4534.44970703125,304.1833190917969,0.7716495394706726,0.297165185213089,0.2868063449859619,293.2216796875,297.1499938964844,293.1499938964844,0.3718965947628021,-5064.30419921875,304.1566162109375,0.884838342666626,0.4557916224002838,0.3209753930568695,293.2259826660156,297.1499938964844,293.1499938964844,0.434984803199768,-7752.6142578125,304.1571044921875,0.9247301816940308,0.5162373781204224,0.4913420975208282,293.2452392578125,297.1499938964844,293.1499938964844,0.0143301896750926,-3711.768310546875,303.6707458496094,0.3964310884475708,0.050000000745058,0.2444503754377365,291.1044616699219,291.1499938964844,259.9505615234375,259.48419189453125,279.2091979980469,293.350830078125,291.1037292480469,1.0,0.4090952575206756,0.6841082572937012,0.6841082572937012,1.0,1.0,-1.8245737552642824,0.7727293968200684,1.051844358444214,0.3491739630699157,0.0,0.0,0.7021294236183167,125.93062591552734,92.0,-19.12773895263672,-21832.087890625,735.961669921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4957275390625,310.14410400390625,278.1499938964844,0.0,18000.0,315.7099914550781,35781.4296875,36000.0,0.0,0.0,0.4764446318149566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1995769739151,1.1995937824249268,-1.683017580944579e-05,0.0,0.0004835307481698,0.0,0.0,245.7113647460937,0.0,0.0,0.0,0.7158551216125488,4.0,0.0,1.0
379260,293.3135070800781,297.1499938964844,293.1499938964844,0.1245803385972976,-2731.8037109375,304.1663513183594,0.6748592257499695,0.1874230355024337,0.1728008836507797,293.4292907714844,297.1499938964844,293.1499938964844,0.2137852311134338,-4421.255859375,304.1837463378906,0.7782556414604187,0.2896245718002319,0.2792955040931701,293.22088623046875,297.1499938964844,293.1499938964844,0.3703433573246002,-5047.70947265625,304.156982421875,0.8992735147476196,0.4541344940662384,0.3195225298404693,293.2255554199219,297.1499938964844,293.1499938964844,0.4332758784294128,-7728.666015625,304.1575622558594,0.9418330788612366,0.5143972635269165,0.4892067015171051,293.2455139160156,297.1499938964844,293.1499938964844,0.0140640772879123,-3677.262451171875,303.6362609863281,0.4043122828006744,0.050000000745058,0.2425349205732345,291.0885925292969,291.1499938964844,260.02325439453125,259.5399780273437,279.212158203125,293.3518981933594,291.0874328613281,1.0,0.397741436958313,0.6904734969139099,0.6904734969139099,1.0,1.0,-1.8044253587722776,0.7657369375228882,1.0386884212493896,0.3466142117977142,0.0,0.0,0.711251974105835,115.24860382080078,80.0,-22.19659423828125,-21548.8671875,687.5116577148438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0653076171875,309.8590087890625,278.1499938964844,0.0,18000.0,315.7099914550781,35714.9296875,36000.0,0.0,0.0,0.4704685807228088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.22501540184021,1.2250325679779053,-1.718967359920498e-05,0.0,0.0004774658009409,0.0,0.0,257.6587219238281,0.0,0.0,0.0,0.7269644737243652,4.0,0.0,1.0
379320,293.3135070800781,297.1499938964844,293.1499938964844,0.1245803385972976,-2731.8037109375,304.1663513183594,0.6748592257499695,0.1874230355024337,0.1728008836507797,293.4292907714844,297.1499938964844,293.1499938964844,0.2137852311134338,-4421.255859375,304.1837463378906,0.7782556414604187,0.2896245718002319,0.2792955040931701,293.22088623046875,297.1499938964844,293.1499938964844,0.3703433573246002,-5047.70947265625,304.156982421875,0.8992735147476196,0.4541344940662384,0.3195225298404693,293.2255554199219,297.1499938964844,293.1499938964844,0.4332758784294128,-7728.666015625,304.1575622558594,0.9418330788612366,0.5143972635269165,0.4892067015171051,293.2455139160156,297.1499938964844,293.1499938964844,0.0140640772879123,-3677.262451171875,303.6362609863281,0.4043122828006744,0.050000000745058,0.2425349205732345,291.0885925292969,291.1499938964844,260.02325439453125,259.5399780273437,279.212158203125,293.3518981933594,291.0874328613281,1.0,0.397741436958313,0.6904734969139099,0.6904734969139099,1.0,1.0,-1.8044253587722776,0.7657369375228882,1.0386884212493896,0.3466142117977142,0.0,0.0,0.711251974105835,115.24860382080078,80.0,-22.19659423828125,-21548.8671875,687.5116577148438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0653076171875,309.8590087890625,278.1499938964844,0.0,18000.0,315.7099914550781,35714.9296875,36000.0,0.0,0.0,0.4704685807228088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.22501540184021,1.2250325679779053,-1.718967359920498e-05,0.0,0.0004774658009409,0.0,0.0,257.6587219238281,0.0,0.0,0.0,0.7269644737243652,4.0,0.0,1.0
