time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379380,293.3109436035156,297.1499938964844,293.1499938964844,0.1213965117931366,-2675.823486328125,304.16619873046875,0.683958113193512,0.18380106985569,0.169133722782135,293.4315185546875,297.1499938964844,293.1499938964844,0.2067756056785583,-4305.826171875,304.1841735839844,0.7867928743362427,0.2820996344089508,0.2717893719673157,293.2200622558594,297.1499938964844,293.1499938964844,0.3686104118824005,-5029.04345703125,304.15753173828125,0.9172701835632324,0.4525095224380493,0.3180862069129944,293.2250366210937,297.1499938964844,293.1499938964844,0.4313493371009826,-7701.46337890625,304.15826416015625,0.9608902335166932,0.512585461139679,0.4870898723602295,293.2455444335937,297.1499938964844,293.1499938964844,0.0137928668409585,-3640.612060546875,303.6025390625,0.4134117662906647,0.050000000745058,0.2405722737312317,291.078369140625,291.1499938964844,260.0963134765625,259.59576416015625,279.2152709960937,293.3526916503906,291.077880859375,1.0,0.3858681619167328,0.697157084941864,0.697157084941864,1.0,1.0,-1.7843862771987915,0.758754551410675,1.0256316661834717,0.3440336883068084,0.0,0.0,0.7215899229049683,104.32318115234376,68.0,-14.507018089294434,-21300.349609375,639.3858642578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.654541015625,309.6016540527344,278.1499938964844,0.0,18000.0,315.7099914550781,35665.33984375,36000.0,0.0,0.0,0.4659912288188934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.256711721420288,1.2567294836044312,-1.7656133422860876e-05,0.0,0.0004729218489956,0.0,0.0,273.2303771972656,0.0,0.0,0.0,0.7408066987991333,4.0,0.0,1.0
379440,293.3109436035156,297.1499938964844,293.1499938964844,0.1213965117931366,-2675.823486328125,304.16619873046875,0.683958113193512,0.18380106985569,0.169133722782135,293.4315185546875,297.1499938964844,293.1499938964844,0.2067756056785583,-4305.826171875,304.1841735839844,0.7867928743362427,0.2820996344089508,0.2717893719673157,293.2200622558594,297.1499938964844,293.1499938964844,0.3686104118824005,-5029.04345703125,304.15753173828125,0.9172701835632324,0.4525095224380493,0.3180862069129944,293.2250366210937,297.1499938964844,293.1499938964844,0.4313493371009826,-7701.46337890625,304.15826416015625,0.9608902335166932,0.512585461139679,0.4870898723602295,293.2455444335937,297.1499938964844,293.1499938964844,0.0137928668409585,-3640.612060546875,303.6025390625,0.4134117662906647,0.050000000745058,0.2405722737312317,291.078369140625,291.1499938964844,260.0963134765625,259.59576416015625,279.2152709960937,293.3526916503906,291.077880859375,1.0,0.3858681619167328,0.697157084941864,0.697157084941864,1.0,1.0,-1.7843862771987915,0.758754551410675,1.0256316661834717,0.3440336883068084,0.0,0.0,0.7215899229049683,104.32318115234376,68.0,-14.507018089294434,-21300.349609375,639.3858642578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.654541015625,309.6016540527344,278.1499938964844,0.0,18000.0,315.7099914550781,35665.33984375,36000.0,0.0,0.0,0.4659912288188934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.256711721420288,1.2567294836044312,-1.7656133422860876e-05,0.0,0.0004729218489956,0.0,0.0,273.2303771972656,0.0,0.0,0.0,0.7408066987991333,4.0,0.0,1.0
379500,293.3095703125,297.1499938964844,293.1499938964844,0.1198113113641738,-2647.785888671875,304.1661376953125,0.6893705725669861,0.1820324212312698,0.1673364490270614,293.4324951171875,297.1499938964844,293.1499938964844,0.2032342404127121,-4247.12646484375,304.1844177246094,0.791911780834198,0.2783415615558624,0.2680381834506988,293.2196350097656,297.1499938964844,293.1499938964844,0.3676538169384002,-5018.68359375,304.15789794921875,0.9282095432281494,0.4517056941986084,0.3173728883266449,293.22479248046875,297.1499938964844,293.1499938964844,0.4302777945995331,-7686.26171875,304.15869140625,0.9708139300346376,0.5116866230964661,0.4860365688800812,293.2454833984375,297.1499938964844,293.1499938964844,0.0136552471667528,-3621.407958984375,303.5859680175781,0.4188082218170166,0.050000000745058,0.2395804077386856,291.07623291015625,291.1499938964844,260.13299560546875,259.6236877441406,279.2169189453125,293.3529663085937,291.07598876953125,1.0,0.3797563910484314,0.7006262540817261,0.7006262540817261,1.0,1.0,-1.774411916732788,0.7552682161331177,1.0191437005996704,0.3427358269691467,0.0,0.0,0.7267330884933472,98.80743408203124,68.0,-9.88442039489746,-21181.892578125,615.5668334960938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4616394042969,309.482666015625,278.1499938964844,0.0,18000.0,315.2300109863281,35659.0,36000.0,0.0,0.0,0.4594312310218811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.272922396659851,1.2729402780532837,-1.7903712432598695e-05,0.0,0.0004662642895709,0.0,0.0,281.5078125,0.0,0.0,0.0,0.7479458451271057,4.0,0.0,1.0
379560,293.3081359863281,297.1499938964844,293.1499938964844,0.1182609722018241,-2620.314453125,304.166015625,0.6954370737075806,0.180291011929512,0.1655626147985458,293.4333801269531,297.1499938964844,293.1499938964844,0.1997223198413849,-4188.73681640625,304.1845397949219,0.7976874709129333,0.2745864987373352,0.2642882466316223,293.2192077636719,297.1499938964844,293.1499938964844,0.3667297959327698,-5008.72705078125,304.1581420898437,0.9401484727859496,0.4509075582027435,0.3166626691818237,293.2245178222656,297.1499938964844,293.1499938964844,0.4292413592338562,-7671.642578125,304.15899658203125,0.9808011054992676,0.51079261302948,0.4849864840507507,293.2453918457031,297.1499938964844,293.1499938964844,0.0135202836245298,-3602.484375,303.5694885253906,0.4250200092792511,0.050000000745058,0.2385844439268112,291.0733947753906,291.1499938964844,260.16973876953125,259.6515808105469,279.2186279296875,293.3531799316406,291.0724792480469,1.0,0.3735354542732239,0.7041841745376587,0.7041841745376587,1.0,1.0,-1.7644699811935425,0.7517855763435364,1.0126844644546509,0.3414327502250671,0.0,0.0,0.7320961356163025,93.2720184326172,56.0,-11.327720642089844,-21042.98828125,591.9591674804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2402038574219,309.3370361328125,278.1499938964844,0.0,18000.0,315.2300109863281,35653.87890625,36000.0,0.0,0.0,0.4574037492275238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2891656160354614,1.2891837358474731,-1.815527139115148e-05,0.0,0.0004642066487576,0.0,0.0,289.9886474609375,0.0,0.0,0.0,0.7551525831222534,4.0,0.0,1.0
379620,293.3051452636719,297.1499938964844,293.1499938964844,0.1152646541595459,-2567.05224609375,304.1656799316406,0.7095886468887329,0.1768936812877655,0.1620931178331375,293.4349670410156,297.1499938964844,293.1499938964844,0.1927855312824249,-4072.810546875,304.1846008300781,0.8111802935600281,0.267089694738388,0.2568012177944183,293.2182922363281,297.1499938964844,293.1499938964844,0.3649803102016449,-4989.9560546875,304.1583557128906,0.9655877351760864,0.4493359625339508,0.3152596354484558,293.2237854003906,297.1499938964844,293.1499938964844,0.4263796210289001,-7629.8955078125,304.1610412597656,0.9990000128746032,0.5090524554252625,0.4819020628929138,293.2450561523437,297.1499938964844,293.1499938964844,0.013261136598885,-3565.851318359375,303.5367431640625,0.4405519664287567,0.050000000745058,0.2366097271442413,291.0643005371094,291.1499938964844,260.2435302734375,259.7074584960937,279.22283935546875,293.353515625,291.0640869140625,1.0,0.3607379496097564,0.7116504907608032,0.7116504907608032,1.0,1.0,-1.743635892868042,0.7443366646766663,0.9992992877960204,0.338638573884964,0.0,0.0,0.7442561388015747,82.27965545654297,59.0,-9.139610290527344,-20788.095703125,545.06787109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8305358886719,309.08038330078125,278.1499938964844,0.0,18000.0,315.2300109863281,35605.0546875,36000.0,0.0,0.0,0.4543009996414184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3255916833877563,1.3256103992462158,-1.872260691015981e-05,0.0,0.0004610577598214,0.0,0.0,309.5862121582031,0.0,0.0,0.0,0.7713826298713684,4.0,0.0,1.0
379680,293.3051452636719,297.1499938964844,293.1499938964844,0.1152646541595459,-2567.05224609375,304.1656799316406,0.7095886468887329,0.1768936812877655,0.1620931178331375,293.4349670410156,297.1499938964844,293.1499938964844,0.1927855312824249,-4072.810546875,304.1846008300781,0.8111802935600281,0.267089694738388,0.2568012177944183,293.2182922363281,297.1499938964844,293.1499938964844,0.3649803102016449,-4989.9560546875,304.1583557128906,0.9655877351760864,0.4493359625339508,0.3152596354484558,293.2237854003906,297.1499938964844,293.1499938964844,0.4263796210289001,-7629.8955078125,304.1610412597656,0.9990000128746032,0.5090524554252625,0.4819020628929138,293.2450561523437,297.1499938964844,293.1499938964844,0.013261136598885,-3565.851318359375,303.5367431640625,0.4405519664287567,0.050000000745058,0.2366097271442413,291.0643005371094,291.1499938964844,260.2435302734375,259.7074584960937,279.22283935546875,293.353515625,291.0640869140625,1.0,0.3607379496097564,0.7116504907608032,0.7116504907608032,1.0,1.0,-1.743635892868042,0.7443366646766663,0.9992992877960204,0.338638573884964,0.0,0.0,0.7442561388015747,82.27965545654297,59.0,-9.139610290527344,-20788.095703125,545.06787109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8305358886719,309.08038330078125,278.1499938964844,0.0,18000.0,315.2300109863281,35605.0546875,36000.0,0.0,0.0,0.4543009996414184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3255916833877563,1.3256103992462158,-1.872260691015981e-05,0.0,0.0004610577598214,0.0,0.0,309.5862121582031,0.0,0.0,0.0,0.7713826298713684,4.0,0.0,1.0
379740,293.3021545410156,297.1499938964844,293.1499938964844,0.1122567430138588,-2512.769287109375,304.1654663085937,0.7137556672096252,0.1735704690217971,0.1589439213275909,293.4363098144531,297.1499938964844,293.1499938964844,0.1856215149164199,-3951.454345703125,304.1850280761719,0.8134022951126099,0.2595946788787842,0.2495740205049514,293.2175598144531,297.1499938964844,293.1499938964844,0.3625076413154602,-4962.69677734375,304.15972900390625,0.9759742617607116,0.4477585852146148,0.314050018787384,293.2082824707031,297.1499938964844,293.1499938964844,0.4088175296783447,-7368.04345703125,304.1860046386719,0.9990000128746032,0.5102831721305847,0.4651669859886169,293.2445678710937,297.1499938964844,293.1499938964844,0.0130785647779703,-3538.0947265625,303.50592041015625,0.4487359523773193,0.050000000745058,0.2357797622680664,291.0860595703125,291.1499938964844,260.3175964355469,259.763427734375,279.2327575683594,293.3543701171875,291.08795166015625,1.0,0.352033257484436,0.720481812953949,0.720481812953949,1.0,1.0,-1.7089534997940063,0.7307083606719971,0.9782450795173644,0.3324253857135772,0.0,0.0,0.751707911491394,77.10409545898438,62.0,24.10311508178711,-20445.5390625,507.4418640136719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5007019042969,308.8962707519531,278.1499938964844,0.0,18000.0,314.75,35714.0546875,36000.0,0.0,0.0,0.4470909833908081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3561699390411377,1.3561891317367554,-1.924522257468197e-05,0.0,0.0004537405038718,0.0,0.0,327.1922302246094,0.0,0.0,0.0,0.7849194407463074,4.0,0.0,1.0
379800,293.3021545410156,297.1499938964844,293.1499938964844,0.1122567430138588,-2512.769287109375,304.1654663085937,0.7137556672096252,0.1735704690217971,0.1589439213275909,293.4363098144531,297.1499938964844,293.1499938964844,0.1856215149164199,-3951.454345703125,304.1850280761719,0.8134022951126099,0.2595946788787842,0.2495740205049514,293.2175598144531,297.1499938964844,293.1499938964844,0.3625076413154602,-4962.69677734375,304.15972900390625,0.9759742617607116,0.4477585852146148,0.314050018787384,293.2082824707031,297.1499938964844,293.1499938964844,0.4088175296783447,-7368.04345703125,304.1860046386719,0.9990000128746032,0.5102831721305847,0.4651669859886169,293.2445678710937,297.1499938964844,293.1499938964844,0.0130785647779703,-3538.0947265625,303.50592041015625,0.4487359523773193,0.050000000745058,0.2357797622680664,291.0860595703125,291.1499938964844,260.3175964355469,259.763427734375,279.2327575683594,293.3543701171875,291.08795166015625,1.0,0.352033257484436,0.720481812953949,0.720481812953949,1.0,1.0,-1.7089534997940063,0.7307083606719971,0.9782450795173644,0.3324253857135772,0.0,0.0,0.751707911491394,77.10409545898438,62.0,24.10311508178711,-20445.5390625,507.4418640136719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5007019042969,308.8962707519531,278.1499938964844,0.0,18000.0,314.75,35714.0546875,36000.0,0.0,0.0,0.4470909833908081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3561699390411377,1.3561891317367554,-1.924522257468197e-05,0.0,0.0004537405038718,0.0,0.0,327.1922302246094,0.0,0.0,0.0,0.7849194407463074,4.0,0.0,1.0
379860,293.29962158203125,297.1499938964844,293.1499938964844,0.1094115003943443,-2461.2958984375,304.1650390625,0.7141131162643433,0.1702273190021515,0.1558534801006317,293.4379577636719,297.1499938964844,293.1499938964844,0.1786739826202392,-3833.051025390625,304.1849060058594,0.811235249042511,0.2520119547843933,0.2423468828201294,293.21734619140625,297.1499938964844,293.1499938964844,0.3602874875068664,-4938.533203125,304.16015625,0.9810743927955629,0.4460875689983368,0.3128333389759063,293.1834411621094,297.1499938964844,293.1499938964844,0.3975424170494079,-7207.33203125,304.1923217773437,0.9990000128746032,0.5138403177261353,0.4554299712181091,293.2442932128906,297.1499938964844,293.1499938964844,0.0129442252218723,-3518.529541015625,303.4743347167969,0.453642338514328,0.050000000745058,0.2353323400020599,291.1002502441406,291.1499938964844,260.3919677734375,259.8195495605469,279.23895263671875,293.356689453125,291.1005859375,1.0,0.3461631536483764,0.7297086715698242,0.7297086715698242,1.0,1.0,-1.6824796199798584,0.7207629680633545,0.961716651916504,0.3282159268856048,0.0,0.0,0.7570998072624207,74.16094970703125,65.0,16.461050033569336,-20117.818359375,482.6802062988281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.18310546875,308.6828308105469,278.1499938964844,0.0,18000.0,314.75,35801.0234375,36000.0,0.0,0.0,0.4439220130443573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3741159439086914,1.3741356134414673,-1.9562428860808723e-05,0.0,0.000450524414191,0.0,0.0,337.9189453125,0.0,0.0,0.0,0.7931195497512817,4.0,0.0,1.0
379920,293.29962158203125,297.1499938964844,293.1499938964844,0.1094115003943443,-2461.2958984375,304.1650390625,0.7141131162643433,0.1702273190021515,0.1558534801006317,293.4379577636719,297.1499938964844,293.1499938964844,0.1786739826202392,-3833.051025390625,304.1849060058594,0.811235249042511,0.2520119547843933,0.2423468828201294,293.21734619140625,297.1499938964844,293.1499938964844,0.3602874875068664,-4938.533203125,304.16015625,0.9810743927955629,0.4460875689983368,0.3128333389759063,293.1834411621094,297.1499938964844,293.1499938964844,0.3975424170494079,-7207.33203125,304.1923217773437,0.9990000128746032,0.5138403177261353,0.4554299712181091,293.2442932128906,297.1499938964844,293.1499938964844,0.0129442252218723,-3518.529541015625,303.4743347167969,0.453642338514328,0.050000000745058,0.2353323400020599,291.1002502441406,291.1499938964844,260.3919677734375,259.8195495605469,279.23895263671875,293.356689453125,291.1005859375,1.0,0.3461631536483764,0.7297086715698242,0.7297086715698242,1.0,1.0,-1.6824796199798584,0.7207629680633545,0.961716651916504,0.3282159268856048,0.0,0.0,0.7570998072624207,74.16094970703125,65.0,16.461050033569336,-20117.818359375,482.6802062988281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.18310546875,308.6828308105469,278.1499938964844,0.0,18000.0,314.75,35801.0234375,36000.0,0.0,0.0,0.4439220130443573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3741159439086914,1.3741356134414673,-1.9562428860808723e-05,0.0,0.000450524414191,0.0,0.0,337.9189453125,0.0,0.0,0.0,0.7931195497512817,4.0,0.0,1.0
379980,293.2972106933594,297.1499938964844,293.1499938964844,0.1067306995391845,-2412.666259765625,304.1644897460937,0.7118755578994751,0.1669292151927948,0.1528410166501999,293.4395446777344,297.1499938964844,293.1499938964844,0.1719269007444381,-3717.273681640625,304.1845092773437,0.8058040738105774,0.2443941682577133,0.23512664437294,293.2173156738281,297.1499938964844,293.1499938964844,0.3583393394947052,-4917.52392578125,304.1600036621094,0.9828572273254396,0.4443919360637665,0.311629056930542,293.1627502441406,297.1499938964844,293.1499938964844,0.3919070363044739,-7129.4873046875,304.1874084472656,0.9990000128746032,0.5171995162963867,0.4508618414402008,293.2440795898437,297.1499938964844,293.1499938964844,0.0128432726487517,-3504.833740234375,303.4422302246094,0.4560346007347107,0.050000000745058,0.2351260185241699,291.1054992675781,291.1499938964844,260.46661376953125,259.8758850097656,279.24298095703125,293.360107421875,291.1057434082031,1.0,0.3424830138683319,0.7392224669456482,0.7392224669456482,1.0,1.0,-1.6630120277404783,0.7139415144920349,0.9490705132484436,0.3255890309810638,0.0,0.0,0.7626631259918213,72.6578598022461,68.0,9.68112087249756,-19879.486328125,466.6836853027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9305114746094,308.515869140625,278.1499938964844,0.0,18000.0,314.75,35810.796875,36000.0,0.0,0.0,0.4412411153316498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3918181657791138,1.3918380737304688,-1.986196730285883e-05,0.0,0.0004478036426007,0.0,0.0,348.5269775390625,0.0,0.0,0.0,0.8011127710342407,4.0,0.0,1.0
380040,293.2972106933594,297.1499938964844,293.1499938964844,0.1067306995391845,-2412.666259765625,304.1644897460937,0.7118755578994751,0.1669292151927948,0.1528410166501999,293.4395446777344,297.1499938964844,293.1499938964844,0.1719269007444381,-3717.273681640625,304.1845092773437,0.8058040738105774,0.2443941682577133,0.23512664437294,293.2173156738281,297.1499938964844,293.1499938964844,0.3583393394947052,-4917.52392578125,304.1600036621094,0.9828572273254396,0.4443919360637665,0.311629056930542,293.1627502441406,297.1499938964844,293.1499938964844,0.3919070363044739,-7129.4873046875,304.1874084472656,0.9990000128746032,0.5171995162963867,0.4508618414402008,293.2440795898437,297.1499938964844,293.1499938964844,0.0128432726487517,-3504.833740234375,303.4422302246094,0.4560346007347107,0.050000000745058,0.2351260185241699,291.1054992675781,291.1499938964844,260.46661376953125,259.8758850097656,279.24298095703125,293.360107421875,291.1057434082031,1.0,0.3424830138683319,0.7392224669456482,0.7392224669456482,1.0,1.0,-1.6630120277404783,0.7139415144920349,0.9490705132484436,0.3255890309810638,0.0,0.0,0.7626631259918213,72.6578598022461,68.0,9.68112087249756,-19879.486328125,466.6836853027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9305114746094,308.515869140625,278.1499938964844,0.0,18000.0,314.75,35810.796875,36000.0,0.0,0.0,0.4412411153316498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3918181657791138,1.3918380737304688,-1.986196730285883e-05,0.0,0.0004478036426007,0.0,0.0,348.5269775390625,0.0,0.0,0.0,0.8011127710342407,4.0,0.0,1.0
380100,293.2959899902344,297.1499938964844,293.1499938964844,0.1054358556866645,-2389.1015625,304.1642150878906,0.7099242210388184,0.1653038114309311,0.1513689160346985,293.4403076171875,297.1499938964844,293.1499938964844,0.1685990244150161,-3659.822265625,304.1842956542969,0.8019976019859314,0.2405783236026764,0.231523334980011,293.2173156738281,297.1499938964844,293.1499938964844,0.3574095964431762,-4907.51953125,304.1598815917969,0.9827696084976196,0.4435393810272217,0.3110340237617492,293.1556701660156,297.1499938964844,293.1499938964844,0.3907131552696228,-7114.70458984375,304.1827697753906,0.9990000128746032,0.5184311270713806,0.4501397013664245,293.2440490722656,297.1499938964844,293.1499938964844,0.0128005696460604,-3499.29931640625,303.4259948730469,0.4564183056354522,0.050000000745058,0.2350938022136688,291.1070861816406,291.1499938964844,260.5039978027344,259.90411376953125,279.244140625,293.3609313964844,291.1072082519531,1.0,0.3412916958332062,0.7440212368965149,0.7440212368965149,1.0,1.0,-1.6552971601486206,0.7114034295082092,0.9438937306404114,0.3247209787368774,0.0,0.0,0.7653613090515137,72.32849884033203,68.0,6.886016845703125,-19784.009765625,461.1816711425781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8218688964844,308.444091796875,278.1499938964844,0.0,18000.0,314.2699890136719,35816.05078125,36000.0,0.0,0.0,0.4352779388427734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4002156257629397,1.400235652923584,-2.000553104153369e-05,0.0,0.0004417517629917,0.0,0.0,353.64453125,0.0,0.0,0.0,0.8049209713935852,4.0,0.0,1.0
380160,293.2947692871094,297.1499938964844,293.1499938964844,0.1041948944330215,-2366.520263671875,304.16387939453125,0.7074726223945618,0.1636954247951507,0.1499192416667938,293.4410095214844,297.1499938964844,293.1499938964844,0.1653393507003784,-3603.38525390625,304.1839904785156,0.7976164817810059,0.2367589622735977,0.2279239445924759,293.2173156738281,297.1499938964844,293.1499938964844,0.3565921485424042,-4898.82275390625,304.1595458984375,0.9821398854255676,0.4426850378513336,0.3104432225227356,293.15106201171875,297.1499938964844,293.1499938964844,0.3905308842658996,-7114.88525390625,304.1771240234375,0.9990000128746032,0.5192654728889465,0.4502779841423034,293.2440490722656,297.1499938964844,293.1499938964844,0.0127648264169693,-3495.194580078125,303.409423828125,0.4563451111316681,0.050000000745058,0.2351003289222717,291.1055603027344,291.1499938964844,260.5414733886719,259.93243408203125,279.2450561523437,293.3612365722656,291.1046142578125,1.0,0.3404592871665954,0.7488423585891724,0.7488423585891724,1.0,1.0,-1.6486984491348269,0.7093411087989807,0.939357340335846,0.3240927755832672,0.0,0.0,0.7684381008148193,72.2296142578125,71.0,-1.856303215026856,-19677.740234375,457.0222473144531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6827697753906,308.3433532714844,278.1499938964844,0.0,18000.0,314.2699890136719,35812.22265625,36000.0,0.0,0.0,0.4337038397789001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4087200164794922,1.4087401628494265,-2.0149727788520977e-05,0.0,0.0004401542828418,0.0,0.0,358.8562927246094,0.0,0.0,0.0,0.8088102340698242,4.0,0.0,1.0
380220,293.2922668457031,297.1499938964844,293.1499938964844,0.1018758788704872,-2324.34814453125,304.1631164550781,0.7013952732086182,0.1605325788259506,0.1470870822668075,293.4423828125,297.1499938964844,293.1499938964844,0.1590225845575332,-3493.528564453125,304.1831970214844,0.7874319553375244,0.2291097939014434,0.2207351773977279,293.21734619140625,297.1499938964844,293.1499938964844,0.3553239703178406,-4885.61669921875,304.15850830078125,0.9794856905937196,0.4409765899181366,0.3092758357524872,293.1491394042969,297.1499938964844,293.1499938964844,0.3928548693656921,-7154.56103515625,304.1642150878906,0.9990000128746032,0.519652247428894,0.4527169167995453,293.24444580078125,297.1499938964844,293.1499938964844,0.0127130337059497,-3491.153564453125,303.3746643066406,0.455057680606842,0.050000000745058,0.2352110296487808,291.09063720703125,291.1499938964844,260.6165771484375,259.9892883300781,279.24658203125,293.36114501953125,291.0895690917969,1.0,0.3397037386894226,0.7585798501968384,0.7585798501968384,1.0,1.0,-1.6383248567581177,0.7064148783683777,0.93190997838974,0.3234383165836334,0.0,0.0,0.7773454785346985,72.61206817626953,74.0,-15.16965389251709,-19516.208984375,452.0369262695313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.422607421875,308.1637878417969,278.1499938964844,0.0,18000.0,314.2699890136719,35731.72265625,36000.0,0.0,0.0,0.4311854839324951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431751012802124,1.4317715167999268,-2.052877607638948e-05,0.0,0.0004375984426587,0.0,0.0,373.0451965332031,0.0,0.0,0.0,0.8193569779396057,4.0,0.0,1.0
380280,293.2922668457031,297.1499938964844,293.1499938964844,0.1018758788704872,-2324.34814453125,304.1631164550781,0.7013952732086182,0.1605325788259506,0.1470870822668075,293.4423828125,297.1499938964844,293.1499938964844,0.1590225845575332,-3493.528564453125,304.1831970214844,0.7874319553375244,0.2291097939014434,0.2207351773977279,293.21734619140625,297.1499938964844,293.1499938964844,0.3553239703178406,-4885.61669921875,304.15850830078125,0.9794856905937196,0.4409765899181366,0.3092758357524872,293.1491394042969,297.1499938964844,293.1499938964844,0.3928548693656921,-7154.56103515625,304.1642150878906,0.9990000128746032,0.519652247428894,0.4527169167995453,293.24444580078125,297.1499938964844,293.1499938964844,0.0127130337059497,-3491.153564453125,303.3746643066406,0.455057680606842,0.050000000745058,0.2352110296487808,291.09063720703125,291.1499938964844,260.6165771484375,259.9892883300781,279.24658203125,293.36114501953125,291.0895690917969,1.0,0.3397037386894226,0.7585798501968384,0.7585798501968384,1.0,1.0,-1.6383248567581177,0.7064148783683777,0.93190997838974,0.3234383165836334,0.0,0.0,0.7773454785346985,72.61206817626953,74.0,-15.16965389251709,-19516.208984375,452.0369262695313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.422607421875,308.1637878417969,278.1499938964844,0.0,18000.0,314.2699890136719,35731.72265625,36000.0,0.0,0.0,0.4311854839324951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431751012802124,1.4317715167999268,-2.052877607638948e-05,0.0,0.0004375984426587,0.0,0.0,373.0451965332031,0.0,0.0,0.0,0.8193569779396057,4.0,0.0,1.0
380340,293.2897644042969,297.1499938964844,293.1499938964844,0.0996183454990387,-2283.046142578125,304.1625061035156,0.6941555142402649,0.1574371606111526,0.1443376094102859,293.44366455078125,297.1499938964844,293.1499938964844,0.1527292877435684,-3383.018310546875,304.1826171875,0.7758453488349915,0.2214428186416626,0.2135513126850128,293.2173767089844,297.1499938964844,293.1499938964844,0.3540269136428833,-4871.935546875,304.1578369140625,0.9752822518348694,0.4392603635787964,0.3081209063529968,293.1559143066406,297.1499938964844,293.1499938964844,0.3976376354694366,-7229.18017578125,304.1515197753906,0.9990000128746032,0.5183125138282776,0.4574300646781921,293.2453308105469,297.1499938964844,293.1499938964844,0.0126647958531975,-3487.62158203125,303.33837890625,0.452615886926651,0.050000000745058,0.2354260385036468,291.0776672363281,291.1499938964844,260.6918334960937,260.0464782714844,279.2481689453125,293.360107421875,291.0767517089844,1.0,0.3399143815040588,0.7684760093688965,0.7684760093688965,1.0,1.0,-1.6309274435043335,0.7047365307807922,0.9261909127235411,0.3234041035175323,0.0,0.0,0.787880539894104,73.61293029785156,77.0,-16.92803382873535,-19404.625,450.53118896484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1824951171875,308.0069274902344,278.1499938964844,0.0,18000.0,313.7900085449219,35672.31640625,36000.0,0.0,0.0,0.4246639311313629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4608899354934692,1.4609109163284302,-2.102718281093985e-05,0.0,0.0004309798823669,0.0,0.0,391.7107543945313,0.0,0.0,0.0,0.8326817750930786,4.0,0.0,1.0
380400,293.2897644042969,297.1499938964844,293.1499938964844,0.0996183454990387,-2283.046142578125,304.1625061035156,0.6941555142402649,0.1574371606111526,0.1443376094102859,293.44366455078125,297.1499938964844,293.1499938964844,0.1527292877435684,-3383.018310546875,304.1826171875,0.7758453488349915,0.2214428186416626,0.2135513126850128,293.2173767089844,297.1499938964844,293.1499938964844,0.3540269136428833,-4871.935546875,304.1578369140625,0.9752822518348694,0.4392603635787964,0.3081209063529968,293.1559143066406,297.1499938964844,293.1499938964844,0.3976376354694366,-7229.18017578125,304.1515197753906,0.9990000128746032,0.5183125138282776,0.4574300646781921,293.2453308105469,297.1499938964844,293.1499938964844,0.0126647958531975,-3487.62158203125,303.33837890625,0.452615886926651,0.050000000745058,0.2354260385036468,291.0776672363281,291.1499938964844,260.6918334960937,260.0464782714844,279.2481689453125,293.360107421875,291.0767517089844,1.0,0.3399143815040588,0.7684760093688965,0.7684760093688965,1.0,1.0,-1.6309274435043335,0.7047365307807922,0.9261909127235411,0.3234041035175323,0.0,0.0,0.787880539894104,73.61293029785156,77.0,-16.92803382873535,-19404.625,450.53118896484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1824951171875,308.0069274902344,278.1499938964844,0.0,18000.0,313.7900085449219,35672.31640625,36000.0,0.0,0.0,0.4246639311313629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4608899354934692,1.4609109163284302,-2.102718281093985e-05,0.0,0.0004309798823669,0.0,0.0,391.7107543945313,0.0,0.0,0.0,0.8326817750930786,4.0,0.0,1.0
380460,293.2872314453125,297.1499938964844,293.1499938964844,0.0975012108683586,-2244.2861328125,304.161865234375,0.6861299276351929,0.1544070988893509,0.1416623592376709,293.44488525390625,297.1499938964844,293.1499938964844,0.1465874165296554,-3274.3525390625,304.1819763183594,0.7634036540985107,0.2137565612792968,0.2063648253679275,293.21746826171875,297.1499938964844,293.1499938964844,0.3530016243457794,-4861.35888671875,304.15692138671875,0.969810426235199,0.4375348389148712,0.3069712519645691,293.1702880859375,297.1499938964844,293.1499938964844,0.4046810865402221,-7335.755859375,304.1392822265625,0.9990000128746032,0.5152616500854492,0.4638477563858032,293.2467956542969,297.1499938964844,293.1499938964844,0.0126286325976252,-3486.950439453125,303.2996520996094,0.4493891298770904,0.050000000745058,0.2357221841812133,291.0567321777344,291.1499938964844,260.7673034667969,260.10406494140625,279.24957275390625,293.3569030761719,291.0547180175781,1.0,0.3408615589141845,0.778499960899353,0.778499960899353,1.0,1.0,-1.6257669925689695,0.7039682865142822,0.9217986464500428,0.3238088488578796,0.0,0.0,0.8015133738517761,75.09247589111328,80.0,-28.941545486450195,-19283.279296875,451.6454162597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87847900390625,307.79638671875,278.1499938964844,0.0,18000.0,313.7900085449219,35590.234375,36000.0,0.0,0.0,0.4227446019649505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4958689212799072,1.495890498161316,-2.1636664314428344e-05,0.0,0.0004290320503059,0.0,0.0,414.9742736816406,0.0,0.0,0.0,0.8488532304763794,4.0,0.0,1.0
380520,293.2872314453125,297.1499938964844,293.1499938964844,0.0975012108683586,-2244.2861328125,304.161865234375,0.6861299276351929,0.1544070988893509,0.1416623592376709,293.44488525390625,297.1499938964844,293.1499938964844,0.1465874165296554,-3274.3525390625,304.1819763183594,0.7634036540985107,0.2137565612792968,0.2063648253679275,293.21746826171875,297.1499938964844,293.1499938964844,0.3530016243457794,-4861.35888671875,304.15692138671875,0.969810426235199,0.4375348389148712,0.3069712519645691,293.1702880859375,297.1499938964844,293.1499938964844,0.4046810865402221,-7335.755859375,304.1392822265625,0.9990000128746032,0.5152616500854492,0.4638477563858032,293.2467956542969,297.1499938964844,293.1499938964844,0.0126286325976252,-3486.950439453125,303.2996520996094,0.4493891298770904,0.050000000745058,0.2357221841812133,291.0567321777344,291.1499938964844,260.7673034667969,260.10406494140625,279.24957275390625,293.3569030761719,291.0547180175781,1.0,0.3408615589141845,0.778499960899353,0.778499960899353,1.0,1.0,-1.6257669925689695,0.7039682865142822,0.9217986464500428,0.3238088488578796,0.0,0.0,0.8015133738517761,75.09247589111328,80.0,-28.941545486450195,-19283.279296875,451.6454162597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87847900390625,307.79638671875,278.1499938964844,0.0,18000.0,313.7900085449219,35590.234375,36000.0,0.0,0.0,0.4227446019649505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4958689212799072,1.495890498161316,-2.1636664314428344e-05,0.0,0.0004290320503059,0.0,0.0,414.9742736816406,0.0,0.0,0.0,0.8488532304763794,4.0,0.0,1.0
380580,293.2846984863281,297.1499938964844,293.1499938964844,0.0954604148864746,-2206.814697265625,304.16131591796875,0.6776596903800964,0.1514481306076049,0.1390621215105056,293.4460144042969,297.1499938964844,293.1499938964844,0.1404983699321746,-3165.6044921875,304.18145751953125,0.7505897283554077,0.2060541212558746,0.1991742551326751,293.21759033203125,297.1499938964844,293.1499938964844,0.3520387709140777,-4851.38037109375,304.1562194824219,0.963312804698944,0.4358027875423431,0.305827260017395,293.19110107421875,297.1499938964844,293.1499938964844,0.4133201539516449,-7463.9296875,304.1285400390625,0.9990000128746032,0.5105445981025696,0.4715213775634765,293.2487487792969,297.1499938964844,293.1499938964844,0.012595260515809,-3486.990966796875,303.2587585449219,0.4456782639026642,0.050000000745058,0.2360815703868866,291.0337829589844,291.1499938964844,260.8428955078125,260.162109375,279.251953125,293.35369873046875,291.0322570800781,1.0,0.3423667550086975,0.7888060808181763,0.7888060808181763,1.0,1.0,-1.6222822666168213,0.703881025314331,0.9184012413024902,0.3245420157909393,0.0,0.0,0.8186086416244507,76.94356536865234,83.0,-29.752843856811523,-19205.298828125,454.7435302734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5906677246094,307.6098022460937,278.1499938964844,0.0,18000.0,313.7900085449219,35493.8046875,36000.0,0.0,0.0,0.4218541085720062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5404332876205444,1.54045569896698,-2.2436528524849564e-05,0.0,0.0004281282890588,0.0,0.0,446.0780334472656,0.0,0.0,0.0,0.8694731593132019,4.0,0.0,1.0
380640,293.2846984863281,297.1499938964844,293.1499938964844,0.0954604148864746,-2206.814697265625,304.16131591796875,0.6776596903800964,0.1514481306076049,0.1390621215105056,293.4460144042969,297.1499938964844,293.1499938964844,0.1404983699321746,-3165.6044921875,304.18145751953125,0.7505897283554077,0.2060541212558746,0.1991742551326751,293.21759033203125,297.1499938964844,293.1499938964844,0.3520387709140777,-4851.38037109375,304.1562194824219,0.963312804698944,0.4358027875423431,0.305827260017395,293.19110107421875,297.1499938964844,293.1499938964844,0.4133201539516449,-7463.9296875,304.1285400390625,0.9990000128746032,0.5105445981025696,0.4715213775634765,293.2487487792969,297.1499938964844,293.1499938964844,0.012595260515809,-3486.990966796875,303.2587585449219,0.4456782639026642,0.050000000745058,0.2360815703868866,291.0337829589844,291.1499938964844,260.8428955078125,260.162109375,279.251953125,293.35369873046875,291.0322570800781,1.0,0.3423667550086975,0.7888060808181763,0.7888060808181763,1.0,1.0,-1.6222822666168213,0.703881025314331,0.9184012413024902,0.3245420157909393,0.0,0.0,0.8186086416244507,76.94356536865234,83.0,-29.752843856811523,-19205.298828125,454.7435302734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5906677246094,307.6098022460937,278.1499938964844,0.0,18000.0,313.7900085449219,35493.8046875,36000.0,0.0,0.0,0.4218541085720062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5404332876205444,1.54045569896698,-2.2436528524849564e-05,0.0,0.0004281282890588,0.0,0.0,446.0780334472656,0.0,0.0,0.0,0.8694731593132019,4.0,0.0,1.0
380700,293.28338623046875,297.1499938964844,293.1499938964844,0.0944476500153541,-2188.14794921875,304.1611022949219,0.6733505129814148,0.1499971449375152,0.1377908736467361,293.4465637207031,297.1499938964844,293.1499938964844,0.1374431401491165,-3110.59326171875,304.1813049316406,0.7441543340682983,0.2021982222795486,0.1955777108669281,293.2176513671875,297.1499938964844,293.1499938964844,0.3514986932277679,-4845.67041015625,304.15606689453125,0.9597457647323608,0.4349318444728851,0.305255264043808,293.2035217285156,297.1499938964844,293.1499938964844,0.4180329740047455,-7533.01220703125,304.1238708496094,0.9990000128746032,0.5075845718383789,0.4757172763347626,293.2498779296875,297.1499938964844,293.1499938964844,0.0125764980912208,-3486.538818359375,303.2377319335937,0.4437161982059479,0.050000000745058,0.236280545592308,291.0244140625,291.1499938964844,260.8807373046875,260.1913146972656,279.2537536621094,293.3526916503906,291.0231018066406,1.0,0.3432837724685669,0.7941271662712097,0.7941271662712097,1.0,1.0,-1.6210274696350098,0.7040369510650635,0.9169905185699464,0.3250057101249695,0.0,0.0,0.8279313445091248,77.98185729980469,83.0,-27.5554141998291,-19176.666015625,456.88079833984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4541931152344,307.52398681640625,278.1499938964844,0.0,18000.0,313.3099975585937,35463.953125,36000.0,0.0,0.0,0.4169585108757019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5647287368774414,1.5647516250610352,-2.288789619342424e-05,0.0,0.00042315988685,0.0,0.0,463.803955078125,0.0,0.0,0.0,0.8807668685913086,4.0,0.0,1.0
380760,293.28204345703125,297.1499938964844,293.1499938964844,0.0934649929404258,-2170.047119140625,304.1608581542969,0.6688053011894226,0.1485690176486969,0.1365443617105484,293.4470520019531,297.1499938964844,293.1499938964844,0.1344168484210968,-3055.865234375,304.1811218261719,0.7375006079673767,0.1983437538146972,0.1919863075017929,293.2177429199219,297.1499938964844,293.1499938964844,0.3509993553161621,-4840.43603515625,304.1558837890625,0.9556576609611512,0.4340606331825256,0.3046866059303283,293.2168884277344,297.1499938964844,293.1499938964844,0.4221259653568268,-7592.0380859375,304.12127685546875,0.9990000128746032,0.5042790770530701,0.4791454076766968,293.2510986328125,297.1499938964844,293.1499938964844,0.012561198323965,-3486.8017578125,303.2162475585937,0.4414955079555511,0.050000000745058,0.2365139126777649,291.0141906738281,291.1499938964844,260.9186096191406,260.2206420898437,279.2567443847656,293.3524475097656,291.0121765136719,1.0,0.3442583978176117,0.7996768355369568,0.7996768355369568,1.0,1.0,-1.61893892288208,0.7037840485572815,0.9151549339294434,0.3252947926521301,0.0,0.0,0.8379851579666138,79.18875122070312,86.0,-30.35808753967285,-19119.724609375,458.9925842285156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28387451171875,307.4085388183594,278.1499938964844,0.0,18000.0,313.3099975585937,35438.55859375,36000.0,0.0,0.0,0.4165441989898681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5899333953857422,1.589956760406494,-2.3364989829133265e-05,0.0,0.0004227394238114,0.0,0.0,482.7434387207031,0.0,0.0,0.0,0.8925412893295288,4.0,0.0,1.0
380820,293.2792663574219,297.1499938964844,293.1499938964844,0.091497465968132,-2133.548583984375,304.1605529785156,0.6577659845352173,0.1457876414060592,0.1341769695281982,293.4478759765625,297.1499938964844,293.1499938964844,0.1283120363950729,-2944.343505859375,304.1809387207031,0.7220615148544312,0.1906559765338897,0.1848803460597992,293.21783447265625,297.1499938964844,293.1499938964844,0.3496662676334381,-4825.943359375,304.1561889648437,0.9436548948287964,0.432322233915329,0.303598940372467,293.2337341308594,297.1499938964844,293.1499938964844,0.418307900428772,-7530.0205078125,304.1371459960937,0.989096999168396,0.4991351366043091,0.4743918776512146,293.25341796875,297.1499938964844,293.1499938964844,0.0125387953594326,-3487.541748046875,303.17364501953125,0.4350557327270508,0.050000000745058,0.2372465133666992,291.0057678222656,291.1499938964844,260.9944152832031,260.2797546386719,279.2707214355469,293.3541259765625,291.0061950683594,1.0,0.3458294570446014,0.8124537467956543,0.8124537467956543,1.0,1.0,-1.6014344692230225,0.6971573233604431,0.9042770862579346,0.3224914371967315,0.0,0.0,0.8582004308700562,82.75640106201172,89.0,-9.100844383239746,-18925.484375,458.623046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9872131347656,307.2321472167969,278.1499938964844,0.0,18000.0,313.3099975585937,35423.65625,36000.0,0.0,0.0,0.4162360429763794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6424487829208374,1.642473220825195,-2.4392422346863896e-05,0.0,0.0004224266740493,0.0,0.0,524.113525390625,0.0,0.0,0.0,0.917060136795044,4.0,0.0,1.0
380880,293.2792663574219,297.1499938964844,293.1499938964844,0.091497465968132,-2133.548583984375,304.1605529785156,0.6577659845352173,0.1457876414060592,0.1341769695281982,293.4478759765625,297.1499938964844,293.1499938964844,0.1283120363950729,-2944.343505859375,304.1809387207031,0.7220615148544312,0.1906559765338897,0.1848803460597992,293.21783447265625,297.1499938964844,293.1499938964844,0.3496662676334381,-4825.943359375,304.1561889648437,0.9436548948287964,0.432322233915329,0.303598940372467,293.2337341308594,297.1499938964844,293.1499938964844,0.418307900428772,-7530.0205078125,304.1371459960937,0.989096999168396,0.4991351366043091,0.4743918776512146,293.25341796875,297.1499938964844,293.1499938964844,0.0125387953594326,-3487.541748046875,303.17364501953125,0.4350557327270508,0.050000000745058,0.2372465133666992,291.0057678222656,291.1499938964844,260.9944152832031,260.2797546386719,279.2707214355469,293.3541259765625,291.0061950683594,1.0,0.3458294570446014,0.8124537467956543,0.8124537467956543,1.0,1.0,-1.6014344692230225,0.6971573233604431,0.9042770862579346,0.3224914371967315,0.0,0.0,0.8582004308700562,82.75640106201172,89.0,-9.100844383239746,-18925.484375,458.623046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9872131347656,307.2321472167969,278.1499938964844,0.0,18000.0,313.3099975585937,35423.65625,36000.0,0.0,0.0,0.4162360429763794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6424487829208374,1.642473220825195,-2.4392422346863896e-05,0.0,0.0004224266740493,0.0,0.0,524.113525390625,0.0,0.0,0.0,0.917060136795044,4.0,0.0,1.0
380940,293.27655029296875,297.1499938964844,293.1499938964844,0.0894214957952499,-2094.714599609375,304.1604919433594,0.6481834053993225,0.1430653631687164,0.1318495571613311,293.4486083984375,297.1499938964844,293.1499938964844,0.1220491975545883,-2828.358154296875,304.1810607910156,0.7065858840942383,0.1829568147659301,0.1777496337890625,293.2182006835937,297.1499938964844,293.1499938964844,0.347712755203247,-4804.2392578125,304.1573791503906,0.9328334331512452,0.4305332601070404,0.3024684190750122,293.2396240234375,297.1499938964844,293.1499938964844,0.4149048030376434,-7476.8837890625,304.14697265625,0.9798030257225036,0.4958096742630005,0.4711048901081085,293.2557373046875,297.1499938964844,293.1499938964844,0.0124882282689213,-3481.986572265625,303.1317443847656,0.4298382103443146,0.050000000745058,0.2379112541675567,291.0168151855469,291.1499938964844,261.0703125,260.3394775390625,279.2835388183594,293.3549499511719,291.0180053710937,1.0,0.3472855985164642,0.8264566659927368,0.8264566659927368,1.0,1.0,-1.585572361946106,0.6912680864334106,0.8943042159080505,0.3200237154960632,0.0,0.0,0.8753153681755066,85.99626159667969,92.0,10.872685432434082,-18762.130859375,458.26861572265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7633056640625,307.1050109863281,278.1499938964844,0.0,18000.0,313.1499938964844,35509.28515625,35280.0,0.0,0.0,0.4146379232406616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6874029636383057,1.68742835521698,-2.53207836067304e-05,0.0,0.0004208047757856,0.0,0.0,561.8346557617188,0.0,0.0,0.0,0.9281589388847352,4.0,0.0,1.0
381000,293.27655029296875,297.1499938964844,293.1499938964844,0.0894214957952499,-2094.714599609375,304.1604919433594,0.6481834053993225,0.1430653631687164,0.1318495571613311,293.4486083984375,297.1499938964844,293.1499938964844,0.1220491975545883,-2828.358154296875,304.1810607910156,0.7065858840942383,0.1829568147659301,0.1777496337890625,293.2182006835937,297.1499938964844,293.1499938964844,0.347712755203247,-4804.2392578125,304.1573791503906,0.9328334331512452,0.4305332601070404,0.3024684190750122,293.2396240234375,297.1499938964844,293.1499938964844,0.4149048030376434,-7476.8837890625,304.14697265625,0.9798030257225036,0.4958096742630005,0.4711048901081085,293.2557373046875,297.1499938964844,293.1499938964844,0.0124882282689213,-3481.986572265625,303.1317443847656,0.4298382103443146,0.050000000745058,0.2379112541675567,291.0168151855469,291.1499938964844,261.0703125,260.3394775390625,279.2835388183594,293.3549499511719,291.0180053710937,1.0,0.3472855985164642,0.8264566659927368,0.8264566659927368,1.0,1.0,-1.585572361946106,0.6912680864334106,0.8943042159080505,0.3200237154960632,0.0,0.0,0.8753153681755066,85.99626159667969,92.0,10.872685432434082,-18762.130859375,458.26861572265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7633056640625,307.1050109863281,278.1499938964844,0.0,18000.0,313.1499938964844,35509.28515625,35280.0,0.0,0.0,0.4146379232406616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6874029636383057,1.68742835521698,-2.53207836067304e-05,0.0,0.0004208047757856,0.0,0.0,561.8346557617188,0.0,0.0,0.0,0.9281589388847352,4.0,0.0,1.0
381060,293.273681640625,297.1499938964844,293.1499938964844,0.0874394699931144,-2057.7275390625,304.1603088378906,0.6396135091781616,0.1404383182525634,0.1295948028564453,293.4491577148437,297.1499938964844,293.1499938964844,0.1159075200557708,-2713.46533203125,304.1809387207031,0.6905640959739685,0.1752794533967971,0.1706246137619018,293.2185363769531,297.1499938964844,293.1499938964844,0.3458392322063446,-4783.591796875,304.1580505371094,0.922866702079773,0.4287342429161072,0.3013193905353546,293.2416687011719,297.1499938964844,293.1499938964844,0.4122227430343628,-7436.16796875,304.1523742675781,0.9709901213645936,0.4931176900863647,0.4686059951782226,293.2579650878906,297.1499938964844,293.1499938964844,0.0124381938949227,-3476.84228515625,303.0890808105469,0.4253610968589782,0.050000000745058,0.2385430335998535,291.0240478515625,291.1499938964844,261.146240234375,260.3998718261719,279.29638671875,293.35516357421875,291.0252685546875,1.0,0.348704844713211,0.8417350053787231,0.8417350053787231,1.0,1.0,-1.570690035820007,0.6857726573944092,0.8849173188209534,0.3177433907985687,0.0,0.0,0.8916706442832947,89.08281707763672,95.0,13.09425926208496,-18580.578125,458.0254211425781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5861511230469,306.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,34917.57421875,35280.0,0.0,0.0,0.4143308997154236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7104171514511108,1.7104429006576538,-2.566182593000121e-05,0.0,0.0004204931901767,0.0,0.0,579.6439819335938,0.0,0.0,0.0,0.9476584792137146,4.0,0.0,1.0
