time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381120,293.273681640625,297.1499938964844,293.1499938964844,0.0874394699931144,-2057.7275390625,304.1603088378906,0.6396135091781616,0.1404383182525634,0.1295948028564453,293.4491577148437,297.1499938964844,293.1499938964844,0.1159075200557708,-2713.46533203125,304.1809387207031,0.6905640959739685,0.1752794533967971,0.1706246137619018,293.2185363769531,297.1499938964844,293.1499938964844,0.3458392322063446,-4783.591796875,304.1580505371094,0.922866702079773,0.4287342429161072,0.3013193905353546,293.2416687011719,297.1499938964844,293.1499938964844,0.4122227430343628,-7436.16796875,304.1523742675781,0.9709901213645936,0.4931176900863647,0.4686059951782226,293.2579650878906,297.1499938964844,293.1499938964844,0.0124381938949227,-3476.84228515625,303.0890808105469,0.4253610968589782,0.050000000745058,0.2385430335998535,291.0240478515625,291.1499938964844,261.146240234375,260.3998718261719,279.29638671875,293.35516357421875,291.0252685546875,1.0,0.348704844713211,0.8417350053787231,0.8417350053787231,1.0,1.0,-1.570690035820007,0.6857726573944092,0.8849173188209534,0.3177433907985687,0.0,0.0,0.8916706442832947,89.08281707763672,95.0,13.09425926208496,-18580.578125,458.0254211425781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5861511230469,306.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,34917.57421875,35280.0,0.0,0.0,0.4143308997154236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7104171514511108,1.7104429006576538,-2.566182593000121e-05,0.0,0.0004204931901767,0.0,0.0,579.6439819335938,0.0,0.0,0.0,0.9476584792137146,4.0,0.0,1.0
381180,293.2706604003906,297.1499938964844,293.1499938964844,0.0854183137416839,-2019.8260498046875,304.1602478027344,0.6317689418792725,0.137918159365654,0.1274307668209076,293.449462890625,297.1499938964844,293.1499938964844,0.1097183525562286,-2596.07568359375,304.1809387207031,0.6748627424240112,0.1676394641399383,0.163528025150299,293.2188720703125,297.1499938964844,293.1499938964844,0.3434919118881225,-4757.4189453125,304.1593017578125,0.9136738777160645,0.426931768655777,0.3001664876937866,293.24237060546875,297.1499938964844,293.1499938964844,0.4091561734676361,-7390.380859375,304.1566772460937,0.9622972011566162,0.4906500875949859,0.4663834869861603,293.2600402832031,297.1499938964844,293.1499938964844,0.0123700005933642,-3467.1943359375,303.04736328125,0.4213790595531463,0.050000000745058,0.239160880446434,291.04656982421875,291.1499938964844,261.2221984863281,260.46099853515625,279.31005859375,293.3551330566406,291.0487060546875,1.0,0.3501146137714386,0.8584197759628296,0.8584197759628296,1.0,1.0,-1.556261420249939,0.6804158687591553,0.8758455514907837,0.3155034482479095,0.0,0.0,0.9040736556053162,92.10671997070312,98.0,29.001605987548828,-18447.931640625,457.83685302734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4640808105469,306.929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,34961.23046875,35280.0,0.0,0.0,0.4140689969062805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.740230679512024,1.7402570247650146,-2.6296411306248046e-05,0.0,0.0004202273848932,0.0,0.0,606.2615966796875,0.0,0.0,0.0,0.9616633653640748,4.0,0.0,1.0
381240,293.2706604003906,297.1499938964844,293.1499938964844,0.0854183137416839,-2019.8260498046875,304.1602478027344,0.6317689418792725,0.137918159365654,0.1274307668209076,293.449462890625,297.1499938964844,293.1499938964844,0.1097183525562286,-2596.07568359375,304.1809387207031,0.6748627424240112,0.1676394641399383,0.163528025150299,293.2188720703125,297.1499938964844,293.1499938964844,0.3434919118881225,-4757.4189453125,304.1593017578125,0.9136738777160645,0.426931768655777,0.3001664876937866,293.24237060546875,297.1499938964844,293.1499938964844,0.4091561734676361,-7390.380859375,304.1566772460937,0.9622972011566162,0.4906500875949859,0.4663834869861603,293.2600402832031,297.1499938964844,293.1499938964844,0.0123700005933642,-3467.1943359375,303.04736328125,0.4213790595531463,0.050000000745058,0.239160880446434,291.04656982421875,291.1499938964844,261.2221984863281,260.46099853515625,279.31005859375,293.3551330566406,291.0487060546875,1.0,0.3501146137714386,0.8584197759628296,0.8584197759628296,1.0,1.0,-1.556261420249939,0.6804158687591553,0.8758455514907837,0.3155034482479095,0.0,0.0,0.9040736556053162,92.10671997070312,98.0,29.001605987548828,-18447.931640625,457.83685302734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4640808105469,306.929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,34961.23046875,35280.0,0.0,0.0,0.4140689969062805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.740230679512024,1.7402570247650146,-2.6296411306248046e-05,0.0,0.0004202273848932,0.0,0.0,606.2615966796875,0.0,0.0,0.0,0.9616633653640748,4.0,0.0,1.0
381300,293.2690734863281,297.1499938964844,293.1499938964844,0.0844149217009544,-2000.989990234375,304.1601867675781,0.6280492544174194,0.1367020457983017,0.1263870745897293,293.44952392578125,297.1499938964844,293.1499938964844,0.1066375821828842,-2537.06640625,304.180908203125,0.6672039031982422,0.1638359874486923,0.1599937379360199,293.2190246582031,297.1499938964844,293.1499938964844,0.3422074317932129,-4743.06494140625,304.1599426269531,0.909393310546875,0.4260286688804626,0.2995881736278534,293.2425231933594,297.1499938964844,293.1499938964844,0.4075112342834472,-7366.03271484375,304.158447265625,0.957962453365326,0.4894531071186065,0.4653156697750091,293.26104736328125,297.1499938964844,293.1499938964844,0.0123317586258053,-3461.327392578125,303.0267028808594,0.419534832239151,0.050000000745058,0.2394670099020004,291.0614013671875,291.1499938964844,261.2601928710937,260.49188232421875,279.3201599121094,293.3551025390625,291.0639038085937,1.0,0.3508201241493225,0.8642188906669617,0.8642188906669617,1.0,1.0,-1.5491565465927124,0.6775726079940796,0.871583878993988,0.3141946792602539,0.0,0.0,0.90850430727005,93.60689544677734,98.0,36.10236358642578,-18382.92578125,457.759765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42138671875,306.912841796875,278.1499938964844,0.0,18000.0,313.3099975585937,35011.1875,36000.0,0.0,0.0,0.4155128300189972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7517733573913574,1.7517999410629272,-2.6552474082564004e-05,0.0,0.000421692704549,0.0,0.0,616.9139404296875,0.0,0.0,0.0,0.977098822593689,4.0,0.0,1.0
381360,293.2674560546875,297.1499938964844,293.1499938964844,0.0833527296781539,-1980.9188232421875,304.1602783203125,0.6244209408760071,0.1355114877223968,0.1253676563501358,293.4494934082031,297.1499938964844,293.1499938964844,0.1034935489296913,-2476.28076171875,304.1810302734375,0.6597138047218323,0.1600445955991745,0.1564696878194809,293.2191772460937,297.1499938964844,293.1499938964844,0.3405995070934295,-4724.89599609375,304.1610717773437,0.9053489565849304,0.4251233339309692,0.2990086674690246,293.2425842285156,297.1499938964844,293.1499938964844,0.4054885804653168,-7335.98486328125,304.1605834960937,0.9536346197128296,0.4882689416408539,0.4642635881900787,293.2620544433594,297.1499938964844,293.1499938964844,0.0122824944555759,-3452.554931640625,303.0068664550781,0.4177744090557098,0.050000000745058,0.2397719472646713,291.0863342285156,291.1499938964844,261.29815673828125,260.52294921875,279.3419494628906,293.35504150390625,291.0912475585937,1.0,0.3515273034572601,0.8638518452644348,0.8638518452644348,1.0,1.0,-1.5421092510223389,0.6742395162582397,0.8678696751594543,0.3123839497566223,0.0,0.0,0.9103655219078064,95.10245513916016,101.0,58.13896942138672,-18346.662109375,457.6943054199219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40045166015625,306.9286804199219,278.1499938964844,0.0,18000.0,313.3099975585937,35640.52734375,36000.0,0.0,0.0,0.4155226051807403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7743061780929563,1.774333357810974,-2.717727329581976e-05,0.0,0.0004217026289552,0.0,0.0,640.0194702148438,0.0,0.0,0.0,0.9789671301841736,4.0,0.0,1.0
381420,293.2641906738281,297.1499938964844,293.1499938964844,0.0812400430440902,-1941.02294921875,304.1603698730469,0.6172807812690735,0.1331996172666549,0.1233928576111793,293.44927978515625,297.1499938964844,293.1499938964844,0.0972701162099838,-2354.74951171875,304.1810302734375,0.6453273296356201,0.1525012403726577,0.1494565308094024,293.2195129394531,297.1499938964844,293.1499938964844,0.3371674120426178,-4686.173828125,304.1630554199219,0.8978738188743591,0.4233035445213318,0.297842413187027,293.2425842285156,297.1499938964844,293.1499938964844,0.4011876583099365,-7272.4912109375,304.1641845703125,0.9450125694274902,0.4859212934970855,0.4621824324131012,293.26397705078125,297.1499938964844,293.1499938964844,0.012175790965557,-3432.983154296875,302.96783447265625,0.4144706726074219,0.050000000745058,0.2403797507286071,291.1448669433594,291.1499938964844,261.3741149902344,260.5857849121094,279.38543701171875,293.3549499511719,291.14947509765625,1.0,0.3529479801654815,0.8631176352500916,0.8631176352500916,1.0,1.0,-1.5281498432159424,0.6676422953605652,0.8605075478553772,0.3088007271289825,0.0,0.0,0.9070948362350464,98.0870590209961,104.0,74.52417755126953,-18217.181640625,457.5932922363281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39471435546875,306.9486999511719,278.1499938964844,0.0,18000.0,313.3099975585937,35971.421875,36000.0,0.0,0.0,0.4152456223964691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.780126452445984,1.7801538705825806,-2.737772956606932e-05,0.0,0.0004214215150568,0.0,0.0,646.69140625,0.0,0.0,0.0,0.9816510677337646,4.0,0.0,1.0
381480,293.2641906738281,297.1499938964844,293.1499938964844,0.0812400430440902,-1941.02294921875,304.1603698730469,0.6172807812690735,0.1331996172666549,0.1233928576111793,293.44927978515625,297.1499938964844,293.1499938964844,0.0972701162099838,-2354.74951171875,304.1810302734375,0.6453273296356201,0.1525012403726577,0.1494565308094024,293.2195129394531,297.1499938964844,293.1499938964844,0.3371674120426178,-4686.173828125,304.1630554199219,0.8978738188743591,0.4233035445213318,0.297842413187027,293.2425842285156,297.1499938964844,293.1499938964844,0.4011876583099365,-7272.4912109375,304.1641845703125,0.9450125694274902,0.4859212934970855,0.4621824324131012,293.26397705078125,297.1499938964844,293.1499938964844,0.012175790965557,-3432.983154296875,302.96783447265625,0.4144706726074219,0.050000000745058,0.2403797507286071,291.1448669433594,291.1499938964844,261.3741149902344,260.5857849121094,279.38543701171875,293.3549499511719,291.14947509765625,1.0,0.3529479801654815,0.8631176352500916,0.8631176352500916,1.0,1.0,-1.5281498432159424,0.6676422953605652,0.8605075478553772,0.3088007271289825,0.0,0.0,0.9070948362350464,98.0870590209961,104.0,74.52417755126953,-18217.181640625,457.5932922363281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39471435546875,306.9486999511719,278.1499938964844,0.0,18000.0,313.3099975585937,35971.421875,36000.0,0.0,0.0,0.4152456223964691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.780126452445984,1.7801538705825806,-2.737772956606932e-05,0.0,0.0004214215150568,0.0,0.0,646.69140625,0.0,0.0,0.0,0.9816510677337646,4.0,0.0,1.0
381540,293.2608642578125,297.1499938964844,293.1499938964844,0.0792045071721077,-1902.732421875,304.1603088378906,0.610023021697998,0.1309791654348373,0.1214989200234413,293.44879150390625,297.1499938964844,293.1499938964844,0.0911941453814506,-2235.097900390625,304.1808166503906,0.6317073106765747,0.1450180411338806,0.1424965560436248,293.21978759765625,297.1499938964844,293.1499938964844,0.3337354660034179,-4647.56982421875,304.1644287109375,0.8907593488693237,0.4214868247509002,0.2966754734516144,293.242431640625,297.1499938964844,293.1499938964844,0.396884948015213,-7209.404296875,304.1665954589844,0.9365116953849792,0.4836069047451019,0.4601309895515442,293.2658386230469,297.1499938964844,293.1499938964844,0.0120697543025016,-3413.371826171875,302.9286193847656,0.411414623260498,0.050000000745058,0.2409851998090744,291.2026672363281,291.1499938964844,261.45001220703125,260.6495361328125,279.42889404296875,293.3550109863281,291.2073059082031,1.0,0.3543792963027954,0.8623834252357483,0.8623834252357483,1.0,1.0,-1.5143835544586182,0.6611429452896118,0.8532406687736511,0.3052718043327331,0.0,0.0,0.8962098956108093,101.06541442871094,107.0,79.27384948730469,-18079.548828125,457.54437255859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4345092773437,306.9891967773437,278.1499938964844,0.0,18000.0,313.1499938964844,36185.85546875,35280.0,0.0,0.0,0.4128418862819671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.767021656036377,1.7670488357543943,-2.71439475909574e-05,0.0,0.0004189820319879,0.0,0.0,635.2020874023438,0.0,0.0,0.0,0.9652807712554932,4.0,0.0,1.0
381600,293.2608642578125,297.1499938964844,293.1499938964844,0.0792045071721077,-1902.732421875,304.1603088378906,0.610023021697998,0.1309791654348373,0.1214989200234413,293.44879150390625,297.1499938964844,293.1499938964844,0.0911941453814506,-2235.097900390625,304.1808166503906,0.6317073106765747,0.1450180411338806,0.1424965560436248,293.21978759765625,297.1499938964844,293.1499938964844,0.3337354660034179,-4647.56982421875,304.1644287109375,0.8907593488693237,0.4214868247509002,0.2966754734516144,293.242431640625,297.1499938964844,293.1499938964844,0.396884948015213,-7209.404296875,304.1665954589844,0.9365116953849792,0.4836069047451019,0.4601309895515442,293.2658386230469,297.1499938964844,293.1499938964844,0.0120697543025016,-3413.371826171875,302.9286193847656,0.411414623260498,0.050000000745058,0.2409851998090744,291.2026672363281,291.1499938964844,261.45001220703125,260.6495361328125,279.42889404296875,293.3550109863281,291.2073059082031,1.0,0.3543792963027954,0.8623834252357483,0.8623834252357483,1.0,1.0,-1.5143835544586182,0.6611429452896118,0.8532406687736511,0.3052718043327331,0.0,0.0,0.8962098956108093,101.06541442871094,107.0,79.27384948730469,-18079.548828125,457.54437255859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4345092773437,306.9891967773437,278.1499938964844,0.0,18000.0,313.1499938964844,36185.85546875,35280.0,0.0,0.0,0.4128418862819671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.767021656036377,1.7670488357543943,-2.71439475909574e-05,0.0,0.0004189820319879,0.0,0.0,635.2020874023438,0.0,0.0,0.0,0.9652807712554932,4.0,0.0,1.0
381660,293.2574768066406,297.1499938964844,293.1499938964844,0.0773498564958572,-1868.1612548828125,304.1599426269531,0.6027116179466248,0.1288568079471588,0.1196922287344932,293.4480285644531,297.1499938964844,293.1499938964844,0.0853282064199447,-2119.74951171875,304.1803283691406,0.6182745695114136,0.1376033276319503,0.1355975717306137,293.219970703125,297.1499938964844,293.1499938964844,0.3307305574417114,-4614.07763671875,304.16461181640625,0.883960485458374,0.4196824729442596,0.295514851808548,293.2420959472656,297.1499938964844,293.1499938964844,0.3930884301662445,-7154.3642578125,304.1673583984375,0.9282371997833252,0.4813301563262939,0.4581125378608703,293.26763916015625,297.1499938964844,293.1499938964844,0.0119782472029328,-3397.417724609375,302.887939453125,0.4085615873336792,0.050000000745058,0.2415884584188461,291.2462463378906,291.1499938964844,261.5260314941406,260.71392822265625,279.4721984863281,293.3551940917969,291.24981689453125,1.0,0.355823665857315,0.8617177605628967,0.8617177605628967,1.0,1.0,-1.5008399486541748,0.6547597646713257,0.8460801839828491,0.3018101751804352,0.0,0.0,0.8803458213806152,104.03868865966795,110.0,64.86768341064453,-17894.158203125,457.5654296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4939270019531,307.0120544433594,278.1499938964844,0.0,18000.0,313.1499938964844,35693.03515625,35280.0,0.0,0.0,0.411002516746521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7230091094970703,1.723035216331482,-2.6099731258000247e-05,0.0,0.0004171153123024,0.0,0.0,593.4568481445312,0.0,0.0,0.0,0.9529923796653748,4.0,0.0,1.0
381720,293.2574768066406,297.1499938964844,293.1499938964844,0.0773498564958572,-1868.1612548828125,304.1599426269531,0.6027116179466248,0.1288568079471588,0.1196922287344932,293.4480285644531,297.1499938964844,293.1499938964844,0.0853282064199447,-2119.74951171875,304.1803283691406,0.6182745695114136,0.1376033276319503,0.1355975717306137,293.219970703125,297.1499938964844,293.1499938964844,0.3307305574417114,-4614.07763671875,304.16461181640625,0.883960485458374,0.4196824729442596,0.295514851808548,293.2420959472656,297.1499938964844,293.1499938964844,0.3930884301662445,-7154.3642578125,304.1673583984375,0.9282371997833252,0.4813301563262939,0.4581125378608703,293.26763916015625,297.1499938964844,293.1499938964844,0.0119782472029328,-3397.417724609375,302.887939453125,0.4085615873336792,0.050000000745058,0.2415884584188461,291.2462463378906,291.1499938964844,261.5260314941406,260.71392822265625,279.4721984863281,293.3551940917969,291.24981689453125,1.0,0.355823665857315,0.8617177605628967,0.8617177605628967,1.0,1.0,-1.5008399486541748,0.6547597646713257,0.8460801839828491,0.3018101751804352,0.0,0.0,0.8803458213806152,104.03868865966795,110.0,64.86768341064453,-17894.158203125,457.5654296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4939270019531,307.0120544433594,278.1499938964844,0.0,18000.0,313.1499938964844,35693.03515625,35280.0,0.0,0.0,0.411002516746521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7230091094970703,1.723035216331482,-2.6099731258000247e-05,0.0,0.0004171153123024,0.0,0.0,593.4568481445312,0.0,0.0,0.0,0.9529923796653748,4.0,0.0,1.0
381780,293.25408935546875,297.1499938964844,293.1499938964844,0.0755651593208313,-1835.02734375,304.1596069335937,0.5955054759979248,0.1268197000026703,0.1179647743701934,293.44696044921875,297.1499938964844,293.1499938964844,0.0795200616121292,-2006.2530517578125,304.1799011230469,0.6035186052322388,0.1302671879529953,0.1287690699100494,293.2200622558594,297.1499938964844,293.1499938964844,0.3277535736560821,-4580.84423828125,304.1647033691406,0.8774658441543579,0.4178892970085144,0.2943629920482635,293.2416687011719,297.1499938964844,293.1499938964844,0.3893338739871979,-7099.939453125,304.1678161621094,0.9202948212623596,0.4790867865085602,0.4561277031898498,293.26934814453125,297.1499938964844,293.1499938964844,0.0118869710713624,-3381.343017578125,302.8471374511719,0.4058685302734375,0.050000000745058,0.2421900033950805,291.2893371582031,291.1499938964844,261.6024169921875,260.7785949707031,279.515380859375,293.3552551269531,291.2926330566406,1.0,0.3572824001312256,0.8610520362854004,0.8610520362854004,1.0,1.0,-1.4875249862670898,0.6484902501106262,0.8390346765518188,0.2984133660793304,0.0,0.0,0.8588460683822632,107.00960540771484,113.0,60.21897506713867,-17726.916015625,457.6650390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5828857421875,307.0605163574219,278.1499938964844,0.0,18000.0,313.1499938964844,35807.79296875,35280.0,0.0,0.0,0.4085672497749328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6793726682662964,1.6793978214263916,-2.522411341487896e-05,0.0,0.00041464381502,0.0,0.0,556.039794921875,0.0,0.0,0.0,0.9321877360343932,4.0,0.0,1.0
381840,293.25408935546875,297.1499938964844,293.1499938964844,0.0755651593208313,-1835.02734375,304.1596069335937,0.5955054759979248,0.1268197000026703,0.1179647743701934,293.44696044921875,297.1499938964844,293.1499938964844,0.0795200616121292,-2006.2530517578125,304.1799011230469,0.6035186052322388,0.1302671879529953,0.1287690699100494,293.2200622558594,297.1499938964844,293.1499938964844,0.3277535736560821,-4580.84423828125,304.1647033691406,0.8774658441543579,0.4178892970085144,0.2943629920482635,293.2416687011719,297.1499938964844,293.1499938964844,0.3893338739871979,-7099.939453125,304.1678161621094,0.9202948212623596,0.4790867865085602,0.4561277031898498,293.26934814453125,297.1499938964844,293.1499938964844,0.0118869710713624,-3381.343017578125,302.8471374511719,0.4058685302734375,0.050000000745058,0.2421900033950805,291.2893371582031,291.1499938964844,261.6024169921875,260.7785949707031,279.515380859375,293.3552551269531,291.2926330566406,1.0,0.3572824001312256,0.8610520362854004,0.8610520362854004,1.0,1.0,-1.4875249862670898,0.6484902501106262,0.8390346765518188,0.2984133660793304,0.0,0.0,0.8588460683822632,107.00960540771484,113.0,60.21897506713867,-17726.916015625,457.6650390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5828857421875,307.0605163574219,278.1499938964844,0.0,18000.0,313.1499938964844,35807.79296875,35280.0,0.0,0.0,0.4085672497749328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6793726682662964,1.6793978214263916,-2.522411341487896e-05,0.0,0.00041464381502,0.0,0.0,556.039794921875,0.0,0.0,0.0,0.9321877360343932,4.0,0.0,1.0
381900,293.2524108886719,297.1499938964844,293.1499938964844,0.0747137740254402,-1819.3038330078125,304.159423828125,0.5919453501701355,0.1258308142423629,0.1171280369162559,293.4463195800781,297.1499938964844,293.1499938964844,0.0766468718647956,-1950.62451171875,304.1796875,0.5956582427024841,0.1266325712203979,0.1253847330808639,293.2200927734375,297.1499938964844,293.1499938964844,0.3263447880744934,-4565.15283203125,304.1645812988281,0.8743265867233276,0.4169957339763641,0.2937890887260437,293.2414245605469,297.1499938964844,293.1499938964844,0.3875546455383301,-7074.22607421875,304.1678161621094,0.916480541229248,0.4779754281044006,0.455145001411438,293.2701721191406,297.1499938964844,293.1499938964844,0.0118437735363841,-3373.905029296875,302.8264465332031,0.4045693576335907,0.050000000745058,0.2424903213977813,291.3084716796875,291.1499938964844,261.6407165527344,260.8110046386719,279.5369567871094,293.3551940917969,291.3113708496094,1.0,0.358017086982727,0.8607192039489746,0.8607192039489746,1.0,1.0,-1.4809494018554688,0.6453962326049805,0.8355531096458435,0.2967382967472076,0.0,0.0,0.846357524394989,108.4950714111328,113.0,55.80472183227539,-17636.587890625,457.7438049316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6363525390625,307.0852966308594,278.1499938964844,0.0,18000.0,313.1499938964844,35889.0859375,34200.0,0.0,0.0,0.4071142673492431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6519585847854614,1.651983380317688,-2.468792808940634e-05,0.0,0.0004131692403461,0.0,0.0,533.4533081054688,0.0,0.0,0.0,0.9042221307754515,4.0,0.0,1.0
381960,293.250732421875,297.1499938964844,293.1499938964844,0.0739537551999092,-1805.4429931640625,304.1590881347656,0.5884178280830383,0.1248614788055419,0.1163086742162704,293.4455871582031,297.1499938964844,293.1499938964844,0.0738552063703537,-1897.1402587890625,304.1793518066406,0.5875664949417114,0.1230242252349853,0.1220231726765632,293.2201232910156,297.1499938964844,293.1499938964844,0.3252559900283813,-4553.275390625,304.16387939453125,0.8712582588195801,0.4161061644554138,0.2932168841361999,293.2411193847656,297.1499938964844,293.1499938964844,0.3861554265022278,-7054.4169921875,304.1671142578125,0.912791907787323,0.4768728911876678,0.4541691243648529,293.2709655761719,297.1499938964844,293.1499938964844,0.0118108857423067,-3369.28125,302.8046569824219,0.4032959640026092,0.050000000745058,0.2427903264760971,291.3172912597656,291.1499938964844,261.6791076660156,260.8434753417969,279.5584411621094,293.3551025390625,291.31787109375,1.0,0.3587553203105926,0.8604066371917725,0.8604066371917725,1.0,1.0,-1.4744317531585691,0.6423322558403015,0.8320995569229126,0.2950811684131622,0.0,0.0,0.8342081308364868,109.98046875,116.0,35.681854248046875,-17503.294921875,457.8432922363281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7012634277344,307.090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,35094.6015625,34200.0,0.0,0.0,0.4054292440414428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6018946170806885,1.60191810131073,-2.3519040041719563e-05,0.0,0.0004114591283723,0.0,0.0,490.833740234375,0.0,0.0,0.0,0.8937422633171082,4.0,0.0,1.0
382020,293.2474365234375,297.1499938964844,293.1499938964844,0.0724698528647422,-1778.43505859375,304.1585388183594,0.581475555896759,0.1229808405041694,0.114722266793251,293.44390869140625,297.1499938964844,293.1499938964844,0.0682582780718803,-1791.2689208984375,304.17889404296875,0.570798397064209,0.1158729419112205,0.1153667271137237,293.2200622558594,297.1499938964844,293.1499938964844,0.3230865895748138,-4529.4306640625,304.16290283203125,0.8653333783149719,0.4143393635749817,0.2920821011066437,293.240478515625,297.1499938964844,293.1499938964844,0.3833802342414856,-7014.84765625,304.1660461425781,0.9058607816696168,0.4746944308280945,0.4522441029548645,293.2724914550781,297.1499938964844,293.1499938964844,0.0117454305291175,-3359.84375,302.76080322265625,0.400809645652771,0.050000000745058,0.2433893233537674,291.3335876464844,291.1499938964844,261.75604248046875,260.9085998535156,279.601318359375,293.3548278808594,291.3349914550781,1.0,0.3602427542209625,0.8597815632820129,0.8597815632820129,1.0,1.0,-1.4615821838378906,0.6362953186035156,0.8252868056297302,0.2918199300765991,0.0,0.0,0.8087401390075684,112.95096588134766,119.0,27.42510223388672,-17306.80859375,458.1096496582031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8447570800781,307.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,34985.38671875,34200.0,0.0,0.0,0.4015058279037475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5334621667861938,1.5334844589233398,-2.2191428797668777e-05,0.0,0.0004074773751199,0.0,0.0,439.4587097167969,0.0,0.0,0.0,0.8616004586219788,4.0,0.0,1.0
382080,293.2474365234375,297.1499938964844,293.1499938964844,0.0724698528647422,-1778.43505859375,304.1585388183594,0.581475555896759,0.1229808405041694,0.114722266793251,293.44390869140625,297.1499938964844,293.1499938964844,0.0682582780718803,-1791.2689208984375,304.17889404296875,0.570798397064209,0.1158729419112205,0.1153667271137237,293.2200622558594,297.1499938964844,293.1499938964844,0.3230865895748138,-4529.4306640625,304.16290283203125,0.8653333783149719,0.4143393635749817,0.2920821011066437,293.240478515625,297.1499938964844,293.1499938964844,0.3833802342414856,-7014.84765625,304.1660461425781,0.9058607816696168,0.4746944308280945,0.4522441029548645,293.2724914550781,297.1499938964844,293.1499938964844,0.0117454305291175,-3359.84375,302.76080322265625,0.400809645652771,0.050000000745058,0.2433893233537674,291.3335876464844,291.1499938964844,261.75604248046875,260.9085998535156,279.601318359375,293.3548278808594,291.3349914550781,1.0,0.3602427542209625,0.8597815632820129,0.8597815632820129,1.0,1.0,-1.4615821838378906,0.6362953186035156,0.8252868056297302,0.2918199300765991,0.0,0.0,0.8087401390075684,112.95096588134766,119.0,27.42510223388672,-17306.80859375,458.1096496582031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8447570800781,307.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,34985.38671875,34200.0,0.0,0.0,0.4015058279037475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5334621667861938,1.5334844589233398,-2.2191428797668777e-05,0.0,0.0004074773751199,0.0,0.0,439.4587097167969,0.0,0.0,0.0,0.8616004586219788,4.0,0.0,1.0
382140,293.2441711425781,297.1499938964844,293.1499938964844,0.0710766538977623,-1753.2525634765625,304.15802001953125,0.5746979713439941,0.1211758553981781,0.1132039502263069,293.44207763671875,297.1499938964844,293.1499938964844,0.062655858695507,-1687.5145263671875,304.1786193847656,0.5534839630126953,0.1087996512651443,0.1087842807173729,293.2200012207031,297.1499938964844,293.1499938964844,0.3210901618003845,-4507.51513671875,304.16192626953125,0.85966557264328,0.4125778675079345,0.2909519970417022,293.23980712890625,297.1499938964844,293.1499938964844,0.3808251321315765,-6978.46484375,304.1649475097656,0.8995409607887268,0.4725371301174164,0.4503409266471863,293.27392578125,297.1499938964844,293.1499938964844,0.0116841439157724,-3351.53857421875,302.7163391113281,0.3983737826347351,0.050000000745058,0.2439878582954406,291.3455810546875,291.1499938964844,261.833251953125,260.9739074707031,279.64410400390625,293.3544616699219,291.34600830078125,1.0,0.3617429137229919,0.8591564893722534,0.8591564893722534,1.0,1.0,-1.4489344358444214,0.6303581595420837,0.8185762763023376,0.2886181175708771,0.0,0.0,0.7817408442497253,115.92489624023438,122.0,16.35342788696289,-17091.435546875,458.4487915039063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9966735839844,307.19708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,35041.30078125,33120.0,0.0,0.0,0.3969056606292724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4584834575653076,1.458504319190979,-2.0841816876782104e-05,0.0,0.0004028088005725,0.0,0.0,388.2426452636719,0.0,0.0,0.0,0.8119396567344666,4.0,0.0,1.0
382200,293.2441711425781,297.1499938964844,293.1499938964844,0.0710766538977623,-1753.2525634765625,304.15802001953125,0.5746979713439941,0.1211758553981781,0.1132039502263069,293.44207763671875,297.1499938964844,293.1499938964844,0.062655858695507,-1687.5145263671875,304.1786193847656,0.5534839630126953,0.1087996512651443,0.1087842807173729,293.2200012207031,297.1499938964844,293.1499938964844,0.3210901618003845,-4507.51513671875,304.16192626953125,0.85966557264328,0.4125778675079345,0.2909519970417022,293.23980712890625,297.1499938964844,293.1499938964844,0.3808251321315765,-6978.46484375,304.1649475097656,0.8995409607887268,0.4725371301174164,0.4503409266471863,293.27392578125,297.1499938964844,293.1499938964844,0.0116841439157724,-3351.53857421875,302.7163391113281,0.3983737826347351,0.050000000745058,0.2439878582954406,291.3455810546875,291.1499938964844,261.833251953125,260.9739074707031,279.64410400390625,293.3544616699219,291.34600830078125,1.0,0.3617429137229919,0.8591564893722534,0.8591564893722534,1.0,1.0,-1.4489344358444214,0.6303581595420837,0.8185762763023376,0.2886181175708771,0.0,0.0,0.7817408442497253,115.92489624023438,122.0,16.35342788696289,-17091.435546875,458.4487915039063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9966735839844,307.19708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,35041.30078125,33120.0,0.0,0.0,0.3969056606292724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4584834575653076,1.458504319190979,-2.0841816876782104e-05,0.0,0.0004028088005725,0.0,0.0,388.2426452636719,0.0,0.0,0.0,0.8119396567344666,4.0,0.0,1.0
382260,293.2409362792969,297.1499938964844,293.1499938964844,0.0699214562773704,-1732.830322265625,304.1572570800781,0.568115770816803,0.1194468289613723,0.1117533519864082,293.4400634765625,297.1499938964844,293.1499938964844,0.0571671649813652,-1588.509033203125,304.17822265625,0.5360805988311768,0.1018108129501342,0.1022784709930419,293.2198791503906,297.1499938964844,293.1499938964844,0.3198915719985962,-4494.9970703125,304.1599426269531,0.8542509078979492,0.4108306467533111,0.2898294627666473,293.23907470703125,297.1499938964844,293.1499938964844,0.3792266845703125,-6956.7109375,304.1626281738281,0.893497109413147,0.4704098999500274,0.448462575674057,293.2752685546875,297.1499938964844,293.1499938964844,0.0116483708843588,-3350.218505859375,302.6685485839844,0.3959618508815765,0.050000000745058,0.2445850372314453,291.33038330078125,291.1499938964844,261.91064453125,261.0393981933594,279.6867370605469,293.35400390625,291.3294982910156,1.0,0.3632561564445495,0.8585649132728577,0.8585649132728577,1.0,1.0,-1.4364973306655884,0.624526858329773,0.8119705319404602,0.2854805290699005,0.0,0.0,0.7585816979408264,118.8975601196289,125.0,-10.990142822265623,-16825.759765625,458.8523559570313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.166748046875,307.22198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,33978.82421875,33120.0,0.0,0.0,0.3914796710014343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3650033473968506,1.3650223016738892,-1.8998765881406143e-05,0.0,0.0003973020939156,0.0,0.0,327.4659118652344,0.0,0.0,0.0,0.7819542288780212,4.0,0.0,1.0
382320,293.2409362792969,297.1499938964844,293.1499938964844,0.0699214562773704,-1732.830322265625,304.1572570800781,0.568115770816803,0.1194468289613723,0.1117533519864082,293.4400634765625,297.1499938964844,293.1499938964844,0.0571671649813652,-1588.509033203125,304.17822265625,0.5360805988311768,0.1018108129501342,0.1022784709930419,293.2198791503906,297.1499938964844,293.1499938964844,0.3198915719985962,-4494.9970703125,304.1599426269531,0.8542509078979492,0.4108306467533111,0.2898294627666473,293.23907470703125,297.1499938964844,293.1499938964844,0.3792266845703125,-6956.7109375,304.1626281738281,0.893497109413147,0.4704098999500274,0.448462575674057,293.2752685546875,297.1499938964844,293.1499938964844,0.0116483708843588,-3350.218505859375,302.6685485839844,0.3959618508815765,0.050000000745058,0.2445850372314453,291.33038330078125,291.1499938964844,261.91064453125,261.0393981933594,279.6867370605469,293.35400390625,291.3294982910156,1.0,0.3632561564445495,0.8585649132728577,0.8585649132728577,1.0,1.0,-1.4364973306655884,0.624526858329773,0.8119705319404602,0.2854805290699005,0.0,0.0,0.7585816979408264,118.8975601196289,125.0,-10.990142822265623,-16825.759765625,458.8523559570313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.166748046875,307.22198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,33978.82421875,33120.0,0.0,0.0,0.3914796710014343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3650033473968506,1.3650223016738892,-1.8998765881406143e-05,0.0,0.0003973020939156,0.0,0.0,327.4659118652344,0.0,0.0,0.0,0.7819542288780212,4.0,0.0,1.0
382380,293.2377624511719,297.1499938964844,293.1499938964844,0.0687728375196456,-1712.491455078125,304.1567687988281,0.5617475509643555,0.1177834868431091,0.1103680878877639,293.43780517578125,297.1499938964844,293.1499938964844,0.0515803955495357,-1489.841064453125,304.1781311035156,0.5191642642021179,0.0949164479970932,0.0958587229251861,293.2197265625,297.1499938964844,293.1499938964844,0.3185449540615082,-4480.4775390625,304.15887451171875,0.8490729331970215,0.4090887308120727,0.2887135446071625,293.23834228515625,297.1499938964844,293.1499938964844,0.3774732947349548,-6932.1240234375,304.1613464355469,0.8876656293869019,0.4683021306991577,0.4466071426868438,293.2765197753906,297.1499938964844,293.1499938964844,0.0116058317944407,-3347.0126953125,302.6212463378906,0.3935459852218628,0.050000000745058,0.2451808601617813,291.3214111328125,291.1499938964844,261.9882202148437,261.10504150390625,279.7286682128906,293.3524780273437,291.3204040527344,1.0,0.3647836446762085,0.8579733371734619,0.8579733371734619,1.0,1.0,-1.4242759943008425,0.6188007593154907,0.8054751753807068,0.2824070751667022,0.0,0.0,0.736303985118866,121.86882019042967,113.0,-13.463512420654297,-16603.6015625,459.321533203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3277587890625,307.2652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,33872.17578125,33120.0,0.0,0.0,0.3854739367961883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2951626777648926,1.2951805591583252,-1.784645428415388e-05,0.0,0.000391207053326,0.0,0.0,288.4413146972656,0.0,0.0,0.0,0.7503681182861328,4.0,0.0,1.0
382440,293.2377624511719,297.1499938964844,293.1499938964844,0.0687728375196456,-1712.491455078125,304.1567687988281,0.5617475509643555,0.1177834868431091,0.1103680878877639,293.43780517578125,297.1499938964844,293.1499938964844,0.0515803955495357,-1489.841064453125,304.1781311035156,0.5191642642021179,0.0949164479970932,0.0958587229251861,293.2197265625,297.1499938964844,293.1499938964844,0.3185449540615082,-4480.4775390625,304.15887451171875,0.8490729331970215,0.4090887308120727,0.2887135446071625,293.23834228515625,297.1499938964844,293.1499938964844,0.3774732947349548,-6932.1240234375,304.1613464355469,0.8876656293869019,0.4683021306991577,0.4466071426868438,293.2765197753906,297.1499938964844,293.1499938964844,0.0116058317944407,-3347.0126953125,302.6212463378906,0.3935459852218628,0.050000000745058,0.2451808601617813,291.3214111328125,291.1499938964844,261.9882202148437,261.10504150390625,279.7286682128906,293.3524780273437,291.3204040527344,1.0,0.3647836446762085,0.8579733371734619,0.8579733371734619,1.0,1.0,-1.4242759943008425,0.6188007593154907,0.8054751753807068,0.2824070751667022,0.0,0.0,0.736303985118866,121.86882019042967,113.0,-13.463512420654297,-16603.6015625,459.321533203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3277587890625,307.2652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,33872.17578125,33120.0,0.0,0.0,0.3854739367961883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2951626777648926,1.2951805591583252,-1.784645428415388e-05,0.0,0.000391207053326,0.0,0.0,288.4413146972656,0.0,0.0,0.0,0.7503681182861328,4.0,0.0,1.0
382500,293.23638916015625,297.1499938964844,293.1499938964844,0.0681504309177398,-1701.504150390625,304.1566772460937,0.5604225993156433,0.1169398799538612,0.1096071749925613,293.4365539550781,297.1499938964844,293.1499938964844,0.0487218759953975,-1440.11962890625,304.17822265625,0.5125551223754883,0.0915157347917556,0.0926137492060661,293.2196350097656,297.1499938964844,293.1499938964844,0.3178607523441314,-4473.06103515625,304.15850830078125,0.8488242030143738,0.4082257747650146,0.2881034314632416,293.2379455566406,297.1499938964844,293.1499938964844,0.3766000270843506,-6919.81103515625,304.160888671875,0.88735431432724,0.4672602415084839,0.445613145828247,293.2770690917969,297.1499938964844,293.1499938964844,0.0115611376240849,-3341.157958984375,302.597412109375,0.3937444388866424,0.050000000745058,0.2451324611902237,291.31524658203125,291.1499938964844,262.0270690917969,261.137939453125,279.7490234375,293.3498229980469,291.3140869140625,1.0,0.3634513020515442,0.8576775789260864,0.8576775789260864,1.0,1.0,-1.4174842834472656,0.6156216859817505,0.8018625974655151,0.2807108461856842,0.0,0.0,0.7258991003036499,121.49534606933594,113.0,-15.668352127075195,-16484.28515625,454.67584228515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4024658203125,307.2816772460937,278.1499938964844,0.0,18000.0,313.1499938964844,33838.0234375,32040.0,0.0,0.0,0.382296085357666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2618539333343506,1.2618712186813354,-1.7321530322078615e-05,0.0,0.000387981912354,0.0,0.0,271.1147766113281,0.0,0.0,0.0,0.7205235958099365,4.0,0.0,1.0
382560,293.23504638671875,297.1499938964844,293.1499938964844,0.067555733025074,-1691.180908203125,304.1565246582031,0.5602619051933289,0.116110160946846,0.1088007986545562,293.4351501464844,297.1499938964844,293.1499938964844,0.0458865389227867,-1391.358154296875,304.1782531738281,0.507001519203186,0.0881612673401832,0.0893609300255775,293.21942138671875,297.1499938964844,293.1499938964844,0.3174372911453247,-4468.78564453125,304.15771484375,0.8500506281852722,0.4073832333087921,0.2874695062637329,293.23748779296875,297.1499938964844,293.1499938964844,0.3760405480861664,-6912.4052734375,304.159912109375,0.8886891603469849,0.4662396907806396,0.4445882439613342,293.2774963378906,297.1499938964844,293.1499938964844,0.0115100108087062,-3334.986328125,302.57257080078125,0.3948345184326172,0.050000000745058,0.2448645830154419,291.299560546875,291.1499938964844,262.0659484863281,261.1708374023437,279.7696533203125,293.34722900390625,291.2960205078125,1.0,0.3611963987350464,0.8574003577232361,0.8574003577232361,1.0,1.0,-1.4102988243103027,0.6122651696205139,0.798033595085144,0.2789137065410614,0.0,0.0,0.7173766493797302,119.94406127929688,101.0,-34.165130615234375,-16316.728515625,447.0198669433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4808044433594,307.27130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,32886.37109375,32040.0,0.0,0.0,0.3789298832416534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.214495301246643,1.214511752128601,-1.6394153135479428e-05,0.0,0.0003845656465273,0.0,0.0,245.5559539794922,0.0,0.0,0.0,0.7120808362960815,4.0,0.0,1.0
382620,293.23211669921875,297.1499938964844,293.1499938964844,0.0662437677383422,-1668.1964111328125,304.15655517578125,0.5625481009483337,0.114549845457077,0.1071740016341209,293.4318542480469,297.1499938964844,293.1499938964844,0.0401125811040401,-1292.617431640625,304.178466796875,0.4978765547275543,0.081604465842247,0.0829036608338356,293.21875,297.1499938964844,293.1499938964844,0.3161450326442718,-4454.7236328125,304.1573486328125,0.8556978106498718,0.4057575166225433,0.2861779332160949,293.2362976074219,297.1499938964844,293.1499938964844,0.3744115829467773,-6889.3056640625,304.15936279296875,0.8948821425437927,0.4642614126205444,0.4425095319747925,293.2780456542969,297.1499938964844,293.1499938964844,0.0113674188032746,-3313.27783203125,302.525146484375,0.3987492322921753,0.050000000745058,0.2438973486423492,291.2805480957031,291.1499938964844,262.143798828125,261.2367553710937,279.81121826171875,293.3419494628906,291.2797546386719,1.0,0.354488343000412,0.8568459749221802,0.8568459749221802,1.0,1.0,-1.3953876495361328,0.6053085327148438,0.7900791168212891,0.2751927673816681,0.0,0.0,0.7015944123268127,114.5313949584961,89.0,-22.164758682250977,-16089.5205078125,426.1241455078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6210327148437,307.3121032714844,278.1499938964844,0.0,18000.0,313.1499938964844,32600.9375,32040.0,0.0,0.0,0.3719133138656616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.161689281463623,1.1617047786712646,-1.5567646187264472e-05,0.0,0.0003774447250179,0.0,0.0,220.8805389404297,0.0,0.0,0.0,0.6885284781455994,4.0,0.0,1.0
382680,293.23211669921875,297.1499938964844,293.1499938964844,0.0662437677383422,-1668.1964111328125,304.15655517578125,0.5625481009483337,0.114549845457077,0.1071740016341209,293.4318542480469,297.1499938964844,293.1499938964844,0.0401125811040401,-1292.617431640625,304.178466796875,0.4978765547275543,0.081604465842247,0.0829036608338356,293.21875,297.1499938964844,293.1499938964844,0.3161450326442718,-4454.7236328125,304.1573486328125,0.8556978106498718,0.4057575166225433,0.2861779332160949,293.2362976074219,297.1499938964844,293.1499938964844,0.3744115829467773,-6889.3056640625,304.15936279296875,0.8948821425437927,0.4642614126205444,0.4425095319747925,293.2780456542969,297.1499938964844,293.1499938964844,0.0113674188032746,-3313.27783203125,302.525146484375,0.3987492322921753,0.050000000745058,0.2438973486423492,291.2805480957031,291.1499938964844,262.143798828125,261.2367553710937,279.81121826171875,293.3419494628906,291.2797546386719,1.0,0.354488343000412,0.8568459749221802,0.8568459749221802,1.0,1.0,-1.3953876495361328,0.6053085327148438,0.7900791168212891,0.2751927673816681,0.0,0.0,0.7015944123268127,114.5313949584961,89.0,-22.164758682250977,-16089.5205078125,426.1241455078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6210327148437,307.3121032714844,278.1499938964844,0.0,18000.0,313.1499938964844,32600.9375,32040.0,0.0,0.0,0.3719133138656616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.161689281463623,1.1617047786712646,-1.5567646187264472e-05,0.0,0.0003774447250179,0.0,0.0,220.8805389404297,0.0,0.0,0.0,0.6885284781455994,4.0,0.0,1.0
382740,293.228759765625,297.1499938964844,293.1499938964844,0.0649129226803779,-1644.88134765625,304.1565856933594,0.5678077936172485,0.1131466105580329,0.1056040674448013,293.42791748046875,297.1499938964844,293.1499938964844,0.0344113633036613,-1194.5576171875,304.178466796875,0.4904716610908508,0.0752630084753036,0.0765626206994056,293.2178955078125,297.1499938964844,293.1499938964844,0.3145821392536163,-4437.3974609375,304.1575012207031,0.8650026321411133,0.4041899144649505,0.2848676741123199,293.2349853515625,297.1499938964844,293.1499938964844,0.3724730610847473,-6861.314453125,304.15948486328125,0.9050067663192748,0.4623443186283111,0.4404084682464599,293.2781066894531,297.1499938964844,293.1499938964844,0.0111924353986978,-3284.133056640625,302.48004150390625,0.404402881860733,0.050000000745058,0.2425332814455032,291.2718505859375,291.1499938964844,262.22174072265625,261.30279541015625,279.8529968261719,293.3365783691406,291.2709350585937,1.0,0.3456383049488067,0.856291651725769,0.856291651725769,1.0,1.0,-1.3801586627960205,0.5982128381729126,0.7819458246231079,0.2714076340198517,0.0,0.0,0.6859201192855835,106.998291015625,77.0,-15.47991943359375,-15848.033203125,400.4669799804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7310791015625,307.3276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,32544.212890625,30960.0,0.0,0.0,0.3646980822086334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1124953031539917,1.1125102043151855,-1.487545159761794e-05,0.0,0.0003701221721712,0.0,0.0,200.0252380371093,0.0,0.0,0.0,0.652210533618927,4.0,0.0,1.0
382800,293.228759765625,297.1499938964844,293.1499938964844,0.0649129226803779,-1644.88134765625,304.1565856933594,0.5678077936172485,0.1131466105580329,0.1056040674448013,293.42791748046875,297.1499938964844,293.1499938964844,0.0344113633036613,-1194.5576171875,304.178466796875,0.4904716610908508,0.0752630084753036,0.0765626206994056,293.2178955078125,297.1499938964844,293.1499938964844,0.3145821392536163,-4437.3974609375,304.1575012207031,0.8650026321411133,0.4041899144649505,0.2848676741123199,293.2349853515625,297.1499938964844,293.1499938964844,0.3724730610847473,-6861.314453125,304.15948486328125,0.9050067663192748,0.4623443186283111,0.4404084682464599,293.2781066894531,297.1499938964844,293.1499938964844,0.0111924353986978,-3284.133056640625,302.48004150390625,0.404402881860733,0.050000000745058,0.2425332814455032,291.2718505859375,291.1499938964844,262.22174072265625,261.30279541015625,279.8529968261719,293.3365783691406,291.2709350585937,1.0,0.3456383049488067,0.856291651725769,0.856291651725769,1.0,1.0,-1.3801586627960205,0.5982128381729126,0.7819458246231079,0.2714076340198517,0.0,0.0,0.6859201192855835,106.998291015625,77.0,-15.47991943359375,-15848.033203125,400.4669799804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7310791015625,307.3276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,32544.212890625,30960.0,0.0,0.0,0.3646980822086334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1124953031539917,1.1125102043151855,-1.487545159761794e-05,0.0,0.0003701221721712,0.0,0.0,200.0252380371093,0.0,0.0,0.0,0.652210533618927,4.0,0.0,1.0
