time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382860,293.2250671386719,297.1499938964844,293.1499938964844,0.0637742653489112,-1625.32421875,304.1562805175781,0.5757063627243042,0.1118985712528228,0.1041254326701164,293.4233093261719,297.1499938964844,293.1499938964844,0.0289630945771932,-1101.69775390625,304.1781005859375,0.4841030240058899,0.0691517889499664,0.0703821554780006,293.21685791015625,297.1499938964844,293.1499938964844,0.3135412931442261,-4426.33642578125,304.1567687988281,0.8777530193328857,0.4026829600334167,0.2835600078105926,293.2334899902344,297.1499938964844,293.1499938964844,0.3711545169353485,-6842.99462890625,304.1585388183594,0.919768452644348,0.4604937732219696,0.4383154809474945,293.2777099609375,297.1499938964844,293.1499938964844,0.0110220583155751,-3256.89892578125,302.4335021972656,0.4117542505264282,0.050000000745058,0.2409219592809677,291.2440795898437,291.1499938964844,262.2997131347656,261.368896484375,279.8946228027344,293.3310852050781,291.24298095703125,1.0,0.3352802693843841,0.8558101654052734,0.8558101654052734,1.0,1.0,-1.3649479150772097,0.5911378264427185,0.7738100290298462,0.2676512897014618,0.0,0.0,0.6752446293830872,98.14910888671876,65.0,-27.58935165405273,-15569.6884765625,372.2619018554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8283996582031,307.3093566894531,278.1499938964844,0.0,18000.0,313.1499938964844,31390.10546875,30960.0,0.0,0.0,0.3571963310241699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.057169795036316,1.0571836233139038,-1.3885521184420211e-05,0.0,0.0003625088720582,0.0,0.0,175.98146057128906,0.0,0.0,0.0,0.6404885649681091,4.0,0.0,1.0
382920,293.2250671386719,297.1499938964844,293.1499938964844,0.0637742653489112,-1625.32421875,304.1562805175781,0.5757063627243042,0.1118985712528228,0.1041254326701164,293.4233093261719,297.1499938964844,293.1499938964844,0.0289630945771932,-1101.69775390625,304.1781005859375,0.4841030240058899,0.0691517889499664,0.0703821554780006,293.21685791015625,297.1499938964844,293.1499938964844,0.3135412931442261,-4426.33642578125,304.1567687988281,0.8777530193328857,0.4026829600334167,0.2835600078105926,293.2334899902344,297.1499938964844,293.1499938964844,0.3711545169353485,-6842.99462890625,304.1585388183594,0.919768452644348,0.4604937732219696,0.4383154809474945,293.2777099609375,297.1499938964844,293.1499938964844,0.0110220583155751,-3256.89892578125,302.4335021972656,0.4117542505264282,0.050000000745058,0.2409219592809677,291.2440795898437,291.1499938964844,262.2997131347656,261.368896484375,279.8946228027344,293.3310852050781,291.24298095703125,1.0,0.3352802693843841,0.8558101654052734,0.8558101654052734,1.0,1.0,-1.3649479150772097,0.5911378264427185,0.7738100290298462,0.2676512897014618,0.0,0.0,0.6752446293830872,98.14910888671876,65.0,-27.58935165405273,-15569.6884765625,372.2619018554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8283996582031,307.3093566894531,278.1499938964844,0.0,18000.0,313.1499938964844,31390.10546875,30960.0,0.0,0.0,0.3571963310241699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.057169795036316,1.0571836233139038,-1.3885521184420211e-05,0.0,0.0003625088720582,0.0,0.0,175.98146057128906,0.0,0.0,0.0,0.6404885649681091,4.0,0.0,1.0
382980,293.2211303710937,297.1499938964844,293.1499938964844,0.0625792518258094,-1604.5745849609375,304.1561889648437,0.5861358642578125,0.1107951551675796,0.102749153971672,293.4179382324219,297.1499938964844,293.1499938964844,0.0242624394595623,-1007.6408081054688,304.1765441894531,0.4785279333591461,0.0633175745606422,0.0644166320562362,293.2157287597656,297.1499938964844,293.1499938964844,0.3119271099567413,-4408.2919921875,304.1571960449219,0.8940861225128174,0.4012179970741272,0.2822630107402801,293.23193359375,297.1499938964844,293.1499938964844,0.3691681623458862,-6814.052734375,304.15899658203125,0.9391623139381408,0.4586910605430603,0.4362428486347198,293.2769470214844,297.1499938964844,293.1499938964844,0.0108284009620547,-3222.548583984375,302.3908386230469,0.4214363992214203,0.050000000745058,0.2391599863767624,291.2378234863281,291.1499938964844,262.3777160644531,261.4350891113281,279.93609619140625,293.325439453125,291.2372131347656,1.0,0.3237908184528351,0.8553287386894226,0.8553287386894226,1.0,1.0,-1.349974513053894,0.5841758847236633,0.7657985687255859,0.263984203338623,0.0,0.0,0.6639981865882874,88.50321197509766,53.0,-13.747942924499512,-15346.1337890625,342.9026794433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8858642578125,307.30303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,31306.775390625,30960.0,0.0,0.0,0.3497804403305053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.023442029953003,1.0234555006027222,-1.3440543625620194e-05,0.0,0.0003549826797097,0.0,0.0,163.62985229492188,0.0,0.0,0.0,0.6260506510734558,4.0,0.0,1.0
383040,293.2211303710937,297.1499938964844,293.1499938964844,0.0625792518258094,-1604.5745849609375,304.1561889648437,0.5861358642578125,0.1107951551675796,0.102749153971672,293.4179382324219,297.1499938964844,293.1499938964844,0.0242624394595623,-1007.6408081054688,304.1765441894531,0.4785279333591461,0.0633175745606422,0.0644166320562362,293.2157287597656,297.1499938964844,293.1499938964844,0.3119271099567413,-4408.2919921875,304.1571960449219,0.8940861225128174,0.4012179970741272,0.2822630107402801,293.23193359375,297.1499938964844,293.1499938964844,0.3691681623458862,-6814.052734375,304.15899658203125,0.9391623139381408,0.4586910605430603,0.4362428486347198,293.2769470214844,297.1499938964844,293.1499938964844,0.0108284009620547,-3222.548583984375,302.3908386230469,0.4214363992214203,0.050000000745058,0.2391599863767624,291.2378234863281,291.1499938964844,262.3777160644531,261.4350891113281,279.93609619140625,293.325439453125,291.2372131347656,1.0,0.3237908184528351,0.8553287386894226,0.8553287386894226,1.0,1.0,-1.349974513053894,0.5841758847236633,0.7657985687255859,0.263984203338623,0.0,0.0,0.6639981865882874,88.50321197509766,53.0,-13.747942924499512,-15346.1337890625,342.9026794433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8858642578125,307.30303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,31306.775390625,30960.0,0.0,0.0,0.3497804403305053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.023442029953003,1.0234555006027222,-1.3440543625620194e-05,0.0,0.0003549826797097,0.0,0.0,163.62985229492188,0.0,0.0,0.0,0.6260506510734558,4.0,0.0,1.0
383100,293.2190856933594,297.1499938964844,293.1499938964844,0.0620184242725372,-1594.886474609375,304.15606689453125,0.5923192501068115,0.1102956905961036,0.1021012812852859,293.4149475097656,297.1499938964844,293.1499938964844,0.0220904443413019,-962.6575317382812,304.1756591796875,0.4761068522930145,0.0605109930038452,0.0615349076688289,293.21514892578125,297.1499938964844,293.1499938964844,0.3111362159252167,-4399.4765625,304.1573181152344,0.903715431690216,0.4004985690116882,0.2816176414489746,293.2311706542969,297.1499938964844,293.1499938964844,0.3681949079036712,-6799.9140625,304.1591491699219,0.9502149224281312,0.4578047692775726,0.4352125227451324,293.2764892578125,297.1499938964844,293.1499938964844,0.0107316207140684,-3205.159912109375,302.36981201171875,0.4275096952915191,0.050000000745058,0.2382417172193527,291.2343139648437,291.1499938964844,262.4167175292969,261.4682006835937,279.9567565917969,293.322509765625,291.2335510253906,1.0,0.3176901638507843,0.8550879955291748,0.8550879955291748,1.0,1.0,-1.342623591423035,0.5807574391365051,0.7618661522865295,0.2621993720531463,0.0,0.0,0.658732533454895,83.48490905761719,53.0,-12.21353530883789,-15230.005859375,328.06109619140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90069580078125,307.2878723144531,278.1499938964844,0.0,18000.0,313.1499938964844,31287.974609375,29880.0,0.0,0.0,0.346143364906311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0072847604751587,1.0072979927062988,-1.3237046914582606e-05,0.0,0.0003512915282044,0.0,0.0,157.98793029785156,0.0,0.0,0.0,0.6042903065681458,4.0,0.0,1.0
383160,293.217041015625,297.1499938964844,293.1499938964844,0.0615548752248287,-1587.0804443359375,304.15582275390625,0.5991459488868713,0.1098252162337303,0.101478599011898,293.4118957519531,297.1499938964844,293.1499938964844,0.0201250426471233,-919.4342041015624,304.174560546875,0.4739309251308441,0.0577540807425975,0.0587050840258598,293.2145690917969,297.1499938964844,293.1499938964844,0.3106766939163208,-4394.685546875,304.15679931640625,0.9151061177253724,0.3997889161109924,0.2809760272502899,293.2303771972656,297.1499938964844,293.1499938964844,0.3676115870475769,-6791.94580078125,304.15850830078125,0.9618560075759888,0.4569300413131714,0.4341886937618255,293.27593994140625,297.1499938964844,293.1499938964844,0.0106441192328929,-3190.553466796875,302.34747314453125,0.4346359968185425,0.050000000745058,0.2373082935810089,291.2198181152344,291.1499938964844,262.4557189941406,261.5013122558594,279.9774169921875,293.31964111328125,291.21600341796875,1.0,0.3113863468170166,0.8548725843429565,0.8548725843429565,1.0,1.0,-1.3353594541549685,0.5773800015449524,0.7579795122146606,0.2604492902755737,0.0,0.0,0.6553831696510315,78.38803100585938,41.0,-32.08930969238281,-15063.96484375,313.22930908203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9160461425781,307.2376403808594,278.1499938964844,0.0,18000.0,313.1499938964844,30334.505859375,29880.0,0.0,0.0,0.342473030090332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9785631895065308,0.9785758256912231,-1.2675065590883603e-05,0.0,0.0003475665871519,0.0,0.0,146.4705810546875,0.0,0.0,0.0,0.604304313659668,4.0,0.0,1.0
383220,293.213134765625,297.1499938964844,293.1499938964844,0.0605447217822074,-1569.798583984375,304.15557861328125,0.6146957278251648,0.1089201644062995,0.1002766340970993,293.4061279296875,297.1499938964844,293.1499938964844,0.0165891125798225,-832.6400146484375,304.1722717285156,0.4703449606895447,0.0522888265550136,0.0531208254396915,293.21343994140625,297.1499938964844,293.1499938964844,0.3092729747295379,-4379.1083984375,304.15692138671875,0.943429172039032,0.3983793556690216,0.2797017693519592,293.2288818359375,297.1499938964844,293.1499938964844,0.3658831417560577,-6766.92236328125,304.1586303710937,0.9858731627464294,0.4551972448825836,0.4321595728397369,293.2746887207031,297.1499938964844,293.1499938964844,0.0104589127004146,-3156.998291015625,302.30548095703125,0.4529232382774353,0.050000000745058,0.2354111820459365,291.2054138183594,291.1499938964844,262.53369140625,261.56756591796875,280.0191345214844,293.3144226074219,291.20526123046875,1.0,0.2981906235218048,0.85444176197052,0.85444176197052,1.0,1.0,-1.32097065448761,0.5706858038902283,0.7502848505973816,0.2570228576660156,0.0,0.0,0.6494221091270447,68.03780364990234,29.0,-14.59364891052246,-14867.22265625,283.72198486328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9182434082031,307.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,30092.740234375,29880.0,0.0,0.0,0.3353671431541443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9588778614997864,0.9588902592658995,-1.2388791219564156e-05,0.0,0.0003403550072107,0.0,0.0,139.70733642578125,0.0,0.0,0.0,0.5956315398216248,4.0,0.0,1.0
383280,293.213134765625,297.1499938964844,293.1499938964844,0.0605447217822074,-1569.798583984375,304.15557861328125,0.6146957278251648,0.1089201644062995,0.1002766340970993,293.4061279296875,297.1499938964844,293.1499938964844,0.0165891125798225,-832.6400146484375,304.1722717285156,0.4703449606895447,0.0522888265550136,0.0531208254396915,293.21343994140625,297.1499938964844,293.1499938964844,0.3092729747295379,-4379.1083984375,304.15692138671875,0.943429172039032,0.3983793556690216,0.2797017693519592,293.2288818359375,297.1499938964844,293.1499938964844,0.3658831417560577,-6766.92236328125,304.1586303710937,0.9858731627464294,0.4551972448825836,0.4321595728397369,293.2746887207031,297.1499938964844,293.1499938964844,0.0104589127004146,-3156.998291015625,302.30548095703125,0.4529232382774353,0.050000000745058,0.2354111820459365,291.2054138183594,291.1499938964844,262.53369140625,261.56756591796875,280.0191345214844,293.3144226074219,291.20526123046875,1.0,0.2981906235218048,0.85444176197052,0.85444176197052,1.0,1.0,-1.32097065448761,0.5706858038902283,0.7502848505973816,0.2570228576660156,0.0,0.0,0.6494221091270447,68.03780364990234,29.0,-14.59364891052246,-14867.22265625,283.72198486328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9182434082031,307.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,30092.740234375,29880.0,0.0,0.0,0.3353671431541443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9588778614997864,0.9588902592658995,-1.2388791219564156e-05,0.0,0.0003403550072107,0.0,0.0,139.70733642578125,0.0,0.0,0.0,0.5956315398216248,4.0,0.0,1.0
383340,293.20947265625,297.1499938964844,293.1499938964844,0.0595133490860462,-1552.026123046875,304.1554260253906,0.6302328109741211,0.1080644130706787,0.099160186946392,293.401123046875,297.1499938964844,293.1499938964844,0.0142906196415424,-769.1124267578125,304.12518310546875,0.4736033976078033,0.050000000745058,0.0493089072406291,293.2123718261719,297.1499938964844,293.1499938964844,0.3075069189071655,-4359.15478515625,304.1575622558594,0.9720423817634584,0.3969917893409729,0.2784632742404938,293.2226257324219,297.1499938964844,293.1499938964844,0.3519094586372375,-6552.48681640625,304.18121337890625,0.9990000128746032,0.4544228911399841,0.4177848100662231,293.273193359375,297.1499938964844,293.1499938964844,0.0102796340361237,-3122.68994140625,302.2667541503906,0.4734240770339966,0.050000000745058,0.2337016761302948,291.2067565917969,291.1499938964844,262.611572265625,261.63385009765625,280.0689697265625,293.30767822265625,291.2088928222656,1.0,0.2839222550392151,0.8540109395980835,0.8540109395980835,1.0,1.0,-1.2942675352096558,0.5582603216171265,0.7360071539878845,0.2508749663829803,0.0,0.0,0.6419190764427185,58.50989532470703,32.0,8.01521110534668,-14565.712890625,251.87042236328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8886108398437,307.1789855957031,278.1499938964844,0.0,18000.0,313.1499938964844,30082.80078125,28800.0,0.0,0.0,0.3286491632461548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9385641813278198,0.938576340675354,-1.215248539665481e-05,0.0,0.0003335371147841,0.0,0.0,133.4230499267578,0.0,0.0,0.0,0.572243869304657,4.0,0.0,1.0
383400,293.20947265625,297.1499938964844,293.1499938964844,0.0595133490860462,-1552.026123046875,304.1554260253906,0.6302328109741211,0.1080644130706787,0.099160186946392,293.401123046875,297.1499938964844,293.1499938964844,0.0142906196415424,-769.1124267578125,304.12518310546875,0.4736033976078033,0.050000000745058,0.0493089072406291,293.2123718261719,297.1499938964844,293.1499938964844,0.3075069189071655,-4359.15478515625,304.1575622558594,0.9720423817634584,0.3969917893409729,0.2784632742404938,293.2226257324219,297.1499938964844,293.1499938964844,0.3519094586372375,-6552.48681640625,304.18121337890625,0.9990000128746032,0.4544228911399841,0.4177848100662231,293.273193359375,297.1499938964844,293.1499938964844,0.0102796340361237,-3122.68994140625,302.2667541503906,0.4734240770339966,0.050000000745058,0.2337016761302948,291.2067565917969,291.1499938964844,262.611572265625,261.63385009765625,280.0689697265625,293.30767822265625,291.2088928222656,1.0,0.2839222550392151,0.8540109395980835,0.8540109395980835,1.0,1.0,-1.2942675352096558,0.5582603216171265,0.7360071539878845,0.2508749663829803,0.0,0.0,0.6419190764427185,58.50989532470703,32.0,8.01521110534668,-14565.712890625,251.87042236328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8886108398437,307.1789855957031,278.1499938964844,0.0,18000.0,313.1499938964844,30082.80078125,28800.0,0.0,0.0,0.3286491632461548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9385641813278198,0.938576340675354,-1.215248539665481e-05,0.0,0.0003335371147841,0.0,0.0,133.4230499267578,0.0,0.0,0.0,0.572243869304657,4.0,0.0,1.0
383460,293.2083435058594,297.1499938964844,293.1499938964844,0.0582793243229389,-1530.6212158203125,304.1557006835937,0.6393674612045288,0.106788583099842,0.0979322344064712,293.4024658203125,297.1499938964844,293.1499938964844,0.0138779012486338,-758.4027709960938,304.0297546386719,0.4838482737541199,0.050000000745058,0.049065351486206,293.2116394042969,297.1499938964844,293.1499938964844,0.3054398596286773,-4335.5595703125,304.1584777832031,0.9877670407295228,0.39555624127388,0.2773385643959045,293.18426513671875,297.1499938964844,293.1499938964844,0.3279707431793213,-6187.1748046875,304.2098693847656,0.9990000128746032,0.4603204429149627,0.394208014011383,293.2714233398437,297.1499938964844,293.1499938964844,0.0101409871131181,-3094.840087890625,302.2317810058594,0.4838481247425079,0.050000000745058,0.2327446937561035,291.2254333496094,291.1499938964844,262.6893615722656,261.7001342773437,280.12017822265625,293.293212890625,291.2275695800781,1.0,0.2738309800624847,0.8536785840988159,0.8536785840988159,1.0,1.0,-1.2617006301879885,0.5431609153747559,0.7185396552085876,0.2434372007846832,0.0,0.0,0.6305468678474426,52.920928955078125,35.0,21.530881881713867,-14151.2265625,227.5727081298828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90509033203125,307.1280822753906,278.1499938964844,0.0,18000.0,313.1499938964844,29144.521484375,28800.0,0.0,0.0,0.32150799036026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952676057815552,0.895279049873352,-1.1458146218501495e-05,0.0,0.0003262897371314,0.0,0.0,119.0511703491211,0.0,0.0,0.0,0.5661196708679199,4.0,0.0,1.0
383520,293.2083435058594,297.1499938964844,293.1499938964844,0.0582793243229389,-1530.6212158203125,304.1557006835937,0.6393674612045288,0.106788583099842,0.0979322344064712,293.4024658203125,297.1499938964844,293.1499938964844,0.0138779012486338,-758.4027709960938,304.0297546386719,0.4838482737541199,0.050000000745058,0.049065351486206,293.2116394042969,297.1499938964844,293.1499938964844,0.3054398596286773,-4335.5595703125,304.1584777832031,0.9877670407295228,0.39555624127388,0.2773385643959045,293.18426513671875,297.1499938964844,293.1499938964844,0.3279707431793213,-6187.1748046875,304.2098693847656,0.9990000128746032,0.4603204429149627,0.394208014011383,293.2714233398437,297.1499938964844,293.1499938964844,0.0101409871131181,-3094.840087890625,302.2317810058594,0.4838481247425079,0.050000000745058,0.2327446937561035,291.2254333496094,291.1499938964844,262.6893615722656,261.7001342773437,280.12017822265625,293.293212890625,291.2275695800781,1.0,0.2738309800624847,0.8536785840988159,0.8536785840988159,1.0,1.0,-1.2617006301879885,0.5431609153747559,0.7185396552085876,0.2434372007846832,0.0,0.0,0.6305468678474426,52.920928955078125,35.0,21.530881881713867,-14151.2265625,227.5727081298828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90509033203125,307.1280822753906,278.1499938964844,0.0,18000.0,313.1499938964844,29144.521484375,28800.0,0.0,0.0,0.32150799036026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952676057815552,0.895279049873352,-1.1458146218501495e-05,0.0,0.0003262897371314,0.0,0.0,119.0511703491211,0.0,0.0,0.0,0.5661196708679199,4.0,0.0,1.0
383580,293.20623779296875,297.1499938964844,293.1499938964844,0.0571160390973091,-1510.587158203125,304.1557006835937,0.6453911662101746,0.1057341694831848,0.0967751368880271,293.4096069335937,297.1499938964844,293.1499938964844,0.0135044921189546,-748.8131713867188,303.9198608398437,0.4906207919120788,0.050000000745058,0.0489365234971046,293.2112121582031,297.1499938964844,293.1499938964844,0.3034297525882721,-4312.71630859375,304.1589660644531,0.997221291065216,0.3940825760364532,0.2762221097946167,293.1398010253906,297.1499938964844,293.1499938964844,0.3112692832946777,-5934.56201171875,304.21728515625,0.9990000128746032,0.4684691131114959,0.3783897459506988,293.2692565917969,297.1499938964844,293.1499938964844,0.010030785575509,-3072.6884765625,302.19842529296875,0.4906207919120788,0.050000000745058,0.2321338057518005,291.2427062988281,291.1499938964844,262.7669982910156,261.7663879394531,280.1669616699219,293.2818298339844,291.2432556152344,1.0,0.2669069766998291,0.8533461689949036,0.8533461689949036,1.0,1.0,-1.239092230796814,0.5326323509216309,0.7064598798751831,0.2384935319423675,0.0,0.0,0.6168342232704163,49.33901977539063,53.0,17.900920867919922,-13837.5361328125,211.96728515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9327392578125,307.0854797363281,278.1499938964844,0.0,18000.0,313.1499938964844,29149.232421875,28800.0,0.0,0.0,0.3141550719738006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8592915534973145,0.8593026399612427,-1.1075902875745667e-05,0.0,0.0003188274567946,0.0,0.0,109.31938934326172,0.0,0.0,0.0,0.5517101883888245,4.0,0.0,1.0
383640,293.20623779296875,297.1499938964844,293.1499938964844,0.0571160390973091,-1510.587158203125,304.1557006835937,0.6453911662101746,0.1057341694831848,0.0967751368880271,293.4096069335937,297.1499938964844,293.1499938964844,0.0135044921189546,-748.8131713867188,303.9198608398437,0.4906207919120788,0.050000000745058,0.0489365234971046,293.2112121582031,297.1499938964844,293.1499938964844,0.3034297525882721,-4312.71630859375,304.1589660644531,0.997221291065216,0.3940825760364532,0.2762221097946167,293.1398010253906,297.1499938964844,293.1499938964844,0.3112692832946777,-5934.56201171875,304.21728515625,0.9990000128746032,0.4684691131114959,0.3783897459506988,293.2692565917969,297.1499938964844,293.1499938964844,0.010030785575509,-3072.6884765625,302.19842529296875,0.4906207919120788,0.050000000745058,0.2321338057518005,291.2427062988281,291.1499938964844,262.7669982910156,261.7663879394531,280.1669616699219,293.2818298339844,291.2432556152344,1.0,0.2669069766998291,0.8533461689949036,0.8533461689949036,1.0,1.0,-1.239092230796814,0.5326323509216309,0.7064598798751831,0.2384935319423675,0.0,0.0,0.6168342232704163,49.33901977539063,53.0,17.900920867919922,-13837.5361328125,211.96728515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9327392578125,307.0854797363281,278.1499938964844,0.0,18000.0,313.1499938964844,29149.232421875,28800.0,0.0,0.0,0.3141550719738006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8592915534973145,0.8593026399612427,-1.1075902875745667e-05,0.0,0.0003188274567946,0.0,0.0,109.31938934326172,0.0,0.0,0.0,0.5517101883888245,4.0,0.0,1.0
383700,293.2049560546875,297.1499938964844,293.1499938964844,0.0567292720079422,-1504.0748291015625,304.1553649902344,0.6449695229530334,0.1052725538611412,0.0963440611958503,293.41455078125,297.1499938964844,293.1499938964844,0.0133529864251613,-745.2627563476562,303.8605041503906,0.4910241067409515,0.050000000745058,0.0489291474223136,293.21112060546875,297.1499938964844,293.1499938964844,0.3027423620223999,-4305.1494140625,304.1585693359375,0.9973570704460144,0.393327385187149,0.2756986618041992,293.1217956542969,297.1499938964844,293.1499938964844,0.3097818791866302,-5916.30615234375,304.20758056640625,0.9990000128746032,0.4721419513225555,0.3774603605270386,293.2680969238281,297.1499938964844,293.1499938964844,0.0100007075816392,-3067.7099609375,302.18072509765625,0.4910241067409515,0.050000000745058,0.2320988029241562,291.2415466308594,291.1499938964844,262.8057556152344,261.79949951171875,280.1849670410156,293.279052734375,291.2397155761719,1.0,0.2668139636516571,0.8531799912452698,0.8531799912452698,1.0,1.0,-1.2367712259292605,0.5315473079681396,0.7052238583564758,0.2379671484231948,0.0,0.0,0.6107861399650574,49.11885070800781,53.0,-0.2554313540458679,-13739.701171875,210.7050018310547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9410095214844,307.0413513183594,278.1499938964844,0.0,18000.0,313.1499938964844,29132.66015625,27720.0,0.0,0.0,0.3104968070983886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8416287899017334,0.8416396975517273,-1.0889720215345731e-05,0.0,0.0003151147684548,0.0,0.0,104.73340606689452,0.0,0.0,0.0,0.5297841429710388,4.0,0.0,1.0
383760,293.2037353515625,297.1499938964844,293.1499938964844,0.056554052978754,-1501.5428466796875,304.1546936035156,0.6419937610626221,0.1048161461949348,0.0959615036845207,293.420166015625,297.1499938964844,293.1499938964844,0.0132505344226956,-743.7686767578125,303.7980041503906,0.4893346130847931,0.050000000745058,0.0489604212343692,293.2110595703125,297.1499938964844,293.1499938964844,0.3028115928173065,-4306.7724609375,304.1568603515625,0.994372010231018,0.3925631642341614,0.2751933336257934,293.1116638183594,297.1499938964844,293.1499938964844,0.3137277364730835,-5983.26611328125,304.1898498535156,0.9990000128746032,0.4745005667209625,0.3813685476779938,293.2670593261719,297.1499938964844,293.1499938964844,0.0100006768479943,-3071.537353515625,302.15887451171875,0.4893346130847931,0.050000000745058,0.2322471588850021,291.2143249511719,291.1499938964844,262.844482421875,261.8326110839844,280.1994323730469,293.27935791015625,291.20587158203125,1.0,0.2685673534870147,0.8530842661857605,0.8530842661857605,1.0,1.0,-1.240607738494873,0.5333113670349121,0.7072963118553162,0.2388216853141784,0.0,0.0,0.6089845895767212,49.96509552001953,71.0,-52.58315658569336,-13638.765625,213.8149871826172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9418029785156,306.9466857910156,278.1499938964844,0.0,18000.0,313.1499938964844,28125.447265625,27720.0,0.0,0.0,0.3069038689136505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8155823945999146,0.8155928254127502,-1.0399824532214552e-05,0.0,0.0003114684077445,0.0,0.0,96.59153747558594,0.0,0.0,0.0,0.5310910940170288,4.0,0.0,1.0
383820,293.2016296386719,297.1499938964844,293.1499938964844,0.0563505701720714,-1499.0963134765625,304.15350341796875,0.630718469619751,0.103883720934391,0.0952814742922782,293.4327697753906,297.1499938964844,293.1499938964844,0.0130917830392718,-742.5016479492188,303.66534423828125,0.4811688065528869,0.050000000745058,0.0491177402436733,293.2110595703125,297.1499938964844,293.1499938964844,0.3033748269081116,-4314.7919921875,304.1536865234375,0.9801968932151794,0.3910154700279236,0.2742402255535126,293.11834716796875,297.1499938964844,293.1499938964844,0.3332660496234894,-6295.357421875,304.1437683105469,0.9990000128746032,0.4741912186145782,0.4004553854465484,293.26593017578125,297.1499938964844,293.1499938964844,0.0100372480228543,-3087.9384765625,302.1099853515625,0.4811688065528869,0.050000000745058,0.23299340903759,291.1412658691406,291.1499938964844,262.9217834472656,261.8987731933594,280.221923828125,293.2891540527344,291.1346435546875,1.0,0.2768681943416595,0.8528928160667419,0.8528928160667419,1.0,1.0,-1.2626349925994873,0.5434886813163757,0.7191463112831116,0.2437376379966735,0.0,0.0,0.6152554154396057,54.26421737670898,89.0,-84.9132080078125,-13742.12890625,230.8007659912109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8541259765625,306.8406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,27672.26953125,27720.0,0.0,0.0,0.3007387816905975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8184508085250854,0.8184611201286316,-1.0325800758437254e-05,0.0,0.0003052116371691,0.0,0.0,96.5214385986328,0.0,0.0,0.0,0.531416654586792,4.0,0.0,1.0
383880,293.2016296386719,297.1499938964844,293.1499938964844,0.0563505701720714,-1499.0963134765625,304.15350341796875,0.630718469619751,0.103883720934391,0.0952814742922782,293.4327697753906,297.1499938964844,293.1499938964844,0.0130917830392718,-742.5016479492188,303.66534423828125,0.4811688065528869,0.050000000745058,0.0491177402436733,293.2110595703125,297.1499938964844,293.1499938964844,0.3033748269081116,-4314.7919921875,304.1536865234375,0.9801968932151794,0.3910154700279236,0.2742402255535126,293.11834716796875,297.1499938964844,293.1499938964844,0.3332660496234894,-6295.357421875,304.1437683105469,0.9990000128746032,0.4741912186145782,0.4004553854465484,293.26593017578125,297.1499938964844,293.1499938964844,0.0100372480228543,-3087.9384765625,302.1099853515625,0.4811688065528869,0.050000000745058,0.23299340903759,291.1412658691406,291.1499938964844,262.9217834472656,261.8987731933594,280.221923828125,293.2891540527344,291.1346435546875,1.0,0.2768681943416595,0.8528928160667419,0.8528928160667419,1.0,1.0,-1.2626349925994873,0.5434886813163757,0.7191463112831116,0.2437376379966735,0.0,0.0,0.6152554154396057,54.26421737670898,89.0,-84.9132080078125,-13742.12890625,230.8007659912109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8541259765625,306.8406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,27672.26953125,27720.0,0.0,0.0,0.3007387816905975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8184508085250854,0.8184611201286316,-1.0325800758437254e-05,0.0,0.0003052116371691,0.0,0.0,96.5214385986328,0.0,0.0,0.0,0.531416654586792,4.0,0.0,1.0
383940,293.2001647949219,297.1499938964844,293.1499938964844,0.0562268681824207,-1498.05517578125,304.15252685546875,0.6146174669265747,0.1028733104467392,0.0946529060602188,293.4466247558594,297.1499938964844,293.1499938964844,0.0129731893539428,-742.7396850585938,303.52374267578125,0.4666875600814819,0.050000000745058,0.0493890568614006,293.2113952636719,297.1499938964844,293.1499938964844,0.3041899800300598,-4325.5361328125,304.1510925292969,0.9554523229599,0.3894062638282776,0.2733335793018341,293.1605224609375,297.1499938964844,293.1499938964844,0.3655921518802643,-6795.55224609375,304.0919189453125,0.9990000128746032,0.4665170311927795,0.431396335363388,293.2668762207031,297.1499938964844,293.1499938964844,0.0101007977500557,-3111.046142578125,302.0545654296875,0.4666875600814819,0.050000000745058,0.2342804223299026,291.0636901855469,291.1499938964844,262.99884033203125,261.96490478515625,280.2420654296875,293.3131103515625,291.0558776855469,1.0,0.2903127074241638,0.8527013659477234,0.8527013659477234,1.0,1.0,-1.2997968196868896,0.5606480836868286,0.739148736000061,0.2522900104522705,0.0,0.0,0.6317680478096008,61.68595123291016,92.0,-105.72113037109376,-13994.8369140625,261.0357971191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6025390625,306.6607971191406,278.1499938964844,0.0,18000.0,313.1499938964844,27385.857421875,26640.0,0.0,0.0,0.2968861162662506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.849081814289093,0.8490923643112183,-1.0571199709374923e-05,0.0,0.0003013016830664,0.0,0.0,103.5980453491211,0.0,0.0,0.0,0.528228223323822,4.0,0.0,1.0
384000,293.2001647949219,297.1499938964844,293.1499938964844,0.0562268681824207,-1498.05517578125,304.15252685546875,0.6146174669265747,0.1028733104467392,0.0946529060602188,293.4466247558594,297.1499938964844,293.1499938964844,0.0129731893539428,-742.7396850585938,303.52374267578125,0.4666875600814819,0.050000000745058,0.0493890568614006,293.2113952636719,297.1499938964844,293.1499938964844,0.3041899800300598,-4325.5361328125,304.1510925292969,0.9554523229599,0.3894062638282776,0.2733335793018341,293.1605224609375,297.1499938964844,293.1499938964844,0.3655921518802643,-6795.55224609375,304.0919189453125,0.9990000128746032,0.4665170311927795,0.431396335363388,293.2668762207031,297.1499938964844,293.1499938964844,0.0101007977500557,-3111.046142578125,302.0545654296875,0.4666875600814819,0.050000000745058,0.2342804223299026,291.0636901855469,291.1499938964844,262.99884033203125,261.96490478515625,280.2420654296875,293.3131103515625,291.0558776855469,1.0,0.2903127074241638,0.8527013659477234,0.8527013659477234,1.0,1.0,-1.2997968196868896,0.5606480836868286,0.739148736000061,0.2522900104522705,0.0,0.0,0.6317680478096008,61.68595123291016,92.0,-105.72113037109376,-13994.8369140625,261.0357971191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6025390625,306.6607971191406,278.1499938964844,0.0,18000.0,313.1499938964844,27385.857421875,26640.0,0.0,0.0,0.2968861162662506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.849081814289093,0.8490923643112183,-1.0571199709374923e-05,0.0,0.0003013016830664,0.0,0.0,103.5980453491211,0.0,0.0,0.0,0.528228223323822,4.0,0.0,1.0
384060,293.1964111328125,297.1499938964844,293.1499938964844,0.0563275180757045,-1500.6717529296875,304.1515197753906,0.5957750082015991,0.1023563742637634,0.0943443477153778,293.4609680175781,297.1499938964844,293.1499938964844,0.0128638539463281,-743.1268920898438,303.3751220703125,0.4470341503620147,0.050000000745058,0.0497432574629783,293.2115783691406,297.1499938964844,293.1499938964844,0.3048236072063446,-4333.67822265625,304.1498718261719,0.924750566482544,0.3878134191036224,0.2724825441837311,293.21240234375,297.1499938964844,293.1499938964844,0.3710857331752777,-6877.634765625,304.1053466796875,0.9801218509674072,0.4556642770767212,0.4344672560691833,293.2694091796875,297.1499938964844,293.1499938964844,0.0101766493171453,-3135.96826171875,301.99493408203125,0.4470341503620147,0.050000000745058,0.2359605878591537,290.99267578125,291.1499938964844,263.0756225585937,262.0309143066406,280.29205322265625,293.34344482421875,290.9945373535156,1.0,0.3008056879043579,0.851893961429596,0.851893961429596,1.0,1.0,-1.3033002614974976,0.5621123909950256,0.7411878108978271,0.253346711397171,0.0,0.0,0.6587860584259033,70.71720886230469,95.0,-60.36745071411133,-14033.35546875,282.7106628417969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2345275878906,306.4881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,26073.349609375,26640.0,0.0,0.0,0.2954733967781067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8965446352958679,0.8965554237365723,-1.0777497664093971e-05,0.0,0.0002998679410666,0.0,0.0,113.76405334472656,0.0,0.0,0.0,0.5582425594329834,4.0,0.0,1.0
384120,293.1964111328125,297.1499938964844,293.1499938964844,0.0563275180757045,-1500.6717529296875,304.1515197753906,0.5957750082015991,0.1023563742637634,0.0943443477153778,293.4609680175781,297.1499938964844,293.1499938964844,0.0128638539463281,-743.1268920898438,303.3751220703125,0.4470341503620147,0.050000000745058,0.0497432574629783,293.2115783691406,297.1499938964844,293.1499938964844,0.3048236072063446,-4333.67822265625,304.1498718261719,0.924750566482544,0.3878134191036224,0.2724825441837311,293.21240234375,297.1499938964844,293.1499938964844,0.3710857331752777,-6877.634765625,304.1053466796875,0.9801218509674072,0.4556642770767212,0.4344672560691833,293.2694091796875,297.1499938964844,293.1499938964844,0.0101766493171453,-3135.96826171875,301.99493408203125,0.4470341503620147,0.050000000745058,0.2359605878591537,290.99267578125,291.1499938964844,263.0756225585937,262.0309143066406,280.29205322265625,293.34344482421875,290.9945373535156,1.0,0.3008056879043579,0.851893961429596,0.851893961429596,1.0,1.0,-1.3033002614974976,0.5621123909950256,0.7411878108978271,0.253346711397171,0.0,0.0,0.6587860584259033,70.71720886230469,95.0,-60.36745071411133,-14033.35546875,282.7106628417969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2345275878906,306.4881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,26073.349609375,26640.0,0.0,0.0,0.2954733967781067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8965446352958679,0.8965554237365723,-1.0777497664093971e-05,0.0,0.0002998679410666,0.0,0.0,113.76405334472656,0.0,0.0,0.0,0.5582425594329834,4.0,0.0,1.0
384180,293.19305419921875,297.1499938964844,293.1499938964844,0.0560865104198455,-1496.213134765625,304.15142822265625,0.5814054012298584,0.1018653437495231,0.0942796766757965,293.476318359375,297.1499938964844,293.1499938964844,0.0126087442040443,-736.7526245117188,303.2245788574219,0.4337380826473236,0.050000000745058,0.0500508919358253,293.2123413085937,297.1499938964844,293.1499938964844,0.3028240799903869,-4309.9736328125,304.1531982421875,0.9023378491401672,0.386096328496933,0.2715433835983276,293.232177734375,297.1499938964844,293.1499938964844,0.3661887943744659,-6787.41162109375,304.12823486328125,0.9558610320091248,0.4500320553779602,0.4284367561340332,293.2725524902344,297.1499938964844,293.1499938964844,0.0101619530469179,-3133.674560546875,301.9493408203125,0.4337380826473236,0.050000000745058,0.2374198883771896,291.0225830078125,291.1499938964844,263.1521301269531,262.09686279296875,280.3399353027344,293.3593139648437,291.02459716796875,1.0,0.3088376224040985,0.8510865569114685,0.8510865569114685,1.0,1.0,-1.298232078552246,0.5596665143966675,0.7385655641555786,0.2522377967834472,0.0,0.0,0.6737166047096252,78.4330825805664,98.0,9.707629203796388,-13995.7353515625,297.4138488769531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8533630371094,306.3098449707031,278.1499938964844,0.0,18000.0,313.1499938964844,26193.8359375,26640.0,0.0,0.0,0.2957176864147186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9447550177574158,0.9447663426399232,-1.1343798178131692e-05,0.0,0.0003001158474944,0.0,0.0,127.77787017822266,0.0,0.0,0.0,0.5782042741775513,4.0,0.0,1.0
384240,293.19305419921875,297.1499938964844,293.1499938964844,0.0560865104198455,-1496.213134765625,304.15142822265625,0.5814054012298584,0.1018653437495231,0.0942796766757965,293.476318359375,297.1499938964844,293.1499938964844,0.0126087442040443,-736.7526245117188,303.2245788574219,0.4337380826473236,0.050000000745058,0.0500508919358253,293.2123413085937,297.1499938964844,293.1499938964844,0.3028240799903869,-4309.9736328125,304.1531982421875,0.9023378491401672,0.386096328496933,0.2715433835983276,293.232177734375,297.1499938964844,293.1499938964844,0.3661887943744659,-6787.41162109375,304.12823486328125,0.9558610320091248,0.4500320553779602,0.4284367561340332,293.2725524902344,297.1499938964844,293.1499938964844,0.0101619530469179,-3133.674560546875,301.9493408203125,0.4337380826473236,0.050000000745058,0.2374198883771896,291.0225830078125,291.1499938964844,263.1521301269531,262.09686279296875,280.3399353027344,293.3593139648437,291.02459716796875,1.0,0.3088376224040985,0.8510865569114685,0.8510865569114685,1.0,1.0,-1.298232078552246,0.5596665143966675,0.7385655641555786,0.2522377967834472,0.0,0.0,0.6737166047096252,78.4330825805664,98.0,9.707629203796388,-13995.7353515625,297.4138488769531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8533630371094,306.3098449707031,278.1499938964844,0.0,18000.0,313.1499938964844,26193.8359375,26640.0,0.0,0.0,0.2957176864147186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9447550177574158,0.9447663426399232,-1.1343798178131692e-05,0.0,0.0003001158474944,0.0,0.0,127.77787017822266,0.0,0.0,0.0,0.5782042741775513,4.0,0.0,1.0
384300,293.1922912597656,297.1499938964844,293.1499938964844,0.0558560527861118,-1492.1739501953125,304.151611328125,0.5752609372138977,0.1014705002307891,0.0940922126173973,293.4843139648437,297.1499938964844,293.1499938964844,0.0124743040651083,-733.3494262695312,303.1464538574219,0.4289208948612213,0.050000000745058,0.050183143466711,293.2127990722656,297.1499938964844,293.1499938964844,0.301894873380661,-4299.125,304.1543273925781,0.8941746354103088,0.3852193057537079,0.2710341811180115,293.2364807128906,297.1499938964844,293.1499938964844,0.3643088936805725,-6756.583984375,304.1355895996094,0.9457618594169616,0.4481402933597564,0.4265651106834411,293.2740783691406,297.1499938964844,293.1499938964844,0.0101511385291814,-3132.283935546875,301.9253845214844,0.4289208948612213,0.050000000745058,0.2380472272634506,291.0323181152344,291.1499938964844,263.1902770996094,262.1297912597656,280.3622131347656,293.3647155761719,291.0340270996094,1.0,0.3122056126594543,0.85068279504776,0.85068279504776,1.0,1.0,-1.296060562133789,0.5586112141609192,0.7374494075775146,0.2517690658569336,0.0,0.0,0.6805817484855652,81.75064086914062,98.0,18.155532836914062,-13962.1796875,303.8184814453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6767272949219,306.21356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,26231.98828125,25560.0,0.0,0.0,0.2962575256824493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9642980694770812,0.9643096327781676,-1.1578983503568452e-05,0.0,0.0003006636979989,0.0,0.0,133.78375244140625,0.0,0.0,0.0,0.5715310573577881,4.0,0.0,1.0
384360,293.19189453125,297.1499938964844,293.1499938964844,0.0556226409971714,-1488.2503662109375,304.1517333984375,0.5696304440498352,0.1010120138525962,0.0938226878643035,293.4924011230469,297.1499938964844,293.1499938964844,0.0123456735163927,-730.3297729492188,303.0658264160156,0.4249265491962433,0.050000000745058,0.0503036230802536,293.21319580078125,297.1499938964844,293.1499938964844,0.3012612760066986,-4291.95361328125,304.1546630859375,0.8870575428009033,0.3843445479869842,0.2705143392086029,293.2390441894531,297.1499938964844,293.1499938964844,0.3630800247192383,-6736.55419921875,304.140380859375,0.9368223547935486,0.4465439021587372,0.4250507652759552,293.2755432128906,297.1499938964844,293.1499938964844,0.0101444041356444,-3132.88916015625,301.89947509765625,0.4249265491962433,0.050000000745058,0.2386187314987182,291.0309143066406,291.1499938964844,263.22833251953125,262.1626892089844,280.3836364746094,293.3692626953125,291.0293273925781,1.0,0.3152402937412262,0.8504170775413513,0.8504170775413513,1.0,1.0,-1.29412579536438,0.5576735734939575,0.7364522814750671,0.2513690590858459,0.0,0.0,0.6885131597518921,84.77391815185547,101.0,1.0716084241867063,-13875.806640625,309.654296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52166748046875,306.0895690917969,278.1499938964844,0.0,18000.0,313.1499938964844,25359.236328125,25560.0,0.0,0.0,0.2969131171703338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9669311046600342,0.966942548751831,-1.1412489584472496e-05,0.0,0.0003013290697708,0.0,0.0,132.86839294433594,0.0,0.0,0.0,0.5845461487770081,4.0,0.0,1.0
384420,293.1916809082031,297.1499938964844,293.1499938964844,0.0549173615872859,-1476.1336669921875,304.15234375,0.559627890586853,0.0999952927231788,0.0931384786963462,293.5086975097656,297.1499938964844,293.1499938964844,0.0120584899559617,-722.6541137695312,302.9012756347656,0.4186370968818664,0.050000000745058,0.0505170226097106,293.2138366699219,297.1499938964844,293.1499938964844,0.2995250523090362,-4271.90185546875,304.1560363769531,0.8751620054244995,0.3826114237308502,0.2694652676582336,293.2413330078125,297.1499938964844,293.1499938964844,0.3604761064052582,-6695.021484375,304.1478881835937,0.9217939376831056,0.443815529346466,0.4225717186927795,293.2783203125,297.1499938964844,293.1499938964844,0.010113482363522,-3128.6591796875,301.8496398925781,0.4186370968818664,0.050000000745058,0.2396310120820999,291.0409851074219,291.1499938964844,263.3041687011719,262.2283935546875,280.4254150390625,293.3770751953125,291.0433349609375,1.0,0.3205099999904632,0.8498856425285339,0.8498856425285339,1.0,1.0,-1.2905406951904297,0.5559280514717102,0.7346126437187195,0.250646710395813,0.0,0.0,0.7028569579124451,90.1273422241211,104.0,20.794921875,-13840.4345703125,319.8736267089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509460449219,305.95782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,25193.255859375,25560.0,0.0,0.0,0.2986911833286285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0050939321517944,1.00510573387146,-1.1831957635877188e-05,0.0,0.0003031335945706,0.0,0.0,144.68197631835938,0.0,0.0,0.0,0.6004918217658997,4.0,0.0,1.0
384480,293.1916809082031,297.1499938964844,293.1499938964844,0.0549173615872859,-1476.1336669921875,304.15234375,0.559627890586853,0.0999952927231788,0.0931384786963462,293.5086975097656,297.1499938964844,293.1499938964844,0.0120584899559617,-722.6541137695312,302.9012756347656,0.4186370968818664,0.050000000745058,0.0505170226097106,293.2138366699219,297.1499938964844,293.1499938964844,0.2995250523090362,-4271.90185546875,304.1560363769531,0.8751620054244995,0.3826114237308502,0.2694652676582336,293.2413330078125,297.1499938964844,293.1499938964844,0.3604761064052582,-6695.021484375,304.1478881835937,0.9217939376831056,0.443815529346466,0.4225717186927795,293.2783203125,297.1499938964844,293.1499938964844,0.010113482363522,-3128.6591796875,301.8496398925781,0.4186370968818664,0.050000000745058,0.2396310120820999,291.0409851074219,291.1499938964844,263.3041687011719,262.2283935546875,280.4254150390625,293.3770751953125,291.0433349609375,1.0,0.3205099999904632,0.8498856425285339,0.8498856425285339,1.0,1.0,-1.2905406951904297,0.5559280514717102,0.7346126437187195,0.250646710395813,0.0,0.0,0.7028569579124451,90.1273422241211,104.0,20.794921875,-13840.4345703125,319.8736267089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509460449219,305.95782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,25193.255859375,25560.0,0.0,0.0,0.2986911833286285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0050939321517944,1.00510573387146,-1.1831957635877188e-05,0.0,0.0003031335945706,0.0,0.0,144.68197631835938,0.0,0.0,0.0,0.6004918217658997,4.0,0.0,1.0
384540,293.1917419433594,297.1499938964844,293.1499938964844,0.0540473796427249,-1461.1146240234375,304.15301513671875,0.5509706735610962,0.0989303067326545,0.0923650115728378,293.5249938964844,297.1499938964844,293.1499938964844,0.0117445047944784,-713.4002075195312,302.7330017089844,0.4138238131999969,0.050000000745058,0.0507031120359897,293.21435546875,297.1499938964844,293.1499938964844,0.2974041700363159,-4247.322265625,304.1575622558594,0.8654679656028748,0.3808878660202026,0.268403559923172,293.24200439453125,297.1499938964844,293.1499938964844,0.3576177060604095,-6650.52978515625,304.1532897949219,0.9098196029663086,0.4413647055625915,0.4204055666923523,293.2808532714844,297.1499938964844,293.1499938964844,0.0100627318024635,-3119.02490234375,301.8022766113281,0.4138238131999969,0.050000000745058,0.2405137419700622,291.0663757324219,291.1499938964844,263.3796081542969,262.2939453125,280.46661376953125,293.38409423828125,291.0688171386719,1.0,0.3249779343605041,0.8493542075157166,0.8493542075157166,1.0,1.0,-1.2870206832885742,0.5542091131210327,0.7328115701675415,0.249951958656311,0.0,0.0,0.7123141288757324,94.79061889648438,107.0,31.960119247436523,-13792.5126953125,328.5506896972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0338439941406,305.8457336425781,278.1499938964844,0.0,18000.0,313.1499938964844,25269.171875,24480.0,0.0,0.0,0.3009139001369476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.03443443775177,1.0344465970993042,-1.2212507499498315e-05,0.0,0.0003053893742617,0.0,0.0,154.7225341796875,0.0,0.0,0.0,0.5982583165168762,4.0,0.0,1.0
