time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384600,293.1917419433594,297.1499938964844,293.1499938964844,0.0540473796427249,-1461.1146240234375,304.15301513671875,0.5509706735610962,0.0989303067326545,0.0923650115728378,293.5249938964844,297.1499938964844,293.1499938964844,0.0117445047944784,-713.4002075195312,302.7330017089844,0.4138238131999969,0.050000000745058,0.0507031120359897,293.21435546875,297.1499938964844,293.1499938964844,0.2974041700363159,-4247.322265625,304.1575622558594,0.8654679656028748,0.3808878660202026,0.268403559923172,293.24200439453125,297.1499938964844,293.1499938964844,0.3576177060604095,-6650.52978515625,304.1532897949219,0.9098196029663086,0.4413647055625915,0.4204055666923523,293.2808532714844,297.1499938964844,293.1499938964844,0.0100627318024635,-3119.02490234375,301.8022766113281,0.4138238131999969,0.050000000745058,0.2405137419700622,291.0663757324219,291.1499938964844,263.3796081542969,262.2939453125,280.46661376953125,293.38409423828125,291.0688171386719,1.0,0.3249779343605041,0.8493542075157166,0.8493542075157166,1.0,1.0,-1.2870206832885742,0.5542091131210327,0.7328115701675415,0.249951958656311,0.0,0.0,0.7123141288757324,94.79061889648438,107.0,31.960119247436523,-13792.5126953125,328.5506896972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0338439941406,305.8457336425781,278.1499938964844,0.0,18000.0,313.1499938964844,25269.171875,24480.0,0.0,0.0,0.3009139001369476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.03443443775177,1.0344465970993042,-1.2212507499498315e-05,0.0,0.0003053893742617,0.0,0.0,154.7225341796875,0.0,0.0,0.0,0.5982583165168762,4.0,0.0,1.0
384660,293.1917724609375,297.1499938964844,293.1499938964844,0.0532588623464107,-1447.780029296875,304.1533203125,0.5433502793312073,0.0978613123297691,0.0915622934699058,293.5411071777344,297.1499938964844,293.1499938964844,0.0114420391619205,-704.55078125,302.557861328125,0.4099243879318237,0.050000000745058,0.0508698150515556,293.2147216796875,297.1499938964844,293.1499938964844,0.2957556545734405,-4228.6064453125,304.15777587890625,0.8572803735733032,0.3791854083538055,0.2673397362232208,293.2419128417969,297.1499938964844,293.1499938964844,0.3553804457187652,-6616.5712890625,304.1559143066406,0.9003258347511292,0.4390496909618377,0.418369859457016,293.283203125,297.1499938964844,293.1499938964844,0.0100192185491323,-3112.569580078125,301.7512512207031,0.4099243879318237,0.050000000745058,0.2413045018911361,291.0726928710937,291.1499938964844,263.45465087890625,262.3593444824219,280.5074157714844,293.3906555175781,291.07470703125,1.0,0.3288815915584564,0.848870038986206,0.848870038986206,1.0,1.0,-1.2834858894348145,0.5524832010269165,0.7310026288032532,0.2492692470550537,0.0,0.0,0.7221496105194092,98.96319580078124,110.0,19.56386375427246,-13699.9716796875,336.0989074707031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8959350585937,305.7447814941406,278.1499938964844,0.0,18000.0,313.1499938964844,24295.638671875,24480.0,0.0,0.0,0.3030557036399841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0394814014434814,1.039493441581726,-1.205590433528414e-05,0.0,0.0003075630229432,0.0,0.0,154.39707946777344,0.0,0.0,0.0,0.6122881174087524,4.0,0.0,1.0
384720,293.1917724609375,297.1499938964844,293.1499938964844,0.0532588623464107,-1447.780029296875,304.1533203125,0.5433502793312073,0.0978613123297691,0.0915622934699058,293.5411071777344,297.1499938964844,293.1499938964844,0.0114420391619205,-704.55078125,302.557861328125,0.4099243879318237,0.050000000745058,0.0508698150515556,293.2147216796875,297.1499938964844,293.1499938964844,0.2957556545734405,-4228.6064453125,304.15777587890625,0.8572803735733032,0.3791854083538055,0.2673397362232208,293.2419128417969,297.1499938964844,293.1499938964844,0.3553804457187652,-6616.5712890625,304.1559143066406,0.9003258347511292,0.4390496909618377,0.418369859457016,293.283203125,297.1499938964844,293.1499938964844,0.0100192185491323,-3112.569580078125,301.7512512207031,0.4099243879318237,0.050000000745058,0.2413045018911361,291.0726928710937,291.1499938964844,263.45465087890625,262.3593444824219,280.5074157714844,293.3906555175781,291.07470703125,1.0,0.3288815915584564,0.848870038986206,0.848870038986206,1.0,1.0,-1.2834858894348145,0.5524832010269165,0.7310026288032532,0.2492692470550537,0.0,0.0,0.7221496105194092,98.96319580078124,110.0,19.56386375427246,-13699.9716796875,336.0989074707031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8959350585937,305.7447814941406,278.1499938964844,0.0,18000.0,313.1499938964844,24295.638671875,24480.0,0.0,0.0,0.3030557036399841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0394814014434814,1.039493441581726,-1.205590433528414e-05,0.0,0.0003075630229432,0.0,0.0,154.39707946777344,0.0,0.0,0.0,0.6122881174087524,4.0,0.0,1.0
384780,293.1917724609375,297.1499938964844,293.1499938964844,0.0523252971470356,-1431.7554931640625,304.1537780761719,0.536527156829834,0.0968026965856552,0.0907537117600441,293.5570373535156,297.1499938964844,293.1499938964844,0.0111163519322872,-693.9027099609375,302.3810729980469,0.406606912612915,0.050000000745058,0.051022820174694,293.2149658203125,297.1499938964844,293.1499938964844,0.2935042083263397,-4202.5263671875,304.158935546875,0.8501489162445068,0.3774943351745605,0.2662772238254547,293.24151611328125,297.1499938964844,293.1499938964844,0.3524403572082519,-6571.81982421875,304.1588134765625,0.8921828269958496,0.4368053674697876,0.4164016544818878,293.285400390625,297.1499938964844,293.1499938964844,0.0099553614854812,-3099.515625,301.7042236328125,0.406606912612915,0.050000000745058,0.2420302927494049,291.1021728515625,291.1499938964844,263.5292358398437,262.4245910644531,280.5479431152344,293.3969421386719,291.10528564453125,1.0,0.3323867917060852,0.8483858704566956,0.8483858704566956,1.0,1.0,-1.2799322605133057,0.5507451295852661,0.7291871309280396,0.2485948801040649,0.0,0.0,0.7266778945922852,102.78919982910156,113.0,37.37272262573242,-13669.48828125,342.83905029296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8106994628906,305.7169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,24330.65234375,24480.0,0.0,0.0,0.305111676454544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.056235671043396,1.0562479496002195,-1.2277041605557317e-05,0.0,0.0003096495638601,0.0,0.0,160.3501739501953,0.0,0.0,0.0,0.6195064783096313,4.0,0.0,1.0
384840,293.1917724609375,297.1499938964844,293.1499938964844,0.0523252971470356,-1431.7554931640625,304.1537780761719,0.536527156829834,0.0968026965856552,0.0907537117600441,293.5570373535156,297.1499938964844,293.1499938964844,0.0111163519322872,-693.9027099609375,302.3810729980469,0.406606912612915,0.050000000745058,0.051022820174694,293.2149658203125,297.1499938964844,293.1499938964844,0.2935042083263397,-4202.5263671875,304.158935546875,0.8501489162445068,0.3774943351745605,0.2662772238254547,293.24151611328125,297.1499938964844,293.1499938964844,0.3524403572082519,-6571.81982421875,304.1588134765625,0.8921828269958496,0.4368053674697876,0.4164016544818878,293.285400390625,297.1499938964844,293.1499938964844,0.0099553614854812,-3099.515625,301.7042236328125,0.406606912612915,0.050000000745058,0.2420302927494049,291.1021728515625,291.1499938964844,263.5292358398437,262.4245910644531,280.5479431152344,293.3969421386719,291.10528564453125,1.0,0.3323867917060852,0.8483858704566956,0.8483858704566956,1.0,1.0,-1.2799322605133057,0.5507451295852661,0.7291871309280396,0.2485948801040649,0.0,0.0,0.7266778945922852,102.78919982910156,113.0,37.37272262573242,-13669.48828125,342.83905029296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8106994628906,305.7169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,24330.65234375,24480.0,0.0,0.0,0.305111676454544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.056235671043396,1.0562479496002195,-1.2277041605557317e-05,0.0,0.0003096495638601,0.0,0.0,160.3501739501953,0.0,0.0,0.0,0.6195064783096313,4.0,0.0,1.0
384900,293.1917724609375,297.1499938964844,293.1499938964844,0.0518510751426219,-1423.62744140625,304.1539306640625,0.5333569049835205,0.0962788164615631,0.0903504267334938,293.5649108886719,297.1499938964844,293.1499938964844,0.0109522622078657,-688.3236694335938,302.2913513183594,0.405098021030426,0.050000000745058,0.0510955490171909,293.215087890625,297.1499938964844,293.1499938964844,0.2923383414745331,-4189.02587890625,304.159423828125,0.8468778133392334,0.3766509294509887,0.2657444179058075,293.2412414550781,297.1499938964844,293.1499938964844,0.3509244918823242,-6548.86474609375,304.15997314453125,0.8884146213531494,0.435699999332428,0.4154307842254638,293.2864685058594,297.1499938964844,293.1499938964844,0.0099210310727357,-3092.315673828125,301.6809387207031,0.405098021030426,0.050000000745058,0.2423752844333648,291.1185302734375,291.1499938964844,263.5663452148437,262.4571533203125,280.568115234375,293.4000244140625,291.1216735839844,1.0,0.3340280652046203,0.8481437563896179,0.8481437563896179,1.0,1.0,-1.2781447172164917,0.5498697757720947,0.728274941444397,0.248259961605072,0.0,0.0,0.7271347045898438,104.6065902709961,113.0,41.39081954956055,-13648.810546875,345.9809265136719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7869567871094,305.7095031738281,278.1499938964844,0.0,18000.0,313.1499938964844,24386.755859375,23400.0,0.0,0.0,0.3060535490512848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0601513385772705,1.0601636171340942,-1.2340052307990844e-05,0.0,0.0003106054500676,0.0,0.0,161.86929321289062,0.0,0.0,0.0,0.6062549948692322,4.0,0.0,1.0
384960,293.19171142578125,297.1499938964844,293.1499938964844,0.0514427125453949,-1416.764892578125,304.1539611816406,0.5303246974945068,0.0957586616277694,0.0899485796689987,293.5727233886719,297.1499938964844,293.1499938964844,0.0107967425137758,-683.201416015625,302.1991882324219,0.4036635458469391,0.050000000745058,0.0511662922799587,293.21514892578125,297.1499938964844,293.1499938964844,0.291454553604126,-4179.0166015625,304.1593017578125,0.8437663316726685,0.3758114278316498,0.265211820602417,293.24090576171875,297.1499938964844,293.1499938964844,0.3497462868690491,-6531.38525390625,304.1602783203125,0.8848145008087158,0.4346068799495697,0.4144682884216308,293.2875061035156,297.1499938964844,293.1499938964844,0.0098926499485969,-3087.439697265625,301.6557006835937,0.4036635458469391,0.050000000745058,0.2427108585834503,291.125,291.1499938964844,263.60333251953125,262.4896545410156,280.5882263183594,293.40301513671875,291.1247863769531,1.0,0.3356106579303741,0.8479071855545044,0.8479071855545044,1.0,1.0,-1.2763553857803345,0.5489930510520935,0.727362334728241,0.2479282021522522,0.0,0.0,0.7280154824256897,106.37383270263672,101.0,22.5652084350586,-13573.041015625,349.00341796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7839660644531,305.67437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,23572.25,23400.0,0.0,0.0,0.3068157434463501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.043241024017334,1.043252944946289,-1.1939860087295529e-05,0.0,0.0003113789716735,0.0,0.0,154.1549072265625,0.0,0.0,0.0,0.6108984351158142,4.0,0.0,1.0
385020,293.1913757324219,297.1499938964844,293.1499938964844,0.0504148006439209,-1399.365234375,304.15435791015625,0.5293794870376587,0.0947699695825576,0.0889974683523178,293.5879821777344,297.1499938964844,293.1499938964844,0.0104265520349144,-669.727294921875,302.01348876953125,0.4045993089675903,0.050000000745058,0.0511200167238712,293.2150573730469,297.1499938964844,293.1499938964844,0.2892263531684875,-4153.3203125,304.15997314453125,0.844240128993988,0.3741784989833832,0.2640314102172851,293.2400207519531,297.1499938964844,293.1499938964844,0.3468730747699737,-6488.20361328125,304.16168212890625,0.8851908445358276,0.4324854612350464,0.4124077558517456,293.2893371582031,297.1499938964844,293.1499938964844,0.0097806137055158,-3064.052734375,301.6070861816406,0.4045993089675903,0.050000000745058,0.2424913644790649,291.1462707519531,291.1499938964844,263.67694091796875,262.55450439453125,280.62957763671875,293.4086608886719,291.14971923828125,1.0,0.3333950936794281,0.8474340438842773,0.8474340438842773,1.0,1.0,-1.271005630493164,0.5464116930961609,0.7245939373970032,0.2468894571065902,0.0,0.0,0.7275440096855164,105.12887573242188,89.0,37.23786163330078,-13530.44140625,343.8641357421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,305.7117004394531,278.1499938964844,0.0,18000.0,313.1499938964844,23434.25390625,23400.0,0.0,0.0,0.3079419732093811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0426850318908691,1.0426969528198242,-1.1901609468623064e-05,0.0,0.0003125219373032,0.0,0.0,153.6673126220703,0.0,0.0,0.0,0.6102372407913208,4.0,0.0,1.0
385080,293.1913757324219,297.1499938964844,293.1499938964844,0.0504148006439209,-1399.365234375,304.15435791015625,0.5293794870376587,0.0947699695825576,0.0889974683523178,293.5879821777344,297.1499938964844,293.1499938964844,0.0104265520349144,-669.727294921875,302.01348876953125,0.4045993089675903,0.050000000745058,0.0511200167238712,293.2150573730469,297.1499938964844,293.1499938964844,0.2892263531684875,-4153.3203125,304.15997314453125,0.844240128993988,0.3741784989833832,0.2640314102172851,293.2400207519531,297.1499938964844,293.1499938964844,0.3468730747699737,-6488.20361328125,304.16168212890625,0.8851908445358276,0.4324854612350464,0.4124077558517456,293.2893371582031,297.1499938964844,293.1499938964844,0.0097806137055158,-3064.052734375,301.6070861816406,0.4045993089675903,0.050000000745058,0.2424913644790649,291.1462707519531,291.1499938964844,263.67694091796875,262.55450439453125,280.62957763671875,293.4086608886719,291.14971923828125,1.0,0.3333950936794281,0.8474340438842773,0.8474340438842773,1.0,1.0,-1.271005630493164,0.5464116930961609,0.7245939373970032,0.2468894571065902,0.0,0.0,0.7275440096855164,105.12887573242188,89.0,37.23786163330078,-13530.44140625,343.8641357421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,305.7117004394531,278.1499938964844,0.0,18000.0,313.1499938964844,23434.25390625,23400.0,0.0,0.0,0.3079419732093811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0426850318908691,1.0426969528198242,-1.1901609468623064e-05,0.0,0.0003125219373032,0.0,0.0,153.6673126220703,0.0,0.0,0.0,0.6102372407913208,4.0,0.0,1.0
385140,293.1905517578125,297.1499938964844,293.1499938964844,0.0492648817598819,-1379.838623046875,304.1548156738281,0.532505452632904,0.0938849747180938,0.088002510368824,293.6026916503906,297.1499938964844,293.1499938964844,0.0100169377401471,-653.540771484375,301.8275451660156,0.4084929525852203,0.050000000745058,0.0509347319602966,293.2146301269531,297.1499938964844,293.1499938964844,0.2865765392780304,-4122.52880859375,304.1610412597656,0.8499456644058228,0.3726190030574798,0.2627981603145599,293.2388000488281,297.1499938964844,293.1499938964844,0.3435098826885223,-6437.4326171875,304.16339111328125,0.8914569616317749,0.4304533302783966,0.4102920591831207,293.290771484375,297.1499938964844,293.1499938964844,0.0096236616373062,-3029.101806640625,301.5622863769531,0.4084929525852203,0.050000000745058,0.241612434387207,291.1831970214844,291.1499938964844,263.75,262.6191711425781,280.6715087890625,293.41387939453125,291.18670654296875,1.0,0.3277502357959747,0.8469609022140503,0.8469609022140503,1.0,1.0,-1.264514446258545,0.543296754360199,0.7212176322937012,0.2456136792898178,0.0,0.0,0.7206504940986633,100.34808349609376,77.0,47.40300750732422,-13462.619140625,330.6393127441406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8792419433594,305.75909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,23546.248046875,22320.0,0.0,0.0,0.3085079193115234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.031069040298462,1.0310808420181274,-1.1780658496718388e-05,0.0,0.0003130963013973,0.0,0.0,149.9226837158203,0.0,0.0,0.0,0.5900985598564148,4.0,0.0,1.0
385200,293.1905517578125,297.1499938964844,293.1499938964844,0.0492648817598819,-1379.838623046875,304.1548156738281,0.532505452632904,0.0938849747180938,0.088002510368824,293.6026916503906,297.1499938964844,293.1499938964844,0.0100169377401471,-653.540771484375,301.8275451660156,0.4084929525852203,0.050000000745058,0.0509347319602966,293.2146301269531,297.1499938964844,293.1499938964844,0.2865765392780304,-4122.52880859375,304.1610412597656,0.8499456644058228,0.3726190030574798,0.2627981603145599,293.2388000488281,297.1499938964844,293.1499938964844,0.3435098826885223,-6437.4326171875,304.16339111328125,0.8914569616317749,0.4304533302783966,0.4102920591831207,293.290771484375,297.1499938964844,293.1499938964844,0.0096236616373062,-3029.101806640625,301.5622863769531,0.4084929525852203,0.050000000745058,0.241612434387207,291.1831970214844,291.1499938964844,263.75,262.6191711425781,280.6715087890625,293.41387939453125,291.18670654296875,1.0,0.3277502357959747,0.8469609022140503,0.8469609022140503,1.0,1.0,-1.264514446258545,0.543296754360199,0.7212176322937012,0.2456136792898178,0.0,0.0,0.7206504940986633,100.34808349609376,77.0,47.40300750732422,-13462.619140625,330.6393127441406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8792419433594,305.75909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,23546.248046875,22320.0,0.0,0.0,0.3085079193115234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.031069040298462,1.0310808420181274,-1.1780658496718388e-05,0.0,0.0003130963013973,0.0,0.0,149.9226837158203,0.0,0.0,0.0,0.5900985598564148,4.0,0.0,1.0
385260,293.1893615722656,297.1499938964844,293.1499938964844,0.0482608526945114,-1363.11962890625,304.1548767089844,0.5389098525047302,0.0931018888950347,0.087017074227333,293.61676025390625,297.1499938964844,293.1499938964844,0.0096170362085103,-637.4293212890625,301.63458251953125,0.4148356020450592,0.050000000745058,0.0506624244153499,293.2138366699219,297.1499938964844,293.1499938964844,0.2845216393470764,-4099.09814453125,304.1607971191406,0.8598734140396118,0.3711380064487457,0.2615539133548736,293.2372436523437,297.1499938964844,293.1499938964844,0.3408636450767517,-6398.23974609375,304.163330078125,0.9023110866546632,0.4285169839859009,0.4081768691539764,293.291748046875,297.1499938964844,293.1499938964844,0.0094640711322426,-2995.14208984375,301.5135803222656,0.4148356020450592,0.050000000745058,0.2403207272291183,291.19598388671875,291.1499938964844,263.8220520019531,262.6830139160156,280.7136535644531,293.4188232421875,291.1981811523437,1.0,0.3197001218795776,0.8465257287025452,0.8465257287025452,1.0,1.0,-1.257421851158142,0.539891242980957,0.7175306677818298,0.2442571222782135,0.0,0.0,0.7135059237480164,93.3569107055664,65.0,27.46333122253418,-13324.779296875,312.54937744140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9998779296875,305.78912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,22598.83203125,22320.0,0.0,0.0,0.3081568479537964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9916423559188844,0.9916534423828124,-1.10821265479899e-05,0.0,0.0003127400414086,0.0,0.0,135.03799438476562,0.0,0.0,0.0,0.5845246315002441,4.0,0.0,1.0
385320,293.1893615722656,297.1499938964844,293.1499938964844,0.0482608526945114,-1363.11962890625,304.1548767089844,0.5389098525047302,0.0931018888950347,0.087017074227333,293.61676025390625,297.1499938964844,293.1499938964844,0.0096170362085103,-637.4293212890625,301.63458251953125,0.4148356020450592,0.050000000745058,0.0506624244153499,293.2138366699219,297.1499938964844,293.1499938964844,0.2845216393470764,-4099.09814453125,304.1607971191406,0.8598734140396118,0.3711380064487457,0.2615539133548736,293.2372436523437,297.1499938964844,293.1499938964844,0.3408636450767517,-6398.23974609375,304.163330078125,0.9023110866546632,0.4285169839859009,0.4081768691539764,293.291748046875,297.1499938964844,293.1499938964844,0.0094640711322426,-2995.14208984375,301.5135803222656,0.4148356020450592,0.050000000745058,0.2403207272291183,291.19598388671875,291.1499938964844,263.8220520019531,262.6830139160156,280.7136535644531,293.4188232421875,291.1981811523437,1.0,0.3197001218795776,0.8465257287025452,0.8465257287025452,1.0,1.0,-1.257421851158142,0.539891242980957,0.7175306677818298,0.2442571222782135,0.0,0.0,0.7135059237480164,93.3569107055664,65.0,27.46333122253418,-13324.779296875,312.54937744140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9998779296875,305.78912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,22598.83203125,22320.0,0.0,0.0,0.3081568479537964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9916423559188844,0.9916534423828124,-1.10821265479899e-05,0.0,0.0003127400414086,0.0,0.0,135.03799438476562,0.0,0.0,0.0,0.5845246315002441,4.0,0.0,1.0
385380,293.1875305175781,297.1499938964844,293.1499938964844,0.047219906002283,-1345.638427734375,304.1549987792969,0.548530638217926,0.0924690961837768,0.0860904827713966,293.6302795410156,297.1499938964844,293.1499938964844,0.0092100007459521,-619.8226318359375,301.4419860839844,0.4239630997180938,0.050000000745058,0.0503346174955368,293.213134765625,297.1499938964844,293.1499938964844,0.28206267952919,-4070.61669921875,304.1612854003906,0.8739337921142578,0.3696686327457428,0.2603002190589905,293.2355041503906,297.1499938964844,293.1499938964844,0.3377717733383178,-6351.814453125,304.1640319824219,0.9184707403182985,0.4266602993011474,0.4060880541801452,293.2923278808594,297.1499938964844,293.1499938964844,0.0092853466048836,-2954.720947265625,301.4689636230469,0.4239630997180938,0.050000000745058,0.2387657463550567,291.22430419921875,291.1499938964844,263.8926086425781,262.7454833984375,280.7560729980469,293.4236755371094,291.22705078125,1.0,0.3099165856838226,0.84609055519104,0.84609055519104,1.0,1.0,-1.250037670135498,0.5363238453865051,0.7137138843536377,0.2429231852293014,0.0,0.0,0.7017598748207092,84.95895385742188,53.0,36.38658142089844,-13236.240234375,291.53717041015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1430358886719,305.8689270019531,278.1499938964844,0.0,18000.0,313.1499938964844,22613.88671875,22320.0,0.0,0.0,0.307043582201004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9658462405204772,0.9658570289611816,-1.077889737644e-05,0.0,0.0003116102016065,0.0,0.0,127.09869384765624,0.0,0.0,0.0,0.5730773210525513,4.0,0.0,1.0
385440,293.1875305175781,297.1499938964844,293.1499938964844,0.047219906002283,-1345.638427734375,304.1549987792969,0.548530638217926,0.0924690961837768,0.0860904827713966,293.6302795410156,297.1499938964844,293.1499938964844,0.0092100007459521,-619.8226318359375,301.4419860839844,0.4239630997180938,0.050000000745058,0.0503346174955368,293.213134765625,297.1499938964844,293.1499938964844,0.28206267952919,-4070.61669921875,304.1612854003906,0.8739337921142578,0.3696686327457428,0.2603002190589905,293.2355041503906,297.1499938964844,293.1499938964844,0.3377717733383178,-6351.814453125,304.1640319824219,0.9184707403182985,0.4266602993011474,0.4060880541801452,293.2923278808594,297.1499938964844,293.1499938964844,0.0092853466048836,-2954.720947265625,301.4689636230469,0.4239630997180938,0.050000000745058,0.2387657463550567,291.22430419921875,291.1499938964844,263.8926086425781,262.7454833984375,280.7560729980469,293.4236755371094,291.22705078125,1.0,0.3099165856838226,0.84609055519104,0.84609055519104,1.0,1.0,-1.250037670135498,0.5363238453865051,0.7137138843536377,0.2429231852293014,0.0,0.0,0.7017598748207092,84.95895385742188,53.0,36.38658142089844,-13236.240234375,291.53717041015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1430358886719,305.8689270019531,278.1499938964844,0.0,18000.0,313.1499938964844,22613.88671875,22320.0,0.0,0.0,0.307043582201004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9658462405204772,0.9658570289611816,-1.077889737644e-05,0.0,0.0003116102016065,0.0,0.0,127.09869384765624,0.0,0.0,0.0,0.5730773210525513,4.0,0.0,1.0
385500,293.1863098144531,297.1499938964844,293.1499938964844,0.0467677526175975,-1338.0638427734375,304.1549072265625,0.5546929240226746,0.0922384113073349,0.0856920555233955,293.6368408203125,297.1499938964844,293.1499938964844,0.0090104518458247,-610.9119262695312,301.3445129394531,0.4298492968082428,0.050000000745058,0.0501569397747516,293.21295166015625,297.1499938964844,293.1499938964844,0.280827134847641,-4056.3193359375,304.1614990234375,0.882576584815979,0.3689017593860626,0.2596412003040313,293.2345886230469,297.1499938964844,293.1499938964844,0.3362748026847839,-6329.390625,304.1642150878906,0.928864061832428,0.4257564842700958,0.4050533771514892,293.2925109863281,297.1499938964844,293.1499938964844,0.0091950725764036,-2934.162841796875,301.4467468261719,0.4298492968082428,0.050000000745058,0.2379229217767715,291.2374267578125,291.1499938964844,263.9273681640625,262.7762145996094,280.7773742675781,293.4261169433594,291.23974609375,1.0,0.3045135736465454,0.8458729982376099,0.8458729982376099,1.0,1.0,-1.246301531791687,0.5345078706741333,0.7117936611175537,0.2422843873500824,0.0,0.0,0.6946109533309937,80.41175842285156,53.0,35.2382926940918,-13181.0078125,280.36285400390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2204284667969,305.9041442871094,278.1499938964844,0.0,18000.0,313.1499938964844,22652.138671875,21240.0,0.0,0.0,0.3062061667442322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9495176672935486,0.9495282769203186,-1.0597629625408445e-05,0.0,0.0003107603115495,0.0,0.0,122.31100463867188,0.0,0.0,0.0,0.5510203242301941,4.0,0.0,1.0
385560,293.1849670410156,297.1499938964844,293.1499938964844,0.0464260093867778,-1332.5040283203125,304.1546325683594,0.5617742538452148,0.0920419618487358,0.0853256285190582,293.643310546875,297.1499938964844,293.1499938964844,0.0088207283988595,-602.5574951171875,301.24346923828125,0.4368339478969574,0.050000000745058,0.0499728061258792,293.2127990722656,297.1499938964844,293.1499938964844,0.2799343168735504,-4046.286376953125,304.1610107421875,0.8923977017402649,0.3681353032588959,0.2589717805385589,293.233642578125,297.1499938964844,293.1499938964844,0.3352104723453522,-6313.93896484375,304.1635437011719,0.9405651688575744,0.4248708486557007,0.4040279686450958,293.2926025390625,297.1499938964844,293.1499938964844,0.0091119762510061,-2916.420654296875,301.4220275878906,0.4368339478969574,0.050000000745058,0.2370494753122329,291.237548828125,291.1499938964844,263.9617614746094,262.8066101074219,280.7987670898437,293.4285583496094,291.235595703125,1.0,0.2988163530826568,0.8456794023513794,0.8456794023513794,1.0,1.0,-1.2425578832626345,0.5326812863349915,0.7098766565322876,0.2416737228631973,0.0,0.0,0.6885896921157837,75.7018051147461,41.0,8.144830703735352,-13061.0732421875,268.90533447265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3103942871094,305.8983764648437,278.1499938964844,0.0,18000.0,313.1499938964844,21803.078125,21240.0,0.0,0.0,0.3050777316093445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9143748879432678,0.91438490152359,-1.000785323412856e-05,0.0,0.0003096151049248,0.0,0.0,110.72004699707033,0.0,0.0,0.0,0.5476809144020081,4.0,0.0,1.0
385620,293.1821594238281,297.1499938964844,293.1499938964844,0.0457643344998359,-1321.6517333984375,304.1542053222656,0.5788013339042664,0.0917228981852531,0.084654651582241,293.6558837890625,297.1499938964844,293.1499938964844,0.008450586348772,-585.5478515625,301.03936767578125,0.4549304842948913,0.050000000745058,0.0495908595621585,293.2123718261719,297.1499938964844,293.1499938964844,0.2780067324638366,-4024.307861328125,304.1605834960937,0.9169402718544006,0.366629034280777,0.2576374411582947,293.2316589355469,297.1499938964844,293.1499938964844,0.3329508006572723,-6280.62109375,304.162841796875,0.9667549729347228,0.4231541752815246,0.4020174741744995,293.2925720214844,297.1499938964844,293.1499938964844,0.0089459894225001,-2879.721923828125,301.3734130859375,0.4549304842948913,0.050000000745058,0.2352376878261566,291.2392883300781,291.1499938964844,264.0294494628906,262.86639404296875,280.8418273925781,293.4335327148437,291.2406921386719,1.0,0.2866352200508117,0.8452921509742737,0.8452921509742737,1.0,1.0,-1.2351044416427612,0.529013454914093,0.7060909867286682,0.240554854273796,0.0,0.0,0.6769668459892273,65.93869018554688,29.0,12.090727806091309,-12957.173828125,245.47950744628903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4949645996094,305.98809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,21581.08203125,21240.0,0.0,0.0,0.3022174835205078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8826289176940918,0.8826385140419006,-9.611227142158896e-06,0.0,0.0003067123470827,0.0,0.0,101.8735580444336,0.0,0.0,0.0,0.5335630774497986,4.0,0.0,1.0
385680,293.1821594238281,297.1499938964844,293.1499938964844,0.0457643344998359,-1321.6517333984375,304.1542053222656,0.5788013339042664,0.0917228981852531,0.084654651582241,293.6558837890625,297.1499938964844,293.1499938964844,0.008450586348772,-585.5478515625,301.03936767578125,0.4549304842948913,0.050000000745058,0.0495908595621585,293.2123718261719,297.1499938964844,293.1499938964844,0.2780067324638366,-4024.307861328125,304.1605834960937,0.9169402718544006,0.366629034280777,0.2576374411582947,293.2316589355469,297.1499938964844,293.1499938964844,0.3329508006572723,-6280.62109375,304.162841796875,0.9667549729347228,0.4231541752815246,0.4020174741744995,293.2925720214844,297.1499938964844,293.1499938964844,0.0089459894225001,-2879.721923828125,301.3734130859375,0.4549304842948913,0.050000000745058,0.2352376878261566,291.2392883300781,291.1499938964844,264.0294494628906,262.86639404296875,280.8418273925781,293.4335327148437,291.2406921386719,1.0,0.2866352200508117,0.8452921509742737,0.8452921509742737,1.0,1.0,-1.2351044416427612,0.529013454914093,0.7060909867286682,0.240554854273796,0.0,0.0,0.6769668459892273,65.93869018554688,29.0,12.090727806091309,-12957.173828125,245.47950744628903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4949645996094,305.98809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,21581.08203125,21240.0,0.0,0.0,0.3022174835205078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8826289176940918,0.8826385140419006,-9.611227142158896e-06,0.0,0.0003067123470827,0.0,0.0,101.8735580444336,0.0,0.0,0.0,0.5335630774497986,4.0,0.0,1.0
385740,293.1793212890625,297.1499938964844,293.1499938964844,0.0451197326183319,-1310.989501953125,304.15386962890625,0.5999751687049866,0.0914822220802307,0.0840480402112007,293.6681213378906,297.1499938964844,293.1499938964844,0.0080878725275397,-567.9893188476562,300.83447265625,0.4770777523517608,0.050000000745058,0.0491976886987686,293.2118530273437,297.1499938964844,293.1499938964844,0.2759053707122803,-4000.120361328125,304.1605529785156,0.9509897828102112,0.3651532828807831,0.2563159763813019,293.22967529296875,297.1499938964844,293.1499938964844,0.3305054008960724,-6244.18896484375,304.1626281738281,0.9941754937171936,0.421485424041748,0.4000452160835266,293.2923278808594,297.1499938964844,293.1499938964844,0.0087756365537643,-2840.689208984375,301.3275451660156,0.4770777523517608,0.050000000745058,0.2333726435899734,291.25103759765625,291.1499938964844,264.09576416015625,262.92486572265625,280.8855285644531,293.4386901855469,291.25177001953125,1.0,0.2735046744346618,0.8449049592018127,0.8449049592018127,1.0,1.0,-1.2277122735977173,0.5253273844718933,0.7023849487304688,0.2395928502082824,0.0,0.0,0.6626385450363159,55.89633941650391,32.0,12.695113182067873,-12833.0546875,221.76321411132807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6683349609375,306.05633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,21588.09765625,20160.0,0.0,0.0,0.2987513542175293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8486729264259338,0.848682165145874,-9.255823897547089e-06,0.0,0.0003031946544069,0.0,0.0,93.40782928466795,0.0,0.0,0.0,0.5041943788528442,4.0,0.0,1.0
385800,293.1793212890625,297.1499938964844,293.1499938964844,0.0451197326183319,-1310.989501953125,304.15386962890625,0.5999751687049866,0.0914822220802307,0.0840480402112007,293.6681213378906,297.1499938964844,293.1499938964844,0.0080878725275397,-567.9893188476562,300.83447265625,0.4770777523517608,0.050000000745058,0.0491976886987686,293.2118530273437,297.1499938964844,293.1499938964844,0.2759053707122803,-4000.120361328125,304.1605529785156,0.9509897828102112,0.3651532828807831,0.2563159763813019,293.22967529296875,297.1499938964844,293.1499938964844,0.3305054008960724,-6244.18896484375,304.1626281738281,0.9941754937171936,0.421485424041748,0.4000452160835266,293.2923278808594,297.1499938964844,293.1499938964844,0.0087756365537643,-2840.689208984375,301.3275451660156,0.4770777523517608,0.050000000745058,0.2333726435899734,291.25103759765625,291.1499938964844,264.09576416015625,262.92486572265625,280.8855285644531,293.4386901855469,291.25177001953125,1.0,0.2735046744346618,0.8449049592018127,0.8449049592018127,1.0,1.0,-1.2277122735977173,0.5253273844718933,0.7023849487304688,0.2395928502082824,0.0,0.0,0.6626385450363159,55.89633941650391,32.0,12.695113182067873,-12833.0546875,221.76321411132807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6683349609375,306.05633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,21588.09765625,20160.0,0.0,0.0,0.2987513542175293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8486729264259338,0.848682165145874,-9.255823897547089e-06,0.0,0.0003031946544069,0.0,0.0,93.40782928466795,0.0,0.0,0.0,0.5041943788528442,4.0,0.0,1.0
385860,293.17657470703125,297.1499938964844,293.1499938964844,0.0448178835213184,-1306.236083984375,304.153076171875,0.6123651266098022,0.0912964418530464,0.0836808606982231,293.67999267578125,297.1499938964844,293.1499938964844,0.0077888048253953,-553.5597534179688,300.620361328125,0.487556904554367,0.050000000745058,0.048994094133377,293.2122802734375,297.1499938964844,293.1499938964844,0.2744629681110382,-3983.96533203125,304.1595153808594,0.9697656631469728,0.3635089695453644,0.2550956606864929,293.21893310546875,297.1499938964844,293.1499938964844,0.3167745172977447,-6031.24072265625,304.18212890625,0.9990000128746032,0.4215882420539856,0.3855159282684326,293.2918701171875,297.1499938964844,293.1499938964844,0.0086673628538846,-2817.867919921875,301.2772827148437,0.487556904554367,0.050000000745058,0.232406884431839,291.2399597167969,291.1499938964844,264.1606750488281,262.9820556640625,280.9377746582031,293.43359375,291.2424011230469,1.0,0.2646938562393188,0.8445455431938171,0.8445455431938171,1.0,1.0,-1.2070201635360718,0.5153223872184753,0.6916977763175964,0.2362297028303146,0.0,0.0,0.6515776515007019,50.482383728027344,35.0,6.106218338012695,-12561.84375,203.44561767578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86053466796875,306.1098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,20525.04296875,20160.0,0.0,0.0,0.2943801581859588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8001220226287842,0.8001305460929871,-8.529308615834452e-06,0.0,0.0002987584448419,0.0,0.0,80.46815490722656,0.0,0.0,0.0,0.4949288070201874,4.0,0.0,1.0
385920,293.17657470703125,297.1499938964844,293.1499938964844,0.0448178835213184,-1306.236083984375,304.153076171875,0.6123651266098022,0.0912964418530464,0.0836808606982231,293.67999267578125,297.1499938964844,293.1499938964844,0.0077888048253953,-553.5597534179688,300.620361328125,0.487556904554367,0.050000000745058,0.048994094133377,293.2122802734375,297.1499938964844,293.1499938964844,0.2744629681110382,-3983.96533203125,304.1595153808594,0.9697656631469728,0.3635089695453644,0.2550956606864929,293.21893310546875,297.1499938964844,293.1499938964844,0.3167745172977447,-6031.24072265625,304.18212890625,0.9990000128746032,0.4215882420539856,0.3855159282684326,293.2918701171875,297.1499938964844,293.1499938964844,0.0086673628538846,-2817.867919921875,301.2772827148437,0.487556904554367,0.050000000745058,0.232406884431839,291.2399597167969,291.1499938964844,264.1606750488281,262.9820556640625,280.9377746582031,293.43359375,291.2424011230469,1.0,0.2646938562393188,0.8445455431938171,0.8445455431938171,1.0,1.0,-1.2070201635360718,0.5153223872184753,0.6916977763175964,0.2362297028303146,0.0,0.0,0.6515776515007019,50.482383728027344,35.0,6.106218338012695,-12561.84375,203.44561767578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86053466796875,306.1098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,20525.04296875,20160.0,0.0,0.0,0.2943801581859588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8001220226287842,0.8001305460929871,-8.529308615834452e-06,0.0,0.0002987584448419,0.0,0.0,80.46815490722656,0.0,0.0,0.0,0.4949288070201874,4.0,0.0,1.0
385980,293.1742858886719,297.1499938964844,293.1499938964844,0.0443785265088081,-1298.7137451171875,304.1528015136719,0.6192125678062439,0.0910902619361877,0.0833940133452415,293.6919860839844,297.1499938964844,293.1499938964844,0.0074983043596148,-538.3206787109375,300.4135437011719,0.4936072528362274,0.050000000745058,0.0488828308880329,293.21270751953125,297.1499938964844,293.1499938964844,0.2719755470752716,-3954.7998046875,304.1604309082031,0.97943514585495,0.3618400692939758,0.2537974417209625,293.1930847167969,297.1499938964844,293.1499938964844,0.3022003173828125,-5805.7158203125,304.1952514648437,0.9990000128746032,0.4250741600990295,0.3715719282627105,293.2913513183594,297.1499938964844,293.1499938964844,0.008560873568058,-2791.763671875,301.23663330078125,0.4936072528362274,0.050000000745058,0.2318791002035141,291.2699584960937,291.1499938964844,264.2242126464844,263.0379638671875,280.9824523925781,293.4121398925781,291.2719421386719,1.0,0.2586881220340729,0.8441860675811768,0.8441860675811768,1.0,1.0,-1.1875605583190918,0.5057851076126099,0.6817754507064819,0.2334814518690109,0.0,0.0,0.6334959864616394,47.43448638916016,38.0,26.943204879760746,-12340.7314453125,190.8750457763672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0592041015625,306.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,20551.916015625,20160.0,0.0,0.0,0.2891522943973541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7624838352203369,0.7624920010566711,-8.178240932465997e-06,0.0,0.0002934528165496,0.0,0.0,72.62737274169922,0.0,0.0,0.0,0.479367196559906,4.0,0.0,1.0
386040,293.1742858886719,297.1499938964844,293.1499938964844,0.0443785265088081,-1298.7137451171875,304.1528015136719,0.6192125678062439,0.0910902619361877,0.0833940133452415,293.6919860839844,297.1499938964844,293.1499938964844,0.0074983043596148,-538.3206787109375,300.4135437011719,0.4936072528362274,0.050000000745058,0.0488828308880329,293.21270751953125,297.1499938964844,293.1499938964844,0.2719755470752716,-3954.7998046875,304.1604309082031,0.97943514585495,0.3618400692939758,0.2537974417209625,293.1930847167969,297.1499938964844,293.1499938964844,0.3022003173828125,-5805.7158203125,304.1952514648437,0.9990000128746032,0.4250741600990295,0.3715719282627105,293.2913513183594,297.1499938964844,293.1499938964844,0.008560873568058,-2791.763671875,301.23663330078125,0.4936072528362274,0.050000000745058,0.2318791002035141,291.2699584960937,291.1499938964844,264.2242126464844,263.0379638671875,280.9824523925781,293.4121398925781,291.2719421386719,1.0,0.2586881220340729,0.8441860675811768,0.8441860675811768,1.0,1.0,-1.1875605583190918,0.5057851076126099,0.6817754507064819,0.2334814518690109,0.0,0.0,0.6334959864616394,47.43448638916016,38.0,26.943204879760746,-12340.7314453125,190.8750457763672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0592041015625,306.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,20551.916015625,20160.0,0.0,0.0,0.2891522943973541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7624838352203369,0.7624920010566711,-8.178240932465997e-06,0.0,0.0002934528165496,0.0,0.0,72.62737274169922,0.0,0.0,0.0,0.479367196559906,4.0,0.0,1.0
386100,293.1732177734375,297.1499938964844,293.1499938964844,0.0442235060036182,-1296.126708984375,304.1525573730469,0.621538519859314,0.0909921675920486,0.0832671746611595,293.6979675292969,297.1499938964844,293.1499938964844,0.007361358962953,-531.1365966796875,300.306396484375,0.495793730020523,0.050000000745058,0.048844825476408,293.21240234375,297.1499938964844,293.1499938964844,0.2710639536380768,-3944.310302734375,304.1601867675781,0.9826273322105408,0.3611082732677459,0.2532441616058349,293.1803894042969,297.1499938964844,293.1499938964844,0.2970611453056335,-5727.22900390625,304.1963195800781,0.9990000128746032,0.4270250499248504,0.3666874766349792,293.2909851074219,297.1499938964844,293.1499938964844,0.0085169347003102,-2781.665771484375,301.2147521972656,0.495793730020523,0.050000000745058,0.2316988110542297,291.2764892578125,291.1499938964844,264.2554626464844,263.06549072265625,281.0030517578125,293.402587890625,291.2770080566406,1.0,0.2565924823284149,0.844006359577179,0.844006359577179,1.0,1.0,-1.1806179285049438,0.5023171901702881,0.6783007383346558,0.2326842993497848,0.0,0.0,0.6243741512298584,46.3951416015625,38.0,18.920249938964844,-12232.2216796875,186.5699157714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1560363769531,306.2159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,20561.513671875,19080.0,0.0,0.0,0.28626748919487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7413776516914368,0.7413856387138367,-7.987665412656497e-06,0.0,0.0002905251167248,0.0,0.0,68.48143005371094,0.0,0.0,0.0,0.4559224843978882,4.0,0.0,1.0
386160,293.17218017578125,297.1499938964844,293.1499938964844,0.0441929623484611,-1295.8428955078125,304.15216064453125,0.623260498046875,0.0909022763371467,0.0831556767225265,293.70391845703125,297.1499938964844,293.1499938964844,0.0072348285466432,-524.7923583984375,300.1927185058594,0.497471272945404,0.050000000745058,0.0488165579736232,293.2119445800781,297.1499938964844,293.1499938964844,0.2706802189350128,-3940.388671875,304.15899658203125,0.9848855137825012,0.3604036569595337,0.2527242600917816,293.1690673828125,297.1499938964844,293.1499938964844,0.2935842871665954,-5675.35595703125,304.1941833496094,0.9990000128746032,0.4288672506809234,0.3630121350288391,293.29058837890625,297.1499938964844,293.1499938964844,0.0084853153675794,-2776.336181640625,301.1887512207031,0.497471272945404,0.050000000745058,0.2315647304058075,291.264404296875,291.1499938964844,264.2864074707031,263.0926513671875,281.02313232421875,293.39520263671875,291.2588806152344,1.0,0.2550151646137237,0.8439247012138367,0.8439247012138367,1.0,1.0,-1.1752526760101318,0.4995909631252289,0.6756617426872253,0.2322173714637756,0.0,0.0,0.6177387833595276,45.623661041259766,56.0,-21.202905654907227,-12062.611328125,183.3364105224609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2586364746094,306.1806640625,278.1499938964844,0.0,18000.0,313.1499938964844,19647.76953125,19080.0,0.0,0.0,0.2831275761127472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7063308954238892,0.7063383460044861,-7.472920060536126e-06,0.0,0.0002873385092243,0.0,0.0,60.646575927734375,0.0,0.0,0.0,0.4529707431793213,4.0,0.0,1.0
386220,293.17041015625,297.1499938964844,293.1499938964844,0.0443071238696575,-1298.280517578125,304.1512451171875,0.618195652961731,0.0907006859779357,0.0830487757921218,293.7158508300781,297.1499938964844,293.1499938964844,0.0070161521434783,-513.976318359375,299.9558410644531,0.4934544861316681,0.050000000745058,0.0488855615258216,293.21124267578125,297.1499938964844,293.1499938964844,0.2703600823879242,-3937.8251953125,304.15655517578125,0.9768091440200806,0.3589776158332824,0.2517919540405273,293.1607666015625,297.1499938964844,293.1499938964844,0.3022545576095581,-5819.625,304.1643371582031,0.9990000128746032,0.4301230609416961,0.3719168305397033,293.2900695800781,297.1499938964844,293.1499938964844,0.0084606986492872,-2776.022705078125,301.1319885253906,0.4934544861316681,0.050000000745058,0.2318920642137527,291.22247314453125,291.1499938964844,264.3472595214844,263.1461486816406,281.0486755371094,293.3974304199219,291.2174377441406,1.0,0.2593163251876831,0.8437613844871521,0.8437613844871521,1.0,1.0,-1.1851574182510376,0.5039467811584473,0.6812106370925903,0.2349309623241424,0.0,0.0,0.6109238862991333,47.51901626586914,59.0,-50.7036247253418,-12045.7626953125,190.2777709960937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4182434082031,306.19842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,19307.4375,19080.0,0.0,0.0,0.2767424881458282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6817988753318787,0.6818060874938965,-7.1891640800458845e-06,0.0,0.0002808584540616,0.0,0.0,55.9431266784668,0.0,0.0,0.0,0.4424398243427276,4.0,0.0,1.0
386280,293.17041015625,297.1499938964844,293.1499938964844,0.0443071238696575,-1298.280517578125,304.1512451171875,0.618195652961731,0.0907006859779357,0.0830487757921218,293.7158508300781,297.1499938964844,293.1499938964844,0.0070161521434783,-513.976318359375,299.9558410644531,0.4934544861316681,0.050000000745058,0.0488855615258216,293.21124267578125,297.1499938964844,293.1499938964844,0.2703600823879242,-3937.8251953125,304.15655517578125,0.9768091440200806,0.3589776158332824,0.2517919540405273,293.1607666015625,297.1499938964844,293.1499938964844,0.3022545576095581,-5819.625,304.1643371582031,0.9990000128746032,0.4301230609416961,0.3719168305397033,293.2900695800781,297.1499938964844,293.1499938964844,0.0084606986492872,-2776.022705078125,301.1319885253906,0.4934544861316681,0.050000000745058,0.2318920642137527,291.22247314453125,291.1499938964844,264.3472595214844,263.1461486816406,281.0486755371094,293.3974304199219,291.2174377441406,1.0,0.2593163251876831,0.8437613844871521,0.8437613844871521,1.0,1.0,-1.1851574182510376,0.5039467811584473,0.6812106370925903,0.2349309623241424,0.0,0.0,0.6109238862991333,47.51901626586914,59.0,-50.7036247253418,-12045.7626953125,190.2777709960937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4182434082031,306.19842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,19307.4375,19080.0,0.0,0.0,0.2767424881458282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6817988753318787,0.6818060874938965,-7.1891640800458845e-06,0.0,0.0002808584540616,0.0,0.0,55.9431266784668,0.0,0.0,0.0,0.4424398243427276,4.0,0.0,1.0
