time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386340,293.1689147949219,297.1499938964844,293.1499938964844,0.0444633550941944,-1301.4796142578125,304.15057373046875,0.61189204454422,0.0904877111315727,0.0829410031437873,293.7276916503906,297.1499938964844,293.1499938964844,0.0068036867305636,-503.2677917480469,299.71099853515625,0.4886520504951477,0.050000000745058,0.04897341132164,293.2108459472656,297.1499938964844,293.1499938964844,0.2702256441116333,-3937.346923828125,304.1546325683594,0.9665200114250184,0.3575093448162079,0.2508414983749389,293.1746520996094,297.1499938964844,293.1499938964844,0.3138150572776794,-6004.47021484375,304.140625,0.9990000128746032,0.4270630478858948,0.3829585611820221,293.29034423828125,297.1499938964844,293.1499938964844,0.0084412908181548,-2777.707763671875,301.07110595703125,0.4886520504951477,0.050000000745058,0.2323087751865387,291.1728210449219,291.1499938964844,264.40679931640625,263.19842529296875,281.0814819335937,293.4203186035156,291.16876220703125,1.0,0.2637274861335754,0.8435980677604675,0.8435980677604675,1.0,1.0,-1.1977498531341553,0.5095200538635254,0.6882297396659851,0.2383222579956054,0.0,0.0,0.6113311052322388,49.93294143676758,62.0,-59.859989166259766,-12085.8408203125,199.25802612304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4606018066406,306.1857604980469,278.1499938964844,0.0,18000.0,313.1499938964844,19122.755859375,18000.0,0.0,0.0,0.2711229920387268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6756671667098999,0.6756742596626282,-7.096853096300038e-06,0.0,0.0002751553838606,0.0,0.0,54.67033004760742,0.0,0.0,0.0,0.4246366024017334,4.0,0.0,1.0
386400,293.1689147949219,297.1499938964844,293.1499938964844,0.0444633550941944,-1301.4796142578125,304.15057373046875,0.61189204454422,0.0904877111315727,0.0829410031437873,293.7276916503906,297.1499938964844,293.1499938964844,0.0068036867305636,-503.2677917480469,299.71099853515625,0.4886520504951477,0.050000000745058,0.04897341132164,293.2108459472656,297.1499938964844,293.1499938964844,0.2702256441116333,-3937.346923828125,304.1546325683594,0.9665200114250184,0.3575093448162079,0.2508414983749389,293.1746520996094,297.1499938964844,293.1499938964844,0.3138150572776794,-6004.47021484375,304.140625,0.9990000128746032,0.4270630478858948,0.3829585611820221,293.29034423828125,297.1499938964844,293.1499938964844,0.0084412908181548,-2777.707763671875,301.07110595703125,0.4886520504951477,0.050000000745058,0.2323087751865387,291.1728210449219,291.1499938964844,264.40679931640625,263.19842529296875,281.0814819335937,293.4203186035156,291.16876220703125,1.0,0.2637274861335754,0.8435980677604675,0.8435980677604675,1.0,1.0,-1.1977498531341553,0.5095200538635254,0.6882297396659851,0.2383222579956054,0.0,0.0,0.6113311052322388,49.93294143676758,62.0,-59.859989166259766,-12085.8408203125,199.25802612304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4606018066406,306.1857604980469,278.1499938964844,0.0,18000.0,313.1499938964844,19122.755859375,18000.0,0.0,0.0,0.2711229920387268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6756671667098999,0.6756742596626282,-7.096853096300038e-06,0.0,0.0002751553838606,0.0,0.0,54.67033004760742,0.0,0.0,0.0,0.4246366024017334,4.0,0.0,1.0
386460,293.1676940917969,297.1499938964844,293.1499938964844,0.0446955300867557,-1306.109375,304.1500244140625,0.6053556799888611,0.0902537181973457,0.0828234553337097,293.7395935058594,297.1499938964844,293.1499938964844,0.0065979487262666,-492.8447265625,299.4546203613281,0.4838903248310089,0.050000000745058,0.0490647554397583,293.210693359375,297.1499938964844,293.1499938964844,0.270448625087738,-3941.163330078125,304.1527709960937,0.9556663036346436,0.3559965789318084,0.2498656064271927,293.19677734375,297.1499938964844,293.1499938964844,0.3264255821704864,-6202.0087890625,304.1228942871094,0.9990000128746032,0.421962171792984,0.3941110074520111,293.2914733886719,297.1499938964844,293.1499938964844,0.0084272157400846,-2782.15966796875,301.003662109375,0.4838903248310089,0.050000000745058,0.2327420711517334,291.1076965332031,291.1499938964844,264.46502685546875,263.24951171875,281.1201171875,293.4519958496094,291.1038513183594,1.0,0.2683973014354706,0.8431381583213806,0.8431381583213806,1.0,1.0,-1.2104536294937134,0.5151082873344421,0.6953452825546265,0.2417962998151779,0.0,0.0,0.6212702989578247,52.44076919555664,65.0,-73.87693786621094,-12088.4306640625,208.63818359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4162902832031,306.1006164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17943.69921875,18000.0,0.0,0.0,0.2663793563842773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6697694063186646,0.669776201248169,-6.782024684071075e-06,0.0,0.0002703411737456,0.0,0.0,52.08870697021485,0.0,0.0,0.0,0.43227419257164,4.0,0.0,1.0
386520,293.1676940917969,297.1499938964844,293.1499938964844,0.0446955300867557,-1306.109375,304.1500244140625,0.6053556799888611,0.0902537181973457,0.0828234553337097,293.7395935058594,297.1499938964844,293.1499938964844,0.0065979487262666,-492.8447265625,299.4546203613281,0.4838903248310089,0.050000000745058,0.0490647554397583,293.210693359375,297.1499938964844,293.1499938964844,0.270448625087738,-3941.163330078125,304.1527709960937,0.9556663036346436,0.3559965789318084,0.2498656064271927,293.19677734375,297.1499938964844,293.1499938964844,0.3264255821704864,-6202.0087890625,304.1228942871094,0.9990000128746032,0.421962171792984,0.3941110074520111,293.2914733886719,297.1499938964844,293.1499938964844,0.0084272157400846,-2782.15966796875,301.003662109375,0.4838903248310089,0.050000000745058,0.2327420711517334,291.1076965332031,291.1499938964844,264.46502685546875,263.24951171875,281.1201171875,293.4519958496094,291.1038513183594,1.0,0.2683973014354706,0.8431381583213806,0.8431381583213806,1.0,1.0,-1.2104536294937134,0.5151082873344421,0.6953452825546265,0.2417962998151779,0.0,0.0,0.6212702989578247,52.44076919555664,65.0,-73.87693786621094,-12088.4306640625,208.63818359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4162902832031,306.1006164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17943.69921875,18000.0,0.0,0.0,0.2663793563842773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6697694063186646,0.669776201248169,-6.782024684071075e-06,0.0,0.0002703411737456,0.0,0.0,52.08870697021485,0.0,0.0,0.0,0.43227419257164,4.0,0.0,1.0
386580,293.1667175292969,297.1499938964844,293.1499938964844,0.0446660369634628,-1305.758544921875,304.1500549316406,0.5964917540550232,0.0900068432092666,0.0827287137508392,293.7515869140625,297.1499938964844,293.1499938964844,0.0063816062174737,-480.4733276367188,299.21099853515625,0.4771233797073364,0.050000000745058,0.049196820706129,293.210693359375,297.1499938964844,293.1499938964844,0.2694421708583832,-3929.476318359375,304.153564453125,0.9406574368476868,0.3544606864452362,0.2488921284675598,293.2182922363281,297.1499938964844,293.1499938964844,0.3292809426784515,-6241.4248046875,304.1283264160156,0.9916602373123168,0.4163925349712372,0.3960223495960235,293.29315185546875,297.1499938964844,293.1499938964844,0.0083935698494315,-2777.17626953125,300.94635009765625,0.4771233797073364,0.050000000745058,0.2333685457706451,291.0939636230469,291.1499938964844,264.5220031738281,263.29949951171875,281.1707458496094,293.483642578125,291.09539794921875,1.0,0.2729341387748718,0.8426783084869385,0.8426783084869385,1.0,1.0,-1.2125306129455566,0.5156049728393555,0.696925699710846,0.243463858962059,0.0,0.0,0.6301831007003784,55.845611572265625,68.0,-19.184919357299805,-12122.32421875,216.3395233154297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.267822265625,306.05963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17835.099609375,18000.0,0.0,0.0,0.2630720436573028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6889238357543945,0.6889307498931885,-6.915501217008568e-06,0.0,0.0002669846871867,0.0,0.0,55.0632209777832,0.0,0.0,0.0,0.4394082725048065,4.0,0.0,1.0
386640,293.1667175292969,297.1499938964844,293.1499938964844,0.0446660369634628,-1305.758544921875,304.1500549316406,0.5964917540550232,0.0900068432092666,0.0827287137508392,293.7515869140625,297.1499938964844,293.1499938964844,0.0063816062174737,-480.4733276367188,299.21099853515625,0.4771233797073364,0.050000000745058,0.049196820706129,293.210693359375,297.1499938964844,293.1499938964844,0.2694421708583832,-3929.476318359375,304.153564453125,0.9406574368476868,0.3544606864452362,0.2488921284675598,293.2182922363281,297.1499938964844,293.1499938964844,0.3292809426784515,-6241.4248046875,304.1283264160156,0.9916602373123168,0.4163925349712372,0.3960223495960235,293.29315185546875,297.1499938964844,293.1499938964844,0.0083935698494315,-2777.17626953125,300.94635009765625,0.4771233797073364,0.050000000745058,0.2333685457706451,291.0939636230469,291.1499938964844,264.5220031738281,263.29949951171875,281.1707458496094,293.483642578125,291.09539794921875,1.0,0.2729341387748718,0.8426783084869385,0.8426783084869385,1.0,1.0,-1.2125306129455566,0.5156049728393555,0.696925699710846,0.243463858962059,0.0,0.0,0.6301831007003784,55.845611572265625,68.0,-19.184919357299805,-12122.32421875,216.3395233154297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.267822265625,306.05963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17835.099609375,18000.0,0.0,0.0,0.2630720436573028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6889238357543945,0.6889307498931885,-6.915501217008568e-06,0.0,0.0002669846871867,0.0,0.0,55.0632209777832,0.0,0.0,0.0,0.4394082725048065,4.0,0.0,1.0
386700,293.16632080078125,297.1499938964844,293.1499938964844,0.0445706993341445,-1304.0645751953125,304.1502380371094,0.5916734337806702,0.0898722410202026,0.0826842412352562,293.7576599121094,297.1499938964844,293.1499938964844,0.0062693771906197,-473.6272583007813,299.0936279296875,0.4731842279434204,0.050000000745058,0.0492720417678356,293.2095947265625,297.1499938964844,293.1499938964844,0.268638402223587,-3919.883056640625,304.15435791015625,0.9325215220451356,0.3539012670516968,0.248461440205574,293.2232971191406,297.1499938964844,293.1499938964844,0.3272246420383453,-6208.32177734375,304.1359558105469,0.9847317337989808,0.4145375788211822,0.3940635919570923,293.2940979003906,297.1499938964844,293.1499938964844,0.0083695519715547,-2771.565185546875,300.9212951660156,0.4731842279434204,0.050000000745058,0.2337253540754318,291.10369873046875,291.1499938964844,264.5500183105469,263.32403564453125,281.1954345703125,293.4905700683594,291.1058044433594,1.0,0.275021493434906,0.842448353767395,0.842448353767395,1.0,1.0,-1.209980845451355,0.5141505599021912,0.6958303451538086,0.2436322420835495,0.0,0.0,0.6323128342628479,57.73305892944336,68.0,3.47261118888855,-12096.3115234375,219.372299194336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17547607421875,306.0184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17864.833984375,18000.0,0.0,0.0,0.2618518769741058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6958162188529968,0.6958231925964355,-6.9801822064619046e-06,0.0,0.0002657463483046,0.0,0.0,56.263309478759766,0.0,0.0,0.0,0.4421708583831787,4.0,0.0,1.0
386760,293.1659851074219,297.1499938964844,293.1499938964844,0.0444746352732181,-1302.390380859375,304.1503601074219,0.5872907638549805,0.0897327065467834,0.0826267972588539,293.7637939453125,297.1499938964844,293.1499938964844,0.0061567439697682,-466.6944885253906,298.97467041015625,0.469392329454422,0.050000000745058,0.0493417605757713,293.20391845703125,297.1499938964844,293.1499938964844,0.2683849632740021,-3916.976318359375,304.1540222167969,0.9257752299308776,0.3542625904083252,0.248434230685234,293.22613525390625,297.1499938964844,293.1499938964844,0.325716495513916,-6183.515625,304.1412048339844,0.97830992937088,0.4130510985851288,0.3925679326057434,293.2950134277344,297.1499938964844,293.1499938964844,0.0083448719233274,-2765.97705078125,300.89581298828125,0.469392329454422,0.050000000745058,0.234056070446968,291.1119689941406,291.1499938964844,264.57769775390625,263.34832763671875,281.2138061523437,293.489013671875,291.1130676269531,1.0,0.2770610153675079,0.8422133326530457,0.8422133326530457,1.0,1.0,-1.2085639238357544,0.513233482837677,0.6953304409980774,0.2440092414617538,0.0,0.0,0.6339901685714722,59.49617004394531,71.0,10.04285717010498,-12064.9326171875,222.5059814453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0790710449219,305.9605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.68359375,18000.0,0.0,0.0,0.2608622014522552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7004260420799255,0.700433075428009,-7.027148512861459e-06,0.0,0.0002647419460117,0.0,0.0,57.09801864624024,0.0,0.0,0.0,0.4441085457801819,4.0,0.0,1.0
386820,293.1652526855469,297.1499938964844,293.1499938964844,0.0443502552807331,-1300.327880859375,304.15045166015625,0.5794567465782166,0.0894733071327209,0.0825088024139404,293.7760009765625,297.1499938964844,293.1499938964844,0.0059352489188313,-452.99072265625,298.7284240722656,0.461827278137207,0.050000000745058,0.0494709275662899,293.1871643066406,297.1499938964844,293.1499938964844,0.269863098859787,-3934.987548828125,304.1501770019531,0.9159520268440248,0.3562876284122467,0.2496911138296127,293.2284851074219,297.1499938964844,293.1499938964844,0.3236060738563537,-6149.33544921875,304.1475524902344,0.966387927532196,0.4106430113315582,0.3902736604213714,293.2965087890625,297.1499938964844,293.1499938964844,0.0083011109381914,-2757.2490234375,300.84197998046875,0.461827278137207,0.050000000745058,0.2346687763929367,291.1147766113281,291.1499938964844,264.6321716308594,263.3960876464844,281.2418518066406,293.4758605957031,291.1145324707031,1.0,0.2810561954975128,0.8417433500289917,0.8417433500289917,1.0,1.0,-1.2080671787261963,0.5125048160552979,0.6955623030662537,0.2452047765254974,0.0,0.0,0.6383528113365173,62.793304443359375,74.0,3.068714141845703,-12013.41796875,229.10948181152344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8821716308594,305.8319396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17909.603515625,18000.0,0.0,0.0,0.2595104873180389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7091968059539795,0.7092038989067078,-7.104469204932684e-06,0.0,0.000263370166067,0.0,0.0,58.62858200073242,0.0,0.0,0.0,0.4477193057537079,4.0,0.0,1.0
386880,293.1652526855469,297.1499938964844,293.1499938964844,0.0443502552807331,-1300.327880859375,304.15045166015625,0.5794567465782166,0.0894733071327209,0.0825088024139404,293.7760009765625,297.1499938964844,293.1499938964844,0.0059352489188313,-452.99072265625,298.7284240722656,0.461827278137207,0.050000000745058,0.0494709275662899,293.1871643066406,297.1499938964844,293.1499938964844,0.269863098859787,-3934.987548828125,304.1501770019531,0.9159520268440248,0.3562876284122467,0.2496911138296127,293.2284851074219,297.1499938964844,293.1499938964844,0.3236060738563537,-6149.33544921875,304.1475524902344,0.966387927532196,0.4106430113315582,0.3902736604213714,293.2965087890625,297.1499938964844,293.1499938964844,0.0083011109381914,-2757.2490234375,300.84197998046875,0.461827278137207,0.050000000745058,0.2346687763929367,291.1147766113281,291.1499938964844,264.6321716308594,263.3960876464844,281.2418518066406,293.4758605957031,291.1145324707031,1.0,0.2810561954975128,0.8417433500289917,0.8417433500289917,1.0,1.0,-1.2080671787261963,0.5125048160552979,0.6955623030662537,0.2452047765254974,0.0,0.0,0.6383528113365173,62.793304443359375,74.0,3.068714141845703,-12013.41796875,229.10948181152344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8821716308594,305.8319396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17909.603515625,18000.0,0.0,0.0,0.2595104873180389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7091968059539795,0.7092038989067078,-7.104469204932684e-06,0.0,0.000263370166067,0.0,0.0,58.62858200073242,0.0,0.0,0.0,0.4477193057537079,4.0,0.0,1.0
386940,293.16436767578125,297.1499938964844,293.1499938964844,0.0442895591259002,-1299.38330078125,304.150390625,0.5723981261253357,0.0892641246318817,0.0824265331029892,293.7878723144531,297.1499938964844,293.1499938964844,0.0057170893996953,-439.2010498046875,298.47625732421875,0.4547055661678314,0.050000000745058,0.049595009535551,293.17010498046875,297.1499938964844,293.1499938964844,0.2722012996673584,-3962.958984375,304.146240234375,0.9083221554756165,0.3588075935840606,0.2514722943305969,293.22882080078125,297.1499938964844,293.1499938964844,0.3219461441040039,-6123.09033203125,304.15106201171875,0.9549516439437866,0.4085798263549804,0.3883967995643616,293.2974548339844,297.1499938964844,293.1499938964844,0.0082607707008719,-2749.7255859375,300.7875366210937,0.4547055661678314,0.050000000745058,0.2352573722600937,291.1112976074219,291.1499938964844,264.6854248046875,263.4427490234375,281.2679748535156,293.4630432128906,291.1109313964844,1.0,0.2849674224853515,0.8412733674049377,0.8412733674049377,1.0,1.0,-1.2087091207504272,0.5123218297958374,0.6963872313499451,0.246595486998558,0.0,0.0,0.6437308192253113,65.97653198242188,77.0,-2.5881526470184326,-11978.08203125,235.8842010498047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6859436035156,305.7081604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17892.529296875,18000.0,0.0,0.0,0.2589416801929474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7200074791908264,0.7200146317481995,-7.194431418611202e-06,0.0,0.0002627928915899,0.0,0.0,60.51355743408203,0.0,0.0,0.0,0.4520806968212127,4.0,0.0,1.0
387000,293.16436767578125,297.1499938964844,293.1499938964844,0.0442895591259002,-1299.38330078125,304.150390625,0.5723981261253357,0.0892641246318817,0.0824265331029892,293.7878723144531,297.1499938964844,293.1499938964844,0.0057170893996953,-439.2010498046875,298.47625732421875,0.4547055661678314,0.050000000745058,0.049595009535551,293.17010498046875,297.1499938964844,293.1499938964844,0.2722012996673584,-3962.958984375,304.146240234375,0.9083221554756165,0.3588075935840606,0.2514722943305969,293.22882080078125,297.1499938964844,293.1499938964844,0.3219461441040039,-6123.09033203125,304.15106201171875,0.9549516439437866,0.4085798263549804,0.3883967995643616,293.2974548339844,297.1499938964844,293.1499938964844,0.0082607707008719,-2749.7255859375,300.7875366210937,0.4547055661678314,0.050000000745058,0.2352573722600937,291.1112976074219,291.1499938964844,264.6854248046875,263.4427490234375,281.2679748535156,293.4630432128906,291.1109313964844,1.0,0.2849674224853515,0.8412733674049377,0.8412733674049377,1.0,1.0,-1.2087091207504272,0.5123218297958374,0.6963872313499451,0.246595486998558,0.0,0.0,0.6437308192253113,65.97653198242188,77.0,-2.5881526470184326,-11978.08203125,235.8842010498047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6859436035156,305.7081604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17892.529296875,18000.0,0.0,0.0,0.2589416801929474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7200074791908264,0.7200146317481995,-7.194431418611202e-06,0.0,0.0002627928915899,0.0,0.0,60.51355743408203,0.0,0.0,0.0,0.4520806968212127,4.0,0.0,1.0
387060,293.1633605957031,297.1499938964844,293.1499938964844,0.0442695319652557,-1299.1038818359375,304.1502990722656,0.565922737121582,0.0891038253903389,0.0823877155780792,293.79931640625,297.1499938964844,293.1499938964844,0.0055005806498229,-425.1375427246094,298.2210693359375,0.4483404457569122,0.050000000745058,0.0497171469032764,293.1539306640625,297.1499938964844,293.1499938964844,0.27484330534935,-3994.170166015625,304.1430969238281,0.9020580649375916,0.3615767359733581,0.2534464597702026,293.2284545898437,297.1499938964844,293.1499938964844,0.3203812539577484,-6098.77783203125,304.1532897949219,0.9438006281852722,0.4066598415374756,0.386687159538269,293.2979736328125,297.1499938964844,293.1499938964844,0.0082209901884198,-2742.218017578125,300.7338562011719,0.4483404457569122,0.050000000745058,0.2358367443084716,291.1078796386719,291.1499938964844,264.7374572753906,263.4883728027344,281.2938537597656,293.4527587890625,291.10760498046875,1.0,0.2888124287128448,0.8408818244934082,0.8408818244934082,1.0,1.0,-1.209822177886963,0.5123868584632874,0.6974353790283203,0.2480253279209137,0.0,0.0,0.6495882272720337,69.115478515625,80.0,-3.731446504592896,-11953.9658203125,242.7477264404297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4980773925781,305.594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17879.09375,18000.0,0.0,0.0,0.2590564787387848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7322121858596802,0.7322194576263428,-7.299021490325686e-06,0.0,0.0002629093942232,0.0,0.0,62.70493698120117,0.0,0.0,0.0,0.4570431113243103,4.0,0.0,1.0
387120,293.1633605957031,297.1499938964844,293.1499938964844,0.0442695319652557,-1299.1038818359375,304.1502990722656,0.565922737121582,0.0891038253903389,0.0823877155780792,293.79931640625,297.1499938964844,293.1499938964844,0.0055005806498229,-425.1375427246094,298.2210693359375,0.4483404457569122,0.050000000745058,0.0497171469032764,293.1539306640625,297.1499938964844,293.1499938964844,0.27484330534935,-3994.170166015625,304.1430969238281,0.9020580649375916,0.3615767359733581,0.2534464597702026,293.2284545898437,297.1499938964844,293.1499938964844,0.3203812539577484,-6098.77783203125,304.1532897949219,0.9438006281852722,0.4066598415374756,0.386687159538269,293.2979736328125,297.1499938964844,293.1499938964844,0.0082209901884198,-2742.218017578125,300.7338562011719,0.4483404457569122,0.050000000745058,0.2358367443084716,291.1078796386719,291.1499938964844,264.7374572753906,263.4883728027344,281.2938537597656,293.4527587890625,291.10760498046875,1.0,0.2888124287128448,0.8408818244934082,0.8408818244934082,1.0,1.0,-1.209822177886963,0.5123868584632874,0.6974353790283203,0.2480253279209137,0.0,0.0,0.6495882272720337,69.115478515625,80.0,-3.731446504592896,-11953.9658203125,242.7477264404297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4980773925781,305.594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17879.09375,18000.0,0.0,0.0,0.2590564787387848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7322121858596802,0.7322194576263428,-7.299021490325686e-06,0.0,0.0002629093942232,0.0,0.0,62.70493698120117,0.0,0.0,0.0,0.4570431113243103,4.0,0.0,1.0
387180,293.16229248046875,297.1499938964844,293.1499938964844,0.0442746765911579,-1299.21142578125,304.1501770019531,0.5599370002746582,0.0889829695224762,0.0823858380317688,293.8102722167969,297.1499938964844,293.1499938964844,0.0052850334905087,-410.7421569824219,297.9640197753906,0.4426011443138122,0.050000000745058,0.0498383045196533,293.1387634277344,297.1499938964844,293.1499938964844,0.2776773273944855,-4027.3154296875,304.14068603515625,0.8966695070266724,0.3645555973052978,0.2555675208568573,293.2278747558594,297.1499938964844,293.1499938964844,0.318791389465332,-6074.32177734375,304.15484619140625,0.9329892992973328,0.404792457818985,0.3850476443767547,293.2982482910156,297.1499938964844,293.1499938964844,0.0081807002425193,-2734.316162109375,300.68121337890625,0.4426011443138122,0.050000000745058,0.2364114671945572,291.1063232421875,291.1499938964844,264.7882995605469,263.532958984375,281.31939697265625,293.4447937011719,291.1063232421875,1.0,0.2926012277603149,0.8404903411865234,0.8404903411865234,1.0,1.0,-1.2112334966659546,0.5126240849494934,0.698609471321106,0.2494233399629593,0.0,0.0,0.6555384993553162,72.23149871826172,83.0,-1.8097856044769287,-11939.2158203125,249.6875457763672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3256530761719,305.4942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17872.8828125,18000.0,0.0,0.0,0.2597407698631286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7450732588768005,0.7450806498527527,-7.412991180899553e-06,0.0,0.0002636038698256,0.0,0.0,65.09030151367188,0.0,0.0,0.0,0.4623228311538696,4.0,0.0,1.0
387240,293.16229248046875,297.1499938964844,293.1499938964844,0.0442746765911579,-1299.21142578125,304.1501770019531,0.5599370002746582,0.0889829695224762,0.0823858380317688,293.8102722167969,297.1499938964844,293.1499938964844,0.0052850334905087,-410.7421569824219,297.9640197753906,0.4426011443138122,0.050000000745058,0.0498383045196533,293.1387634277344,297.1499938964844,293.1499938964844,0.2776773273944855,-4027.3154296875,304.14068603515625,0.8966695070266724,0.3645555973052978,0.2555675208568573,293.2278747558594,297.1499938964844,293.1499938964844,0.318791389465332,-6074.32177734375,304.15484619140625,0.9329892992973328,0.404792457818985,0.3850476443767547,293.2982482910156,297.1499938964844,293.1499938964844,0.0081807002425193,-2734.316162109375,300.68121337890625,0.4426011443138122,0.050000000745058,0.2364114671945572,291.1063232421875,291.1499938964844,264.7882995605469,263.532958984375,281.31939697265625,293.4447937011719,291.1063232421875,1.0,0.2926012277603149,0.8404903411865234,0.8404903411865234,1.0,1.0,-1.2112334966659546,0.5126240849494934,0.698609471321106,0.2494233399629593,0.0,0.0,0.6555384993553162,72.23149871826172,83.0,-1.8097856044769287,-11939.2158203125,249.6875457763672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3256530761719,305.4942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17872.8828125,18000.0,0.0,0.0,0.2597407698631286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7450732588768005,0.7450806498527527,-7.412991180899553e-06,0.0,0.0002636038698256,0.0,0.0,65.09030151367188,0.0,0.0,0.0,0.4623228311538696,4.0,0.0,1.0
387300,293.1617431640625,297.1499938964844,293.1499938964844,0.0442825891077518,-1299.339599609375,304.150146484375,0.5571043491363525,0.0889340639114379,0.0823959335684776,293.8155822753906,297.1499938964844,293.1499938964844,0.0051777209155261,-403.428466796875,297.8349609375,0.4399371743202209,0.050000000745058,0.0498986989259719,293.1315002441406,297.1499938964844,293.1499938964844,0.2791581153869629,-4044.527587890625,304.13970947265625,0.8942071795463562,0.3661222457885742,0.2566845118999481,293.2276306152344,297.1499938964844,293.1499938964844,0.3179579973220825,-6061.54638671875,304.1554870605469,0.927739143371582,0.4038529694080353,0.3842269778251648,293.2983093261719,297.1499938964844,293.1499938964844,0.0081602381542325,-2730.162841796875,300.6553039550781,0.4399371743202209,0.050000000745058,0.2366979420185089,291.1065673828125,291.1499938964844,264.81329345703125,263.55487060546875,281.3320007324219,293.44158935546875,291.106689453125,1.0,0.2944763898849487,0.8402945399284363,0.8402945399284363,1.0,1.0,-1.2120177745819092,0.5127946138381958,0.6992231607437134,0.2500951290130615,0.0,0.0,0.6584150195121765,73.78482055664062,83.0,-0.2252607941627502,-11934.6630859375,253.1832427978516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470397949219,305.4497985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17873.07421875,18000.0,0.0,0.0,0.2602557837963104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.751473069190979,0.7514805197715759,-7.4711947490868624e-06,0.0,0.0002641265455167,0.0,0.0,66.30732727050781,0.0,0.0,0.0,0.464969277381897,4.0,0.0,1.0
387360,293.1612243652344,297.1499938964844,293.1499938964844,0.0442924425005912,-1299.490234375,304.15008544921875,0.5543681979179382,0.088890865445137,0.0824119448661804,293.82080078125,297.1499938964844,293.1499938964844,0.0050707012414932,-396.0393371582031,297.7055358886719,0.4373977482318878,0.050000000745058,0.0499590337276458,293.1246032714844,297.1499938964844,293.1499938964844,0.2806640267372131,-4061.962646484375,304.13885498046875,0.8918726444244385,0.3677148520946502,0.2578273117542267,293.2273864746094,297.1499938964844,293.1499938964844,0.3170974254608154,-6048.37353515625,304.1560363769531,0.922623872756958,0.4029144048690796,0.3834042549133301,293.2983703613281,297.1499938964844,293.1499938964844,0.0081395423039793,-2725.864990234375,300.6296691894531,0.4373977482318878,0.050000000745058,0.2369841486215591,291.1075134277344,291.1499938964844,264.8380126953125,263.5765380859375,281.3444519042969,293.4389038085937,291.1077575683594,1.0,0.2963389158248901,0.8400862812995911,0.8400862812995911,1.0,1.0,-1.2128373384475708,0.512992262840271,0.699845016002655,0.2507404088973999,0.0,0.0,0.6611559987068176,75.3364486694336,86.0,1.554577112197876,-11931.6240234375,256.6932067871094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1744384765625,305.409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17875.5625,18000.0,0.0,0.0,0.2608650028705597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.757696807384491,0.7577043175697327,-7.528794412792195e-06,0.0,0.0002647447981871,0.0,0.0,67.51062774658203,0.0,0.0,0.0,0.4675550758838653,4.0,0.0,1.0
387420,293.1601867675781,297.1499938964844,293.1499938964844,0.0443128086626529,-1299.7764892578125,304.1500244140625,0.5491494536399841,0.0888148993253707,0.082455389201641,293.8311462402344,297.1499938964844,293.1499938964844,0.0048566441982984,-380.98583984375,297.4454040527344,0.4326582849025726,0.050000000745058,0.0500797666609287,293.11199951171875,297.1499938964844,293.1499938964844,0.2836837470531463,-4096.72998046875,304.1375427246094,0.887492299079895,0.370915025472641,0.2601384222507477,293.2269287109375,297.1499938964844,293.1499938964844,0.3153170347213745,-6021.16015625,304.156982421875,0.9129184484481812,0.401048481464386,0.3817668259143829,293.2983703613281,297.1499938964844,293.1499938964844,0.0080972854048013,-2716.817626953125,300.5790405273437,0.4326582849025726,0.050000000745058,0.2375568449497223,291.1113586425781,291.1499938964844,264.88653564453125,263.619140625,281.3688049316406,293.43487548828125,291.1119079589844,1.0,0.3000270426273346,0.8396697640419006,0.8396697640419006,1.0,1.0,-1.2145307064056396,0.5134508013725281,0.7010799050331116,0.2519334852695465,0.0,0.0,0.6660710573196411,78.4392318725586,89.0,5.169223308563232,-11928.849609375,263.74688720703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04840087890625,305.3408508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17886.810546875,18000.0,0.0,0.0,0.2622881829738617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692150473594666,0.7692226767539978,-7.638136594323441e-06,0.0,0.000266189163085,0.0,0.0,69.7907485961914,0.0,0.0,0.0,0.4723723530769348,4.0,0.0,1.0
387480,293.1601867675781,297.1499938964844,293.1499938964844,0.0443128086626529,-1299.7764892578125,304.1500244140625,0.5491494536399841,0.0888148993253707,0.082455389201641,293.8311462402344,297.1499938964844,293.1499938964844,0.0048566441982984,-380.98583984375,297.4454040527344,0.4326582849025726,0.050000000745058,0.0500797666609287,293.11199951171875,297.1499938964844,293.1499938964844,0.2836837470531463,-4096.72998046875,304.1375427246094,0.887492299079895,0.370915025472641,0.2601384222507477,293.2269287109375,297.1499938964844,293.1499938964844,0.3153170347213745,-6021.16015625,304.156982421875,0.9129184484481812,0.401048481464386,0.3817668259143829,293.2983703613281,297.1499938964844,293.1499938964844,0.0080972854048013,-2716.817626953125,300.5790405273437,0.4326582849025726,0.050000000745058,0.2375568449497223,291.1113586425781,291.1499938964844,264.88653564453125,263.619140625,281.3688049316406,293.43487548828125,291.1119079589844,1.0,0.3000270426273346,0.8396697640419006,0.8396697640419006,1.0,1.0,-1.2145307064056396,0.5134508013725281,0.7010799050331116,0.2519334852695465,0.0,0.0,0.6660710573196411,78.4392318725586,89.0,5.169223308563232,-11928.849609375,263.74688720703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04840087890625,305.3408508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17886.810546875,18000.0,0.0,0.0,0.2622881829738617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692150473594666,0.7692226767539978,-7.638136594323441e-06,0.0,0.000266189163085,0.0,0.0,69.7907485961914,0.0,0.0,0.0,0.4723723530769348,4.0,0.0,1.0
387540,293.1592712402344,297.1499938964844,293.1499938964844,0.0443280562758445,-1299.94873046875,304.1499938964844,0.5442279577255249,0.0887438356876373,0.0825060233473777,293.84136962890625,297.1499938964844,293.1499938964844,0.0046429759822785,-365.6167297363281,297.1834716796875,0.4283267557621002,0.050000000745058,0.0502007268369197,293.1012268066406,297.1499938964844,293.1499938964844,0.2866460084915161,-4130.595703125,304.13677978515625,0.8833994269371033,0.3740661144256592,0.2624299824237823,293.2264404296875,297.1499938964844,293.1499938964844,0.3134761154651642,-5993.0556640625,304.15771484375,0.9041286706924438,0.399199903011322,0.3801455497741699,293.29840087890625,297.1499938964844,293.1499938964844,0.0080539928749203,-2707.226318359375,300.52911376953125,0.4283267557621002,0.050000000745058,0.2381306290626526,291.1175842285156,291.1499938964844,264.9339599609375,263.6607666015625,281.3923034667969,293.43243408203125,291.1183166503906,1.0,0.303663969039917,0.8392532467842102,0.8392532467842102,1.0,1.0,-1.2162301540374756,0.5139666795730591,0.7022635340690613,0.2529715299606323,0.0,0.0,0.6699959635734558,81.54399108886719,92.0,8.369595527648926,-11929.0986328125,270.826171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,305.2890930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17905.427734375,18000.0,0.0,0.0,0.2638817131519317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7788996696472168,0.7789074182510376,-7.733391612418927e-06,0.0,0.0002678064047358,0.0,0.0,71.76619720458984,0.0,0.0,0.0,0.4764573872089386,4.0,0.0,1.0
387600,293.1592712402344,297.1499938964844,293.1499938964844,0.0443280562758445,-1299.94873046875,304.1499938964844,0.5442279577255249,0.0887438356876373,0.0825060233473777,293.84136962890625,297.1499938964844,293.1499938964844,0.0046429759822785,-365.6167297363281,297.1834716796875,0.4283267557621002,0.050000000745058,0.0502007268369197,293.1012268066406,297.1499938964844,293.1499938964844,0.2866460084915161,-4130.595703125,304.13677978515625,0.8833994269371033,0.3740661144256592,0.2624299824237823,293.2264404296875,297.1499938964844,293.1499938964844,0.3134761154651642,-5993.0556640625,304.15771484375,0.9041286706924438,0.399199903011322,0.3801455497741699,293.29840087890625,297.1499938964844,293.1499938964844,0.0080539928749203,-2707.226318359375,300.52911376953125,0.4283267557621002,0.050000000745058,0.2381306290626526,291.1175842285156,291.1499938964844,264.9339599609375,263.6607666015625,281.3923034667969,293.43243408203125,291.1183166503906,1.0,0.303663969039917,0.8392532467842102,0.8392532467842102,1.0,1.0,-1.2162301540374756,0.5139666795730591,0.7022635340690613,0.2529715299606323,0.0,0.0,0.6699959635734558,81.54399108886719,92.0,8.369595527648926,-11929.0986328125,270.826171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,305.2890930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17905.427734375,18000.0,0.0,0.0,0.2638817131519317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7788996696472168,0.7789074182510376,-7.733391612418927e-06,0.0,0.0002678064047358,0.0,0.0,71.76619720458984,0.0,0.0,0.0,0.4764573872089386,4.0,0.0,1.0
387660,293.1584777832031,297.1499938964844,293.1499938964844,0.0443324111402034,-1299.919921875,304.1499938964844,0.5395616888999939,0.0886678472161293,0.0825546458363533,293.8514404296875,297.1499938964844,293.1499938964844,0.0044294302351772,-349.944580078125,296.9195251464844,0.4243564009666443,0.050000000745058,0.0503220036625862,293.0923767089844,297.1499938964844,293.1499938964844,0.2894911766052246,-4162.91455078125,304.1364440917969,0.87950599193573,0.3771003484725952,0.2646514773368835,293.2259216308594,297.1499938964844,293.1499938964844,0.3115945756435394,-5964.3466796875,304.15826416015625,0.896190345287323,0.3973664939403534,0.3785395324230194,293.29852294921875,297.1499938964844,293.1499938964844,0.0080097392201423,-2697.164794921875,300.4794921875,0.4243564009666443,0.050000000745058,0.2387059330940246,291.1255187988281,291.1499938964844,264.9802551269531,263.70147705078125,281.414794921875,293.43133544921875,291.1264038085937,1.0,0.3072482943534851,0.8388267755508423,0.8388267755508423,1.0,1.0,-1.21786367893219,0.5145072340965271,0.7033564448356628,0.2538331747055053,0.0,0.0,0.6727374196052551,84.65187072753906,95.0,10.827055931091309,-11930.689453125,277.9049072265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8812561035156,305.2537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17929.5859375,18000.0,0.0,0.0,0.2655198872089386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7862087488174438,0.7862165570259094,-7.808321242919192e-06,0.0,0.0002694689319469,0.0,0.0,73.30036163330078,0.0,0.0,0.0,0.4795669019222259,4.0,0.0,1.0
387720,293.1584777832031,297.1499938964844,293.1499938964844,0.0443324111402034,-1299.919921875,304.1499938964844,0.5395616888999939,0.0886678472161293,0.0825546458363533,293.8514404296875,297.1499938964844,293.1499938964844,0.0044294302351772,-349.944580078125,296.9195251464844,0.4243564009666443,0.050000000745058,0.0503220036625862,293.0923767089844,297.1499938964844,293.1499938964844,0.2894911766052246,-4162.91455078125,304.1364440917969,0.87950599193573,0.3771003484725952,0.2646514773368835,293.2259216308594,297.1499938964844,293.1499938964844,0.3115945756435394,-5964.3466796875,304.15826416015625,0.896190345287323,0.3973664939403534,0.3785395324230194,293.29852294921875,297.1499938964844,293.1499938964844,0.0080097392201423,-2697.164794921875,300.4794921875,0.4243564009666443,0.050000000745058,0.2387059330940246,291.1255187988281,291.1499938964844,264.9802551269531,263.70147705078125,281.414794921875,293.43133544921875,291.1264038085937,1.0,0.3072482943534851,0.8388267755508423,0.8388267755508423,1.0,1.0,-1.21786367893219,0.5145072340965271,0.7033564448356628,0.2538331747055053,0.0,0.0,0.6727374196052551,84.65187072753906,95.0,10.827055931091309,-11930.689453125,277.9049072265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8812561035156,305.2537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17929.5859375,18000.0,0.0,0.0,0.2655198872089386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7862087488174438,0.7862165570259094,-7.808321242919192e-06,0.0,0.0002694689319469,0.0,0.0,73.30036163330078,0.0,0.0,0.0,0.4795669019222259,4.0,0.0,1.0
387780,293.1578674316406,297.1499938964844,293.1499938964844,0.0443215034902095,-1299.626953125,304.1500244140625,0.5351148843765259,0.088577851653099,0.0825932472944259,293.861572265625,297.1499938964844,293.1499938964844,0.0042153731919825,-333.95526123046875,296.6529846191406,0.4207039177417755,0.050000000745058,0.0504436679184436,293.08544921875,297.1499938964844,293.1499938964844,0.2921789586544037,-4193.2666015625,304.1365051269531,0.8757470846176147,0.3799682855606079,0.2667654454708099,293.2254333496094,297.1499938964844,293.1499938964844,0.3096903562545776,-5935.298828125,304.15869140625,0.8885952830314636,0.3955449163913727,0.3769457936286926,293.2987365722656,297.1499938964844,293.1499938964844,0.0079646501690149,-2686.722900390625,300.429931640625,0.4207039177417755,0.050000000745058,0.2392830550670623,291.13458251953125,291.1499938964844,265.02545166015625,263.74127197265625,281.4364013671875,293.43145751953125,291.1355285644531,1.0,0.310777872800827,0.8384003639221191,0.8384003639221191,1.0,1.0,-1.2193734645843506,0.5150442719459534,0.7043291330337524,0.2545121610164642,0.0,0.0,0.6741867065429688,87.76382446289062,98.0,12.423675537109377,-11932.13671875,284.9607238769531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,305.23394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.279296875,18000.0,0.0,0.0,0.2670922577381134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7907866835594177,0.7907945513725281,-7.858423487050459e-06,0.0,0.0002710646949708,0.0,0.0,74.29370880126953,0.0,0.0,0.0,0.4815372824668884,4.0,0.0,1.0
387840,293.1578674316406,297.1499938964844,293.1499938964844,0.0443215034902095,-1299.626953125,304.1500244140625,0.5351148843765259,0.088577851653099,0.0825932472944259,293.861572265625,297.1499938964844,293.1499938964844,0.0042153731919825,-333.95526123046875,296.6529846191406,0.4207039177417755,0.050000000745058,0.0504436679184436,293.08544921875,297.1499938964844,293.1499938964844,0.2921789586544037,-4193.2666015625,304.1365051269531,0.8757470846176147,0.3799682855606079,0.2667654454708099,293.2254333496094,297.1499938964844,293.1499938964844,0.3096903562545776,-5935.298828125,304.15869140625,0.8885952830314636,0.3955449163913727,0.3769457936286926,293.2987365722656,297.1499938964844,293.1499938964844,0.0079646501690149,-2686.722900390625,300.429931640625,0.4207039177417755,0.050000000745058,0.2392830550670623,291.13458251953125,291.1499938964844,265.02545166015625,263.74127197265625,281.4364013671875,293.43145751953125,291.1355285644531,1.0,0.310777872800827,0.8384003639221191,0.8384003639221191,1.0,1.0,-1.2193734645843506,0.5150442719459534,0.7043291330337524,0.2545121610164642,0.0,0.0,0.6741867065429688,87.76382446289062,98.0,12.423675537109377,-11932.13671875,284.9607238769531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,305.23394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.279296875,18000.0,0.0,0.0,0.2670922577381134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7907866835594177,0.7907945513725281,-7.858423487050459e-06,0.0,0.0002710646949708,0.0,0.0,74.29370880126953,0.0,0.0,0.0,0.4815372824668884,4.0,0.0,1.0
387900,293.1576232910156,297.1499938964844,293.1499938964844,0.0443085394799709,-1299.3543701171875,304.1500244140625,0.5329626202583313,0.0885242894291877,0.0826058536767959,293.8667297363281,297.1499938964844,293.1499938964844,0.0041080149821937,-325.8412475585937,296.5184020996094,0.4189843833446502,0.050000000745058,0.0505046509206295,293.08270263671875,297.1499938964844,293.1499938964844,0.2934544682502746,-4207.611328125,304.1366271972656,0.8739027380943298,0.3813273310661316,0.2677727341651916,293.2251892089844,297.1499938964844,293.1499938964844,0.3087348639965057,-5920.724609375,304.1588439941406,0.8849197626113892,0.3946374654769897,0.3761525750160217,293.29888916015625,297.1499938964844,293.1499938964844,0.0079418402165174,-2681.38818359375,300.4050598144531,0.4189843833446502,0.050000000745058,0.2395723164081573,291.13934326171875,291.1499938964844,265.04766845703125,263.7608337402344,281.4468994140625,293.4319763183594,291.14031982421875,1.0,0.3125212490558624,0.8381870985031128,0.8381870985031128,1.0,1.0,-1.220065951347351,0.5153024196624756,0.7047635316848755,0.2547845244407654,0.0,0.0,0.6744101643562317,89.32133483886719,98.0,12.89515781402588,-11932.3544921875,288.4729309082031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83056640625,305.2294311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17971.826171875,18000.0,0.0,0.0,0.2678231596946716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7919813990592957,0.791989266872406,-7.873196409491356e-06,0.0,0.0002718064642976,0.0,0.0,74.56639862060547,0.0,0.0,0.0,0.4820624887943268,4.0,0.0,1.0
387960,293.1574401855469,297.1499938964844,293.1499938964844,0.0442899502813816,-1298.9891357421875,304.1500549316406,0.530852735042572,0.0884637683629989,0.0826127901673317,293.8719177246094,297.1499938964844,293.1499938964844,0.0040004006586968,-317.6503601074219,296.3829650878906,0.4173294007778168,0.050000000745058,0.0505657382309436,293.08038330078125,297.1499938964844,293.1499938964844,0.2946834862232208,-4221.3984375,304.1368408203125,0.8720771670341492,0.382634550333023,0.2687448263168335,293.2249450683594,297.1499938964844,293.1499938964844,0.3077797293663025,-5906.15673828125,304.1589660644531,0.8813238143920898,0.3937317132949829,0.3753611445426941,293.2991027832031,297.1499938964844,293.1499938964844,0.0079188784584403,-2675.993408203125,300.38006591796875,0.4173294007778168,0.050000000745058,0.2398620992898941,291.1441345214844,291.1499938964844,265.069580078125,263.7801818847656,281.4572448730469,293.4327697753906,291.1451110839844,1.0,0.3142503798007965,0.8379709124565125,0.8379709124565125,1.0,1.0,-1.220712423324585,0.5155498385429382,0.7051625847816467,0.2550151348114013,0.0,0.0,0.6743143796920776,90.8800811767578,101.0,13.159357070922852,-11932.03515625,291.97271728515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8267822265625,305.2280578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.501953125,18000.0,0.0,0.0,0.2685047388076782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7924630641937256,0.7924709320068359,-7.88114994065836e-06,0.0,0.0002724981750361,0.0,0.0,74.69085693359375,0.0,0.0,0.0,0.4822868406772613,4.0,0.0,1.0
388020,293.1572265625,297.1499938964844,293.1499938964844,0.0442344136536121,-1297.9603271484375,304.150146484375,0.5267493724822998,0.0883189439773559,0.0826064422726631,293.8824462890625,297.1499938964844,293.1499938964844,0.0037841026205569,-301.03106689453125,296.1091613769531,0.4141955971717834,0.050000000745058,0.0506881885230541,293.0770263671875,297.1499938964844,293.1499938964844,0.2969988882541656,-4247.28515625,304.1373596191406,0.8684718012809753,0.3850854039192199,0.270576924085617,293.2244873046875,297.1499938964844,293.1499938964844,0.3058784008026123,-5877.15771484375,304.1591491699219,0.8743687272071838,0.3919238150119781,0.3737824559211731,293.29962158203125,297.1499938964844,293.1499938964844,0.0078725442290306,-2665.06201171875,300.32965087890625,0.4141955971717834,0.050000000745058,0.2404429316520691,291.1535949707031,291.1499938964844,265.1126708984375,263.8182067871094,281.4775695800781,293.43511962890625,291.1545104980469,1.0,0.31766477227211,0.8375385999679565,0.8375385999679565,1.0,1.0,-1.221853256225586,0.516001284122467,0.7058519721031189,0.255363792181015,0.0,0.0,0.6731981039047241,94.00029754638672,104.0,13.062650680541992,-11929.234375,298.92584228515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83660888671875,305.2337341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.2578125,18000.0,0.0,0.0,0.2696854472160339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7913117408752441,0.7913196086883545,-7.876579729781952e-06,0.0,0.0002736964379437,0.0,0.0,74.49714660644531,0.0,0.0,0.0,0.4818420112133026,4.0,0.0,1.0
