time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388080,293.1572265625,297.1499938964844,293.1499938964844,0.0442344136536121,-1297.9603271484375,304.150146484375,0.5267493724822998,0.0883189439773559,0.0826064422726631,293.8824462890625,297.1499938964844,293.1499938964844,0.0037841026205569,-301.03106689453125,296.1091613769531,0.4141955971717834,0.050000000745058,0.0506881885230541,293.0770263671875,297.1499938964844,293.1499938964844,0.2969988882541656,-4247.28515625,304.1373596191406,0.8684718012809753,0.3850854039192199,0.270576924085617,293.2244873046875,297.1499938964844,293.1499938964844,0.3058784008026123,-5877.15771484375,304.1591491699219,0.8743687272071838,0.3919238150119781,0.3737824559211731,293.29962158203125,297.1499938964844,293.1499938964844,0.0078725442290306,-2665.06201171875,300.32965087890625,0.4141955971717834,0.050000000745058,0.2404429316520691,291.1535949707031,291.1499938964844,265.1126708984375,263.8182067871094,281.4775695800781,293.43511962890625,291.1545104980469,1.0,0.31766477227211,0.8375385999679565,0.8375385999679565,1.0,1.0,-1.221853256225586,0.516001284122467,0.7058519721031189,0.255363792181015,0.0,0.0,0.6731981039047241,94.00029754638672,104.0,13.062650680541992,-11929.234375,298.92584228515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83660888671875,305.2337341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.2578125,18000.0,0.0,0.0,0.2696854472160339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7913117408752441,0.7913196086883545,-7.876579729781952e-06,0.0,0.0002736964379437,0.0,0.0,74.49714660644531,0.0,0.0,0.0,0.4818420112133026,4.0,0.0,1.0
388140,293.1572265625,297.1499938964844,293.1499938964844,0.0441532991826534,-1296.5211181640625,304.1502380371094,0.5227886438369751,0.0881389006972312,0.0825695469975471,293.8931579589844,297.1499938964844,293.1499938964844,0.0035663472954183,-284.1191101074219,295.83123779296875,0.4112685322761535,0.050000000745058,0.0508108995854854,293.0751037597656,297.1499938964844,293.1499938964844,0.2991314828395843,-4271.03759765625,304.1380310058594,0.8649230003356934,0.387322336435318,0.2722586989402771,293.2240905761719,297.1499938964844,293.1499938964844,0.3039999902248382,-5848.51220703125,304.15924072265625,0.8677247166633606,0.3901190459728241,0.3722074329853058,293.30035400390625,297.1499938964844,293.1499938964844,0.0078258160501718,-2654.01708984375,300.2784423828125,0.4112685322761535,0.050000000745058,0.2410250306129455,291.1623840332031,291.1499938964844,265.1546936035156,263.8554077148437,281.4974975585937,293.4383239746094,291.1632080078125,1.0,0.3210194706916809,0.8371062278747559,0.8371062278747559,1.0,1.0,-1.2227832078933716,0.5163807272911072,0.7064024806022644,0.2555910050868988,0.0,0.0,0.6709473133087158,97.12228393554688,107.0,12.202366828918455,-11922.8466796875,305.8067932128906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86700439453125,305.24884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.724609375,18000.0,0.0,0.0,0.2705786824226379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7874972224235535,0.7875050902366638,-7.84599433245603e-06,0.0,0.0002746029931586,0.0,0.0,73.74742126464844,0.0,0.0,0.0,0.4802724123001098,4.0,0.0,1.0
388200,293.1572265625,297.1499938964844,293.1499938964844,0.0441532991826534,-1296.5211181640625,304.1502380371094,0.5227886438369751,0.0881389006972312,0.0825695469975471,293.8931579589844,297.1499938964844,293.1499938964844,0.0035663472954183,-284.1191101074219,295.83123779296875,0.4112685322761535,0.050000000745058,0.0508108995854854,293.0751037597656,297.1499938964844,293.1499938964844,0.2991314828395843,-4271.03759765625,304.1380310058594,0.8649230003356934,0.387322336435318,0.2722586989402771,293.2240905761719,297.1499938964844,293.1499938964844,0.3039999902248382,-5848.51220703125,304.15924072265625,0.8677247166633606,0.3901190459728241,0.3722074329853058,293.30035400390625,297.1499938964844,293.1499938964844,0.0078258160501718,-2654.01708984375,300.2784423828125,0.4112685322761535,0.050000000745058,0.2410250306129455,291.1623840332031,291.1499938964844,265.1546936035156,263.8554077148437,281.4974975585937,293.4383239746094,291.1632080078125,1.0,0.3210194706916809,0.8371062278747559,0.8371062278747559,1.0,1.0,-1.2227832078933716,0.5163807272911072,0.7064024806022644,0.2555910050868988,0.0,0.0,0.6709473133087158,97.12228393554688,107.0,12.202366828918455,-11922.8466796875,305.8067932128906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86700439453125,305.24884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.724609375,18000.0,0.0,0.0,0.2705786824226379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7874972224235535,0.7875050902366638,-7.84599433245603e-06,0.0,0.0002746029931586,0.0,0.0,73.74742126464844,0.0,0.0,0.0,0.4802724123001098,4.0,0.0,1.0
388260,293.1573791503906,297.1499938964844,293.1499938964844,0.0440467000007629,-1294.679443359375,304.1503295898437,0.5189604163169861,0.0879216566681861,0.0824997127056121,293.90399169921875,297.1499938964844,293.1499938964844,0.0033468077890574,-266.9207763671875,295.5489196777344,0.4085153043270111,0.050000000745058,0.0509337522089481,293.0744323730469,297.1499938964844,293.1499938964844,0.3011045455932617,-4292.955078125,304.13873291015625,0.8614376783370972,0.3893627524375915,0.273800790309906,293.2237243652344,297.1499938964844,293.1499938964844,0.3021560311317444,-5820.39794921875,304.1592102050781,0.8613841533660889,0.3883159756660461,0.370634377002716,293.3012390136719,297.1499938964844,293.1499938964844,0.0077788326889276,-2642.93212890625,300.22625732421875,0.4085153043270111,0.050000000745058,0.2416078001260757,291.1700439453125,291.1499938964844,265.1957397460937,263.89178466796875,281.517333984375,293.44219970703125,291.1707458496094,1.0,0.3243150115013122,0.8366736769676208,0.8366736769676208,1.0,1.0,-1.2235093116760254,0.5166776776313782,0.7068316340446472,0.2557377219200134,0.0,0.0,0.6677483916282654,100.2439422607422,110.0,10.703693389892578,-11912.3408203125,312.61053466796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9139404296875,305.27081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.404296875,18000.0,0.0,0.0,0.2711510360240936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7813786268234253,0.7813864350318909,-7.792831638653297e-06,0.0,0.000275183818303,0.0,0.0,72.52539825439453,0.0,0.0,0.0,0.4777333736419678,4.0,0.0,1.0
388320,293.1573791503906,297.1499938964844,293.1499938964844,0.0440467000007629,-1294.679443359375,304.1503295898437,0.5189604163169861,0.0879216566681861,0.0824997127056121,293.90399169921875,297.1499938964844,293.1499938964844,0.0033468077890574,-266.9207763671875,295.5489196777344,0.4085153043270111,0.050000000745058,0.0509337522089481,293.0744323730469,297.1499938964844,293.1499938964844,0.3011045455932617,-4292.955078125,304.13873291015625,0.8614376783370972,0.3893627524375915,0.273800790309906,293.2237243652344,297.1499938964844,293.1499938964844,0.3021560311317444,-5820.39794921875,304.1592102050781,0.8613841533660889,0.3883159756660461,0.370634377002716,293.3012390136719,297.1499938964844,293.1499938964844,0.0077788326889276,-2642.93212890625,300.22625732421875,0.4085153043270111,0.050000000745058,0.2416078001260757,291.1700439453125,291.1499938964844,265.1957397460937,263.89178466796875,281.517333984375,293.44219970703125,291.1707458496094,1.0,0.3243150115013122,0.8366736769676208,0.8366736769676208,1.0,1.0,-1.2235093116760254,0.5166776776313782,0.7068316340446472,0.2557377219200134,0.0,0.0,0.6677483916282654,100.2439422607422,110.0,10.703693389892578,-11912.3408203125,312.61053466796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9139404296875,305.27081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.404296875,18000.0,0.0,0.0,0.2711510360240936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7813786268234253,0.7813864350318909,-7.792831638653297e-06,0.0,0.000275183818303,0.0,0.0,72.52539825439453,0.0,0.0,0.0,0.4777333736419678,4.0,0.0,1.0
388380,293.1577453613281,297.1499938964844,293.1499938964844,0.0439152345061302,-1292.4500732421875,304.15045166015625,0.5152571201324463,0.0876664668321609,0.0823957398533821,293.9149169921875,297.1499938964844,293.1499938964844,0.0031249832827597,-249.42694091796875,295.2619323730469,0.405904084444046,0.050000000745058,0.0510566085577011,293.0746765136719,297.1499938964844,293.1499938964844,0.3029416799545288,-4313.33056640625,304.139404296875,0.8580241203308105,0.3912247121334076,0.2752152979373932,293.223388671875,297.1499938964844,293.1499938964844,0.3003554046154022,-5792.9521484375,304.1591491699219,0.855336606502533,0.3865140080451965,0.3690623939037323,293.3022766113281,297.1499938964844,293.1499938964844,0.007731678429991,-2631.85693359375,300.1729431152344,0.405904084444046,0.050000000745058,0.2421905696392059,291.17626953125,291.1499938964844,265.2357482910156,263.9273681640625,281.5372009277344,293.4466247558594,291.17681884765625,1.0,0.327551931142807,0.8362411260604858,0.8362411260604858,1.0,1.0,-1.224042534828186,0.5168848633766174,0.7071577310562134,0.2558420896530151,0.0,0.0,0.6638053059577942,103.3629379272461,113.0,8.736284255981445,-11897.43359375,319.3335266113281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,305.2973327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18082.18359375,18000.0,0.0,0.0,0.2713825106620788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7733802199363708,0.7733879089355469,-7.721337169641629e-06,0.0,0.0002754187735263,0.0,0.0,70.93242645263672,0.0,0.0,0.0,0.4744096398353576,4.0,0.0,1.0
388440,293.1577453613281,297.1499938964844,293.1499938964844,0.0439152345061302,-1292.4500732421875,304.15045166015625,0.5152571201324463,0.0876664668321609,0.0823957398533821,293.9149169921875,297.1499938964844,293.1499938964844,0.0031249832827597,-249.42694091796875,295.2619323730469,0.405904084444046,0.050000000745058,0.0510566085577011,293.0746765136719,297.1499938964844,293.1499938964844,0.3029416799545288,-4313.33056640625,304.139404296875,0.8580241203308105,0.3912247121334076,0.2752152979373932,293.223388671875,297.1499938964844,293.1499938964844,0.3003554046154022,-5792.9521484375,304.1591491699219,0.855336606502533,0.3865140080451965,0.3690623939037323,293.3022766113281,297.1499938964844,293.1499938964844,0.007731678429991,-2631.85693359375,300.1729431152344,0.405904084444046,0.050000000745058,0.2421905696392059,291.17626953125,291.1499938964844,265.2357482910156,263.9273681640625,281.5372009277344,293.4466247558594,291.17681884765625,1.0,0.327551931142807,0.8362411260604858,0.8362411260604858,1.0,1.0,-1.224042534828186,0.5168848633766174,0.7071577310562134,0.2558420896530151,0.0,0.0,0.6638053059577942,103.3629379272461,113.0,8.736284255981445,-11897.43359375,319.3335266113281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,305.2973327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18082.18359375,18000.0,0.0,0.0,0.2713825106620788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7733802199363708,0.7733879089355469,-7.721337169641629e-06,0.0,0.0002754187735263,0.0,0.0,70.93242645263672,0.0,0.0,0.0,0.4744096398353576,4.0,0.0,1.0
388500,293.157958984375,297.1499938964844,293.1499938964844,0.0438405200839042,-1291.19677734375,304.1504821777344,0.5134502649307251,0.087524764239788,0.0823308825492858,293.92041015625,297.1499938964844,293.1499938964844,0.0030131123494356,-240.570068359375,295.1165771484375,0.4046420156955719,0.050000000745058,0.05111800506711,293.0751342773437,297.1499938964844,293.1499938964844,0.3038146793842315,-4323.0068359375,304.1397399902344,0.8563450574874878,0.3920911848545074,0.2758772671222687,293.2232666015625,297.1499938964844,293.1499938964844,0.2994734644889831,-5779.5126953125,304.1590881347656,0.8524183034896851,0.3856134116649627,0.3682767152786255,293.3028259277344,297.1499938964844,293.1499938964844,0.0077080684714019,-2626.3369140625,300.1458435058594,0.4046420156955719,0.050000000745058,0.2424818128347396,291.17877197265625,291.1499938964844,265.2554016113281,263.94488525390625,281.5472106933594,293.4490051269531,291.1792297363281,1.0,0.3291486501693725,0.8360248804092407,0.8360248804092407,1.0,1.0,-1.2242395877838137,0.5169536471366882,0.7072859406471252,0.2558860778808594,0.0,0.0,0.6616261005401611,104.92081451416016,113.0,7.637290477752685,-11888.3134765625,322.6636047363281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0064697265625,305.3115539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18089.013671875,18000.0,0.0,0.0,0.2713678777217865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7688314914703369,0.7688391804695129,-7.680282578803599e-06,0.0,0.0002754039014689,0.0,0.0,70.03319549560547,0.0,0.0,0.0,0.4725207984447479,4.0,0.0,1.0
388560,293.158203125,297.1499938964844,293.1499938964844,0.0437606424093246,-1289.8643798828125,304.1505432128906,0.5116733908653259,0.0873747840523719,0.0822584331035614,293.9259033203125,297.1499938964844,293.1499938964844,0.0029007107950747,-231.65252685546875,294.9700927734375,0.4034031927585602,0.050000000745058,0.051179401576519,293.07574462890625,297.1499938964844,293.1499938964844,0.3046602606773376,-4332.375,304.1400756835937,0.8546844720840454,0.3929169476032257,0.2765114605426788,293.2231140136719,297.1499938964844,293.1499938964844,0.298603355884552,-5766.25390625,304.1590270996094,0.8495661616325378,0.3847131133079529,0.3674912750720978,293.3034362792969,297.1499938964844,293.1499938964844,0.0076844715513288,-2620.8349609375,300.11846923828125,0.4034031927585602,0.050000000745058,0.2427730411291122,291.1808776855469,291.1499938964844,265.2747802734375,263.9621887207031,281.5572509765625,293.4515075683594,291.1812438964844,1.0,0.330732136964798,0.8358099460601807,0.8358099460601807,1.0,1.0,-1.2243943214416504,0.5170004367828369,0.7073938846588135,0.2559277415275574,0.0,0.0,0.6593561172485352,106.4782257080078,101.0,6.499211311340332,-11878.18359375,325.9753723144531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0409240722656,305.3260192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18094.529296875,18000.0,0.0,0.0,0.2712749242782593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7640293836593628,0.764037013053894,-7.636830559931695e-06,0.0,0.0002753095468506,0.0,0.0,69.09053039550781,0.0,0.0,0.0,0.4705290794372558,4.0,0.0,1.0
388620,293.1585693359375,297.1499938964844,293.1499938964844,0.0434338860213756,-1284.453857421875,304.1509094238281,0.512452244758606,0.0870893895626068,0.0819387882947921,293.9368591308594,297.1499938964844,293.1499938964844,0.0026639013085514,-212.805908203125,294.67462158203125,0.4045910835266113,0.050000000745058,0.0511205159127712,293.0771789550781,297.1499938964844,293.1499938964844,0.3060837686061859,-4348.00244140625,304.1410217285156,0.857979953289032,0.3945064544677734,0.2775830626487732,293.22271728515625,297.1499938964844,293.1499938964844,0.2967023253440857,-5737.12744140625,304.1591796875,0.8504338264465332,0.3829405903816223,0.3657543063163757,293.3045959472656,297.1499938964844,293.1499938964844,0.0076035032980144,-2600.46533203125,300.0636291503906,0.4045910835266113,0.050000000745058,0.2424937039613723,291.18524169921875,291.1499938964844,265.3128662109375,263.9962463378906,281.5785827636719,293.4564208984375,291.185791015625,1.0,0.3286059200763702,0.8353801965713501,0.8353801965713501,1.0,1.0,-1.2228071689605713,0.5162213444709778,0.7065858840942383,0.2555710077285766,0.0,0.0,0.654392659664154,104.96508026123048,89.0,6.834731101989746,-11844.50390625,322.1345520019531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11383056640625,305.358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18105.01953125,18000.0,0.0,0.0,0.2708383202552795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7536864280700684,0.7536939382553101,-7.5438788371684495e-06,0.0,0.0002748664701357,0.0,0.0,67.09040069580078,0.0,0.0,0.0,0.4662466943264007,4.0,0.0,1.0
388680,293.1585693359375,297.1499938964844,293.1499938964844,0.0434338860213756,-1284.453857421875,304.1509094238281,0.512452244758606,0.0870893895626068,0.0819387882947921,293.9368591308594,297.1499938964844,293.1499938964844,0.0026639013085514,-212.805908203125,294.67462158203125,0.4045910835266113,0.050000000745058,0.0511205159127712,293.0771789550781,297.1499938964844,293.1499938964844,0.3060837686061859,-4348.00244140625,304.1410217285156,0.857979953289032,0.3945064544677734,0.2775830626487732,293.22271728515625,297.1499938964844,293.1499938964844,0.2967023253440857,-5737.12744140625,304.1591796875,0.8504338264465332,0.3829405903816223,0.3657543063163757,293.3045959472656,297.1499938964844,293.1499938964844,0.0076035032980144,-2600.46533203125,300.0636291503906,0.4045910835266113,0.050000000745058,0.2424937039613723,291.18524169921875,291.1499938964844,265.3128662109375,263.9962463378906,281.5785827636719,293.4564208984375,291.185791015625,1.0,0.3286059200763702,0.8353801965713501,0.8353801965713501,1.0,1.0,-1.2228071689605713,0.5162213444709778,0.7065858840942383,0.2555710077285766,0.0,0.0,0.654392659664154,104.96508026123048,89.0,6.834731101989746,-11844.50390625,322.1345520019531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11383056640625,305.358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18105.01953125,18000.0,0.0,0.0,0.2708383202552795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7536864280700684,0.7536939382553101,-7.5438788371684495e-06,0.0,0.0002748664701357,0.0,0.0,67.09040069580078,0.0,0.0,0.0,0.4662466943264007,4.0,0.0,1.0
388740,293.15869140625,297.1499938964844,293.1499938964844,0.0430150106549263,-1277.529052734375,304.1513061523437,0.5167531371116638,0.0868498161435127,0.081530675292015,293.9477844238281,297.1499938964844,293.1499938964844,0.0024193578865379,-193.28179931640625,294.3768310546875,0.408646285533905,0.050000000745058,0.0509277656674385,293.0787353515625,297.1499938964844,293.1499938964844,0.3072820901870727,-4361.0634765625,304.1419982910156,0.866585910320282,0.3960403203964233,0.2785189151763916,293.2220764160156,297.1499938964844,293.1499938964844,0.2946918308734894,-5706.2255859375,304.15948486328125,0.8564779758453369,0.3812292814254761,0.3639372289180755,293.3055419921875,297.1499938964844,293.1499938964844,0.0074987225234508,-2573.174072265625,300.00946044921875,0.408646285533905,0.050000000745058,0.2415793985128402,291.1910095214844,291.1499938964844,265.3500061035156,264.02960205078125,281.600830078125,293.4613342285156,291.1915588378906,1.0,0.3231247067451477,0.8349503874778748,0.8349503874778748,1.0,1.0,-1.2199312448501587,0.5148441791534424,0.7050870060920715,0.2549308240413666,0.0,0.0,0.6485374569892883,100.04395294189452,77.0,7.618800640106201,-11796.7490234375,310.6752014160156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922302246094,305.3915405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18121.548828125,18000.0,0.0,0.0,0.2700429558753967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7416319251060486,0.7416393160820007,-7.438158263539663e-06,0.0,0.000274059275398,0.0,0.0,64.82100677490234,0.0,0.0,0.0,0.4612967073917389,4.0,0.0,1.0
388800,293.15869140625,297.1499938964844,293.1499938964844,0.0430150106549263,-1277.529052734375,304.1513061523437,0.5167531371116638,0.0868498161435127,0.081530675292015,293.9477844238281,297.1499938964844,293.1499938964844,0.0024193578865379,-193.28179931640625,294.3768310546875,0.408646285533905,0.050000000745058,0.0509277656674385,293.0787353515625,297.1499938964844,293.1499938964844,0.3072820901870727,-4361.0634765625,304.1419982910156,0.866585910320282,0.3960403203964233,0.2785189151763916,293.2220764160156,297.1499938964844,293.1499938964844,0.2946918308734894,-5706.2255859375,304.15948486328125,0.8564779758453369,0.3812292814254761,0.3639372289180755,293.3055419921875,297.1499938964844,293.1499938964844,0.0074987225234508,-2573.174072265625,300.00946044921875,0.408646285533905,0.050000000745058,0.2415793985128402,291.1910095214844,291.1499938964844,265.3500061035156,264.02960205078125,281.600830078125,293.4613342285156,291.1915588378906,1.0,0.3231247067451477,0.8349503874778748,0.8349503874778748,1.0,1.0,-1.2199312448501587,0.5148441791534424,0.7050870060920715,0.2549308240413666,0.0,0.0,0.6485374569892883,100.04395294189452,77.0,7.618800640106201,-11796.7490234375,310.6752014160156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922302246094,305.3915405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18121.548828125,18000.0,0.0,0.0,0.2700429558753967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7416319251060486,0.7416393160820007,-7.438158263539663e-06,0.0,0.000274059275398,0.0,0.0,64.82100677490234,0.0,0.0,0.0,0.4612967073917389,4.0,0.0,1.0
388860,293.1534423828125,297.1499938964844,293.1499938964844,0.0432719849050045,-1281.75048828125,304.1504211425781,0.5262047648429871,0.087700217962265,0.0818223878741264,293.9526062011719,297.1499938964844,293.1499938964844,0.0021847190801054,-174.54232788085938,294.09002685546875,0.4153228402137756,0.050000000745058,0.0506431087851524,293.075927734375,297.1499938964844,293.1499938964844,0.3090658485889435,-4381.08642578125,304.14166259765625,0.8804943561553955,0.3984234035015106,0.2798603475093841,293.2161560058594,297.1499938964844,293.1499938964844,0.2934539020061493,-5687.69140625,304.1583557128906,0.8677202463150024,0.3806135654449463,0.3628585934638977,293.3001708984375,297.1499938964844,293.1499938964844,0.007402881514281,-2547.63916015625,299.9715576171875,0.4153228402137756,0.050000000745058,0.2402290999889373,291.1938781738281,291.1499938964844,265.3866577148437,264.06268310546875,281.62213134765625,293.4659729003906,291.1938171386719,1.0,0.3153338134288788,0.8345506191253662,0.8345506191253662,1.0,1.0,-1.2186334133148191,0.5141629576683044,0.7044705152511597,0.2547524273395538,0.0,0.0,0.6424129605293274,92.82107543945312,65.0,3.0055298805236816,-11751.576171875,295.149169921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2728576660156,305.4176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18129.732421875,18000.0,0.0,0.0,0.2689054608345032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7283121347427368,0.7283194661140442,-7.321114026126452e-06,0.0,0.0002729048428591,0.0,0.0,62.366092681884766,0.0,0.0,0.0,0.4558676779270172,4.0,0.0,1.0
388920,293.1534423828125,297.1499938964844,293.1499938964844,0.0432719849050045,-1281.75048828125,304.1504211425781,0.5262047648429871,0.087700217962265,0.0818223878741264,293.9526062011719,297.1499938964844,293.1499938964844,0.0021847190801054,-174.54232788085938,294.09002685546875,0.4153228402137756,0.050000000745058,0.0506431087851524,293.075927734375,297.1499938964844,293.1499938964844,0.3090658485889435,-4381.08642578125,304.14166259765625,0.8804943561553955,0.3984234035015106,0.2798603475093841,293.2161560058594,297.1499938964844,293.1499938964844,0.2934539020061493,-5687.69140625,304.1583557128906,0.8677202463150024,0.3806135654449463,0.3628585934638977,293.3001708984375,297.1499938964844,293.1499938964844,0.007402881514281,-2547.63916015625,299.9715576171875,0.4153228402137756,0.050000000745058,0.2402290999889373,291.1938781738281,291.1499938964844,265.3866577148437,264.06268310546875,281.62213134765625,293.4659729003906,291.1938171386719,1.0,0.3153338134288788,0.8345506191253662,0.8345506191253662,1.0,1.0,-1.2186334133148191,0.5141629576683044,0.7044705152511597,0.2547524273395538,0.0,0.0,0.6424129605293274,92.82107543945312,65.0,3.0055298805236816,-11751.576171875,295.149169921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2728576660156,305.4176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18129.732421875,18000.0,0.0,0.0,0.2689054608345032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7283121347427368,0.7283194661140442,-7.321114026126452e-06,0.0,0.0002729048428591,0.0,0.0,62.366092681884766,0.0,0.0,0.0,0.4558676779270172,4.0,0.0,1.0
388980,293.1509704589844,297.1499938964844,293.1499938964844,0.0433886460959911,-1283.6622314453125,304.1501159667969,0.5384213328361511,0.088118128478527,0.0819485038518905,293.95928955078125,297.1499938964844,293.1499938964844,0.0019439198076725,-155.310302734375,293.7945861816406,0.4247638583183288,0.050000000745058,0.0503090433776378,293.07672119140625,297.1499938964844,293.1499938964844,0.310524433851242,-4397.25830078125,304.1420288085937,0.8983178734779358,0.4001420736312866,0.2808936834335327,293.212890625,297.1499938964844,293.1499938964844,0.2921598255634308,-5668.09130859375,304.1577453613281,0.8829467296600342,0.379598468542099,0.3616355657577514,293.29656982421875,297.1499938964844,293.1499938964844,0.0072939959354698,-2518.56298828125,299.9298400878906,0.4247638583183288,0.050000000745058,0.2386444509029388,291.1942138671875,291.1499938964844,265.42333984375,264.0959777832031,281.648681640625,293.477294921875,291.1943664550781,1.0,0.3058605790138244,0.8341507911682129,0.8341507911682129,1.0,1.0,-1.2162548303604126,0.5129590034484863,0.7032958269119263,0.254398375749588,0.0,0.0,0.636521577835083,84.33346557617188,53.0,1.8344409465789795,-11697.716796875,276.6081237792969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3502502441406,305.4438781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18125.291015625,18000.0,0.0,0.0,0.2674829959869385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7154995203018188,0.7155067324638367,-7.207774615380913e-06,0.0,0.0002714612346608,0.0,0.0,60.05302047729492,0.0,0.0,0.0,0.450645238161087,4.0,0.0,1.0
389040,293.1509704589844,297.1499938964844,293.1499938964844,0.0433886460959911,-1283.6622314453125,304.1501159667969,0.5384213328361511,0.088118128478527,0.0819485038518905,293.95928955078125,297.1499938964844,293.1499938964844,0.0019439198076725,-155.310302734375,293.7945861816406,0.4247638583183288,0.050000000745058,0.0503090433776378,293.07672119140625,297.1499938964844,293.1499938964844,0.310524433851242,-4397.25830078125,304.1420288085937,0.8983178734779358,0.4001420736312866,0.2808936834335327,293.212890625,297.1499938964844,293.1499938964844,0.2921598255634308,-5668.09130859375,304.1577453613281,0.8829467296600342,0.379598468542099,0.3616355657577514,293.29656982421875,297.1499938964844,293.1499938964844,0.0072939959354698,-2518.56298828125,299.9298400878906,0.4247638583183288,0.050000000745058,0.2386444509029388,291.1942138671875,291.1499938964844,265.42333984375,264.0959777832031,281.648681640625,293.477294921875,291.1943664550781,1.0,0.3058605790138244,0.8341507911682129,0.8341507911682129,1.0,1.0,-1.2162548303604126,0.5129590034484863,0.7032958269119263,0.254398375749588,0.0,0.0,0.636521577835083,84.33346557617188,53.0,1.8344409465789795,-11697.716796875,276.6081237792969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3502502441406,305.4438781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18125.291015625,18000.0,0.0,0.0,0.2674829959869385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7154995203018188,0.7155067324638367,-7.207774615380913e-06,0.0,0.0002714612346608,0.0,0.0,60.05302047729492,0.0,0.0,0.0,0.450645238161087,4.0,0.0,1.0
389100,293.150146484375,297.1499938964844,293.1499938964844,0.0433627665042877,-1283.2257080078125,304.150146484375,0.5455611348152161,0.0882669761776924,0.0819261595606803,293.9631042480469,297.1499938964844,293.1499938964844,0.0018228172557428,-145.6313934326172,293.6452941894531,0.4308186173439026,0.050000000745058,0.0501297712326049,293.0777282714844,297.1499938964844,293.1499938964844,0.3110882639884949,-4403.4150390625,304.1424560546875,0.9089438915252686,0.4008767604827881,0.2812975943088531,293.2117004394531,297.1499938964844,293.1499938964844,0.2914209067821502,-5656.77783203125,304.1576843261719,0.8921164870262146,0.3790371119976043,0.3609409034252167,293.2952575683594,297.1499938964844,293.1499938964844,0.0072367996908724,-2503.098876953125,299.9083251953125,0.4308186173439026,0.050000000745058,0.2377940565347671,291.19512939453125,291.1499938964844,265.4416809082031,264.1126708984375,281.66278076171875,293.4833984375,291.1953125,1.0,0.3006108403205871,0.8339508771896362,0.8339508771896362,1.0,1.0,-1.214643120765686,0.5121551156044006,0.7024880647659302,0.2541462481021881,0.0,0.0,0.6334214210510254,79.77411651611328,53.0,2.1586239337921143,-11666.36328125,266.5484924316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876037597656,305.45574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18126.87890625,18000.0,0.0,0.0,0.2666707038879394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7089530825614929,0.708960235118866,-7.151506906666327e-06,0.0,0.0002706368686631,0.0,0.0,58.90180969238281,0.0,0.0,0.0,0.4479980170726776,4.0,0.0,1.0
389160,293.1495056152344,297.1499938964844,293.1499938964844,0.0433085262775421,-1282.3245849609375,304.15020751953125,0.5535184741020203,0.0883931815624237,0.081873670220375,293.9671936035156,297.1499938964844,293.1499938964844,0.0017012022435665,-135.9114227294922,293.49468994140625,0.4379948377609253,0.050000000745058,0.0499445386230945,293.0789794921875,297.1499938964844,293.1499938964844,0.311580628156662,-4408.75732421875,304.1429443359375,0.9217040538787842,0.4015438556671142,0.281647652387619,293.2106628417969,297.1499938964844,293.1499938964844,0.2906594276428222,-5645.09423828125,304.1576843261719,0.9024391174316406,0.3784601092338562,0.3602200746536255,293.2942199707031,297.1499938964844,293.1499938964844,0.0071785091422498,-2487.2568359375,299.8863525390625,0.4379948377609253,0.050000000745058,0.2369153797626495,291.196044921875,291.1499938964844,265.4599914550781,264.12945556640625,281.6771850585937,293.489501953125,291.1961975097656,1.0,0.2950617671012878,0.8337578177452087,0.8337578177452087,1.0,1.0,-1.2128582000732422,0.5112656950950623,0.7015925645828247,0.2538731694221496,0.0,0.0,0.6302594542503357,75.06181335449219,41.0,2.203299045562744,-11632.435546875,256.1337280273437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42401123046875,305.4662170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18128.828125,18000.0,0.0,0.0,0.2657928466796875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022571563720703,0.7022642493247986,-7.094567081367131e-06,0.0,0.0002697459422051,0.0,0.0,57.741973876953125,0.0,0.0,0.0,0.4453053474426269,4.0,0.0,1.0
389220,293.1485595703125,297.1499938964844,293.1499938964844,0.0431455187499523,-1279.637451171875,304.1504211425781,0.5721282362937927,0.0885971412062645,0.0817084312438964,293.9758605957031,297.1499938964844,293.1499938964844,0.0014575829263776,-116.4433822631836,293.18951416015625,0.4565132558345794,0.050000000745058,0.0495622530579566,293.08221435546875,297.1499938964844,293.1499938964844,0.3123857975006103,-4417.419921875,304.1439514160156,0.9519103169441224,0.4026871919631958,0.2822053432464599,293.2088928222656,297.1499938964844,293.1499938964844,0.2891137897968292,-5621.35009765625,304.1576843261719,0.9293587803840636,0.37728351354599,0.3587378859519958,293.2926940917969,297.1499938964844,293.1499938964844,0.0070604509674012,-2454.956787109375,299.8412170410156,0.4565132558345794,0.050000000745058,0.2351019829511642,291.19732666015625,291.1499938964844,265.4966735839844,264.1630859375,281.70684814453125,293.5018005371094,291.1973876953125,1.0,0.2831754982471466,0.833371639251709,0.833371639251709,1.0,1.0,-1.2089149951934814,0.5092943906784058,0.6996206045150757,0.2533024251461029,0.0,0.0,0.6238571405410767,65.3342056274414,29.0,1.6335054636001587,-11558.7177734375,234.6361846923828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4936828613281,305.4833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18130.466796875,18000.0,0.0,0.0,0.2638581097126007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6886640191078186,0.6886710524559021,-6.980124908295693e-06,0.0,0.0002677824522834,0.0,0.0,55.43690490722656,0.0,0.0,0.0,0.4398711323738098,4.0,0.0,1.0
389280,293.1485595703125,297.1499938964844,293.1499938964844,0.0431455187499523,-1279.637451171875,304.1504211425781,0.5721282362937927,0.0885971412062645,0.0817084312438964,293.9758605957031,297.1499938964844,293.1499938964844,0.0014575829263776,-116.4433822631836,293.18951416015625,0.4565132558345794,0.050000000745058,0.0495622530579566,293.08221435546875,297.1499938964844,293.1499938964844,0.3123857975006103,-4417.419921875,304.1439514160156,0.9519103169441224,0.4026871919631958,0.2822053432464599,293.2088928222656,297.1499938964844,293.1499938964844,0.2891137897968292,-5621.35009765625,304.1576843261719,0.9293587803840636,0.37728351354599,0.3587378859519958,293.2926940917969,297.1499938964844,293.1499938964844,0.0070604509674012,-2454.956787109375,299.8412170410156,0.4565132558345794,0.050000000745058,0.2351019829511642,291.19732666015625,291.1499938964844,265.4966735839844,264.1630859375,281.70684814453125,293.5018005371094,291.1973876953125,1.0,0.2831754982471466,0.833371639251709,0.833371639251709,1.0,1.0,-1.2089149951934814,0.5092943906784058,0.6996206045150757,0.2533024251461029,0.0,0.0,0.6238571405410767,65.3342056274414,29.0,1.6335054636001587,-11558.7177734375,234.6361846923828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4936828613281,305.4833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18130.466796875,18000.0,0.0,0.0,0.2638581097126007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6886640191078186,0.6886710524559021,-6.980124908295693e-06,0.0,0.0002677824522834,0.0,0.0,55.43690490722656,0.0,0.0,0.0,0.4398711323738098,4.0,0.0,1.0
389340,293.1479797363281,297.1499938964844,293.1499938964844,0.0429305508732795,-1276.11376953125,304.150634765625,0.5948056578636169,0.0887510851025581,0.0814844965934753,293.98504638671875,297.1499938964844,293.1499938964844,0.0012139636091887,-96.97962951660156,292.8792419433594,0.4785093963146209,0.050000000745058,0.0491698049008846,293.0863342285156,297.1499938964844,293.1499938964844,0.3129560053348541,-4423.45166015625,304.14501953125,0.98442405462265,0.403571754693985,0.2825759351253509,293.2073974609375,297.1499938964844,293.1499938964844,0.2875648438930511,-5597.53955078125,304.15771484375,0.9635033011436462,0.3760939240455627,0.3572286069393158,293.2917785644531,297.1499938964844,293.1499938964844,0.006941832602024,-2422.22265625,299.7947082519531,0.4785093963146209,0.050000000745058,0.233240395784378,291.1977844238281,291.1499938964844,265.5333251953125,264.1968994140625,281.7377319335937,293.51434326171875,291.19775390625,1.0,0.2703102529048919,0.832985520362854,0.832985520362854,1.0,1.0,-1.2045741081237793,0.5071103572845459,0.6974636912345886,0.2527280449867248,0.0,0.0,0.6174471974372864,55.34592056274414,32.0,0.650951623916626,-11478.5791015625,212.6055450439453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55816650390625,305.49542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18129.1328125,18000.0,0.0,0.0,0.2617057859897613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6750587821006775,0.6750656366348267,-6.867155661893776e-06,0.0,0.0002655980933923,0.0,0.0,53.1954231262207,0.0,0.0,0.0,0.4344738125801086,4.0,0.0,1.0
389400,293.1479797363281,297.1499938964844,293.1499938964844,0.0429305508732795,-1276.11376953125,304.150634765625,0.5948056578636169,0.0887510851025581,0.0814844965934753,293.98504638671875,297.1499938964844,293.1499938964844,0.0012139636091887,-96.97962951660156,292.8792419433594,0.4785093963146209,0.050000000745058,0.0491698049008846,293.0863342285156,297.1499938964844,293.1499938964844,0.3129560053348541,-4423.45166015625,304.14501953125,0.98442405462265,0.403571754693985,0.2825759351253509,293.2073974609375,297.1499938964844,293.1499938964844,0.2875648438930511,-5597.53955078125,304.15771484375,0.9635033011436462,0.3760939240455627,0.3572286069393158,293.2917785644531,297.1499938964844,293.1499938964844,0.006941832602024,-2422.22265625,299.7947082519531,0.4785093963146209,0.050000000745058,0.233240395784378,291.1977844238281,291.1499938964844,265.5333251953125,264.1968994140625,281.7377319335937,293.51434326171875,291.19775390625,1.0,0.2703102529048919,0.832985520362854,0.832985520362854,1.0,1.0,-1.2045741081237793,0.5071103572845459,0.6974636912345886,0.2527280449867248,0.0,0.0,0.6174471974372864,55.34592056274414,32.0,0.650951623916626,-11478.5791015625,212.6055450439453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55816650390625,305.49542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18129.1328125,18000.0,0.0,0.0,0.2617057859897613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6750587821006775,0.6750656366348267,-6.867155661893776e-06,0.0,0.0002655980933923,0.0,0.0,53.1954231262207,0.0,0.0,0.0,0.4344738125801086,4.0,0.0,1.0
389460,293.14776611328125,297.1499938964844,293.1499938964844,0.0428139716386795,-1274.225830078125,304.1506042480469,0.6104987859725952,0.0888444185256958,0.0813595727086067,293.9945373535156,297.1499938964844,293.1499938964844,0.0009746709838509,-77.8653793334961,292.5638732910156,0.4907457530498504,0.050000000745058,0.0489342249929904,293.0897216796875,297.1499938964844,293.1499938964844,0.3088999986648559,-4375.26123046875,304.1544189453125,0.9990000128746032,0.4044825434684753,0.2792644202709198,293.2061767578125,297.1499938964844,293.1499938964844,0.2861797511577606,-5576.3447265625,304.1574401855469,0.9844716191291808,0.3748887181282043,0.3558629751205444,293.291259765625,297.1499938964844,293.1499938964844,0.0068511678837239,-2397.377685546875,299.7468566894531,0.4907457530498504,0.050000000745058,0.2321228981018066,291.1969909667969,291.1499938964844,265.57000732421875,264.2308654785156,281.7705078125,293.5250244140625,291.1971740722656,1.0,0.2620812654495239,0.8326349258422852,0.8326349258422852,1.0,1.0,-1.1971924304962158,0.5034991502761841,0.6936933398246765,0.2515545487403869,0.0,0.0,0.6112285256385803,49.28861999511719,35.0,1.190548300743103,-11379.4677734375,197.7582244873047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6161499023437,305.5072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18123.712890625,18000.0,0.0,0.0,0.2593753039836883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6618161797523499,0.6618229150772095,-6.7584242060547695e-06,0.0,0.0002632329706102,0.0,0.0,51.073978424072266,0.0,0.0,0.0,0.4292604029178619,4.0,0.0,1.0
389520,293.14776611328125,297.1499938964844,293.1499938964844,0.0428139716386795,-1274.225830078125,304.1506042480469,0.6104987859725952,0.0888444185256958,0.0813595727086067,293.9945373535156,297.1499938964844,293.1499938964844,0.0009746709838509,-77.8653793334961,292.5638732910156,0.4907457530498504,0.050000000745058,0.0489342249929904,293.0897216796875,297.1499938964844,293.1499938964844,0.3088999986648559,-4375.26123046875,304.1544189453125,0.9990000128746032,0.4044825434684753,0.2792644202709198,293.2061767578125,297.1499938964844,293.1499938964844,0.2861797511577606,-5576.3447265625,304.1574401855469,0.9844716191291808,0.3748887181282043,0.3558629751205444,293.291259765625,297.1499938964844,293.1499938964844,0.0068511678837239,-2397.377685546875,299.7468566894531,0.4907457530498504,0.050000000745058,0.2321228981018066,291.1969909667969,291.1499938964844,265.57000732421875,264.2308654785156,281.7705078125,293.5250244140625,291.1971740722656,1.0,0.2620812654495239,0.8326349258422852,0.8326349258422852,1.0,1.0,-1.1971924304962158,0.5034991502761841,0.6936933398246765,0.2515545487403869,0.0,0.0,0.6112285256385803,49.28861999511719,35.0,1.190548300743103,-11379.4677734375,197.7582244873047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6161499023437,305.5072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18123.712890625,18000.0,0.0,0.0,0.2593753039836883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6618161797523499,0.6618229150772095,-6.7584242060547695e-06,0.0,0.0002632329706102,0.0,0.0,51.073978424072266,0.0,0.0,0.0,0.4292604029178619,4.0,0.0,1.0
389580,293.1479797363281,297.1499938964844,293.1499938964844,0.0426708981394767,-1271.7139892578125,304.150634765625,0.6181849241256714,0.0888596326112747,0.0812883973121643,294.0042419433594,297.1499938964844,293.1499938964844,0.0007373417611233,-58.87420272827149,292.2580261230469,0.4969924092292785,0.050000000745058,0.0488243177533149,293.0753173828125,297.1499938964844,293.1499938964844,0.2951258718967438,-4214.72607421875,304.17535400390625,0.9990000128746032,0.4089067280292511,0.2688882350921631,293.20526123046875,297.1499938964844,293.1499938964844,0.2845271229743957,-5550.5634765625,304.15771484375,0.9936113953590392,0.3736501634120941,0.3546001017093658,293.2908020019531,297.1499938964844,293.1499938964844,0.0067779389210045,-2376.208251953125,299.7040100097656,0.4969924092292785,0.050000000745058,0.2316015511751175,291.2107238769531,291.1499938964844,265.6066589355469,264.2649230957031,281.7987670898437,293.5155334472656,291.2120056152344,1.0,0.2566310465335846,0.8322842717170715,0.8322842717170715,1.0,1.0,-1.182375192642212,0.4964891970157623,0.685886025428772,0.2486479431390762,0.0,0.0,0.6023375988006592,46.30677032470703,38.0,14.932494163513184,-11231.408203125,186.94644165039065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6824035644531,305.5282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18158.85546875,18000.0,0.0,0.0,0.2567197680473327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459349989891052,0.6459416151046753,-6.640254014200764e-06,0.0,0.0002605379559099,0.0,0.0,48.66915130615234,0.0,0.0,0.0,0.4231114983558655,4.0,0.0,1.0
389640,293.1479797363281,297.1499938964844,293.1499938964844,0.0426708981394767,-1271.7139892578125,304.150634765625,0.6181849241256714,0.0888596326112747,0.0812883973121643,294.0042419433594,297.1499938964844,293.1499938964844,0.0007373417611233,-58.87420272827149,292.2580261230469,0.4969924092292785,0.050000000745058,0.0488243177533149,293.0753173828125,297.1499938964844,293.1499938964844,0.2951258718967438,-4214.72607421875,304.17535400390625,0.9990000128746032,0.4089067280292511,0.2688882350921631,293.20526123046875,297.1499938964844,293.1499938964844,0.2845271229743957,-5550.5634765625,304.15771484375,0.9936113953590392,0.3736501634120941,0.3546001017093658,293.2908020019531,297.1499938964844,293.1499938964844,0.0067779389210045,-2376.208251953125,299.7040100097656,0.4969924092292785,0.050000000745058,0.2316015511751175,291.2107238769531,291.1499938964844,265.6066589355469,264.2649230957031,281.7987670898437,293.5155334472656,291.2120056152344,1.0,0.2566310465335846,0.8322842717170715,0.8322842717170715,1.0,1.0,-1.182375192642212,0.4964891970157623,0.685886025428772,0.2486479431390762,0.0,0.0,0.6023375988006592,46.30677032470703,38.0,14.932494163513184,-11231.408203125,186.94644165039065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6824035644531,305.5282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18158.85546875,18000.0,0.0,0.0,0.2567197680473327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459349989891052,0.6459416151046753,-6.640254014200764e-06,0.0,0.0002605379559099,0.0,0.0,48.66915130615234,0.0,0.0,0.0,0.4231114983558655,4.0,0.0,1.0
389700,293.148193359375,297.1499938964844,293.1499938964844,0.0426106341183185,-1270.6844482421875,304.150634765625,0.6206991076469421,0.0888471975922584,0.0812472328543663,294.0091247558594,297.1499938964844,293.1499938964844,0.0006170355482026,-49.26099395751953,292.10162353515625,0.4991911947727203,0.050000000745058,0.0487881712615489,293.0666198730469,297.1499938964844,293.1499938964844,0.2903613746166229,-4159.826171875,304.1793518066406,0.9990000128746032,0.4115623831748962,0.2653869092464447,293.20489501953125,297.1499938964844,293.1499938964844,0.2837833166122436,-5539.05859375,304.1576538085937,0.99643075466156,0.3730209171772003,0.3539736866950989,293.2904968261719,297.1499938964844,293.1499938964844,0.0067455903626978,-2367.078369140625,299.6820373535156,0.4991911947727203,0.050000000745058,0.2314300835132599,291.2150573730469,291.1499938964844,265.625,264.2820129394531,281.81231689453125,293.5106201171875,291.2154541015625,1.0,0.2547892332077026,0.8321089744567871,0.8321089744567871,1.0,1.0,-1.1771209239959717,0.4939173758029938,0.6832036375999451,0.2478552311658859,0.0,0.0,0.5975443720817566,45.32747650146485,38.0,11.22190761566162,-11159.861328125,183.3262939453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.719482421875,305.52899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18173.140625,18000.0,0.0,0.0,0.2552469968795776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.636218249797821,0.6362248063087463,-6.567831860593287e-06,0.0,0.0002590432413853,0.0,0.0,47.23142623901367,0.0,0.0,0.0,0.419424831867218,4.0,0.0,1.0
389760,293.1483764648437,297.1499938964844,293.1499938964844,0.0425714068114757,-1270.0435791015625,304.1506042480469,0.6225023865699768,0.0888290107250213,0.0812089219689369,294.01397705078125,297.1499938964844,293.1499938964844,0.0005139600252732,-39.34775161743164,291.94110107421875,0.5008186101913452,0.050000000745058,0.0487623065710067,293.05938720703125,297.1499938964844,293.1499938964844,0.2868865132331848,-4120.24560546875,304.1802978515625,0.9990000128746032,0.4140366017818451,0.2628526389598846,293.2045593261719,297.1499938964844,293.1499938964844,0.2831194400787353,-5528.8837890625,304.157470703125,0.9983123540878296,0.3723931312561035,0.3533390462398529,293.2901306152344,297.1499938964844,293.1499938964844,0.0067166145890951,-2359.177001953125,299.658935546875,0.5008186101913452,0.050000000745058,0.2313073873519897,291.2157287597656,291.1499938964844,265.6433410644531,264.2991027832031,281.8269348144531,293.5079040527344,291.2155456542969,1.0,0.2534484565258026,0.8319919109344482,0.8319919109344482,1.0,1.0,-1.1730912923812866,0.4918706715106964,0.6812207102775574,0.2474642097949981,0.0,0.0,0.5930807590484619,44.628883361816406,41.0,5.309390544891357,-11095.16796875,180.674072265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7571105957031,305.5281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18171.939453125,18000.0,0.0,0.0,0.2536934614181518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.62677401304245,0.6267804503440857,-6.49512730888091e-06,0.0,0.0002574666286818,0.0,0.0,45.84565353393555,0.0,0.0,0.0,0.4158287942409515,4.0,0.0,1.0
