time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389820,293.1488647460937,297.1499938964844,293.1499938964844,0.042533028870821,-1269.4912109375,304.15045166015625,0.6241979598999023,0.0887727886438369,0.0811415389180183,294.0235290527344,297.1499938964844,293.1499938964844,0.0004148065345361,-19.960323333740234,291.6116943359375,0.5024378895759583,0.050000000745058,0.0487373135983943,293.0519714355469,297.1499938964844,293.1499938964844,0.2833800315856933,-4081.71484375,304.1758728027344,0.9990000128746032,0.4178571105003357,0.2603805959224701,293.2035827636719,297.1499938964844,293.1499938964844,0.2815959751605987,-5505.43603515625,304.1575012207031,0.9990000128746032,0.3712117671966553,0.3516972064971924,293.28955078125,297.1499938964844,293.1499938964844,0.0066653760150074,-2345.7421875,299.6104431152344,0.5024378895759583,0.050000000745058,0.2311888337135315,291.2108459472656,291.1499938964844,265.67999267578125,264.3333740234375,281.8604431152344,293.5097045898437,291.2099609375,1.0,0.252049446105957,0.8317578434944153,0.8317578434944153,1.0,1.0,-1.1678999662399292,0.4889790117740631,0.6789208650588989,0.2476593554019928,0.0,0.0,0.5852323174476624,43.95753479003906,59.0,-5.389506340026856,-10985.392578125,177.73487854003906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8262023925781,305.52301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18149.748046875,18000.0,0.0,0.0,0.2504299283027649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6098775863647461,0.6098839640617371,-6.363224201777484e-06,0.0,0.0002541545545682,0.0,0.0,43.41763305664063,0.0,0.0,0.0,0.4093922972679138,4.0,0.0,1.0
389880,293.1488647460937,297.1499938964844,293.1499938964844,0.042533028870821,-1269.4912109375,304.15045166015625,0.6241979598999023,0.0887727886438369,0.0811415389180183,294.0235290527344,297.1499938964844,293.1499938964844,0.0004148065345361,-19.960323333740234,291.6116943359375,0.5024378895759583,0.050000000745058,0.0487373135983943,293.0519714355469,297.1499938964844,293.1499938964844,0.2833800315856933,-4081.71484375,304.1758728027344,0.9990000128746032,0.4178571105003357,0.2603805959224701,293.2035827636719,297.1499938964844,293.1499938964844,0.2815959751605987,-5505.43603515625,304.1575012207031,0.9990000128746032,0.3712117671966553,0.3516972064971924,293.28955078125,297.1499938964844,293.1499938964844,0.0066653760150074,-2345.7421875,299.6104431152344,0.5024378895759583,0.050000000745058,0.2311888337135315,291.2108459472656,291.1499938964844,265.67999267578125,264.3333740234375,281.8604431152344,293.5097045898437,291.2099609375,1.0,0.252049446105957,0.8317578434944153,0.8317578434944153,1.0,1.0,-1.1678999662399292,0.4889790117740631,0.6789208650588989,0.2476593554019928,0.0,0.0,0.5852323174476624,43.95753479003906,59.0,-5.389506340026856,-10985.392578125,177.73487854003906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8262023925781,305.52301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18149.748046875,18000.0,0.0,0.0,0.2504299283027649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6098775863647461,0.6098839640617371,-6.363224201777484e-06,0.0,0.0002541545545682,0.0,0.0,43.41763305664063,0.0,0.0,0.0,0.4093922972679138,4.0,0.0,1.0
389940,293.1497802734375,297.1499938964844,293.1499938964844,0.0426495373249053,-1271.7080078125,304.1501159667969,0.6162441968917847,0.0886181890964508,0.0811362713575363,294.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616271972656,0.4957087635993957,0.050000000745058,0.0488460734486579,293.06610107421875,297.1499938964844,293.1499938964844,0.2969586849212646,-4244.80908203125,304.14385986328125,0.9990000128746032,0.4175512790679931,0.2709715962409973,293.2035522460937,297.1499938964844,293.1499938964844,0.2814944982528686,-5505.0634765625,304.1552429199219,0.9890184998512268,0.3698612451553345,0.3510890603065491,293.289794921875,297.1499938964844,293.1499938964844,0.0066386964172124,-2341.05029296875,299.5537109375,0.4957087635993957,0.050000000745058,0.2317047417163849,291.1885986328125,291.1499938964844,265.7166748046875,264.3677062988281,281.89306640625,293.5370178222656,291.1844482421875,1.0,0.2581121623516083,0.8315237760543823,0.8315237760543823,1.0,1.0,-1.1806167364120483,0.4943045079708099,0.6863122582435608,0.2519320249557495,0.0,0.0,0.5811673998832703,46.92578887939453,62.0,-34.7835578918457,-10980.3330078125,187.6349334716797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8653564453125,305.47784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18092.869140625,18000.0,0.0,0.0,0.2472380995750427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5979022979736328,0.5979085564613342,-6.262531769607449e-06,0.0,0.0002509152400307,0.0,0.0,41.70523071289063,0.0,0.0,0.0,0.4048314690589905,4.0,0.0,1.0
390000,293.1497802734375,297.1499938964844,293.1499938964844,0.0426495373249053,-1271.7080078125,304.1501159667969,0.6162441968917847,0.0886181890964508,0.0811362713575363,294.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616271972656,0.4957087635993957,0.050000000745058,0.0488460734486579,293.06610107421875,297.1499938964844,293.1499938964844,0.2969586849212646,-4244.80908203125,304.14385986328125,0.9990000128746032,0.4175512790679931,0.2709715962409973,293.2035522460937,297.1499938964844,293.1499938964844,0.2814944982528686,-5505.0634765625,304.1552429199219,0.9890184998512268,0.3698612451553345,0.3510890603065491,293.289794921875,297.1499938964844,293.1499938964844,0.0066386964172124,-2341.05029296875,299.5537109375,0.4957087635993957,0.050000000745058,0.2317047417163849,291.1885986328125,291.1499938964844,265.7166748046875,264.3677062988281,281.89306640625,293.5370178222656,291.1844482421875,1.0,0.2581121623516083,0.8315237760543823,0.8315237760543823,1.0,1.0,-1.1806167364120483,0.4943045079708099,0.6863122582435608,0.2519320249557495,0.0,0.0,0.5811673998832703,46.92578887939453,62.0,-34.7835578918457,-10980.3330078125,187.6349334716797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8653564453125,305.47784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18092.869140625,18000.0,0.0,0.0,0.2472380995750427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5979022979736328,0.5979085564613342,-6.262531769607449e-06,0.0,0.0002509152400307,0.0,0.0,41.70523071289063,0.0,0.0,0.0,0.4048314690589905,4.0,0.0,1.0
390060,293.1512451171875,297.1499938964844,293.1499938964844,0.0427304469048976,-1273.477294921875,304.14996337890625,0.6070916652679443,0.0883266627788543,0.0810244381427764,294.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.4888467490673065,0.050000000745058,0.0489695370197296,293.1058349609375,297.1499938964844,293.1499938964844,0.3128207623958587,-4429.951171875,304.119873046875,0.9990000128746032,0.4116463959217071,0.2825156152248382,293.2037658691406,297.1499938964844,293.1499938964844,0.2811821103096008,-5501.21826171875,304.154052734375,0.9762025475502014,0.3684583306312561,0.3499022424221039,293.2916564941406,297.1499938964844,293.1499938964844,0.0066155269742012,-2338.38427734375,299.4870910644531,0.4888467490673065,0.050000000745058,0.2322904020547866,291.1518859863281,291.1499938964844,265.7533264160156,264.402099609375,281.9388122558594,293.58935546875,291.1494140625,1.0,0.263810247182846,0.8311740756034851,0.8311740756034851,1.0,1.0,-1.1937693357467651,0.4998006224632263,0.6939687132835388,0.2563974559307098,0.0,0.0,0.5835735201835632,50.27840805053711,65.0,-40.52707290649414,-11021.689453125,198.65000915527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84228515625,305.44122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.51953125,18000.0,0.0,0.0,0.2446323186159134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5985971093177795,0.598603367805481,-6.243529242055956e-06,0.0,0.0002482707204762,0.0,0.0,41.66866683959961,0.0,0.0,0.0,0.4048174917697906,4.0,0.0,1.0
390120,293.1512451171875,297.1499938964844,293.1499938964844,0.0427304469048976,-1273.477294921875,304.14996337890625,0.6070916652679443,0.0883266627788543,0.0810244381427764,294.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.4888467490673065,0.050000000745058,0.0489695370197296,293.1058349609375,297.1499938964844,293.1499938964844,0.3128207623958587,-4429.951171875,304.119873046875,0.9990000128746032,0.4116463959217071,0.2825156152248382,293.2037658691406,297.1499938964844,293.1499938964844,0.2811821103096008,-5501.21826171875,304.154052734375,0.9762025475502014,0.3684583306312561,0.3499022424221039,293.2916564941406,297.1499938964844,293.1499938964844,0.0066155269742012,-2338.38427734375,299.4870910644531,0.4888467490673065,0.050000000745058,0.2322904020547866,291.1518859863281,291.1499938964844,265.7533264160156,264.402099609375,281.9388122558594,293.58935546875,291.1494140625,1.0,0.263810247182846,0.8311740756034851,0.8311740756034851,1.0,1.0,-1.1937693357467651,0.4998006224632263,0.6939687132835388,0.2563974559307098,0.0,0.0,0.5835735201835632,50.27840805053711,65.0,-40.52707290649414,-11021.689453125,198.65000915527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84228515625,305.44122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.51953125,18000.0,0.0,0.0,0.2446323186159134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5985971093177795,0.598603367805481,-6.243529242055956e-06,0.0,0.0002482707204762,0.0,0.0,41.66866683959961,0.0,0.0,0.0,0.4048174917697906,4.0,0.0,1.0
390180,293.1533203125,297.1499938964844,293.1499938964844,0.0425854101777076,-1271.248291015625,304.15020751953125,0.5959112048149109,0.0878782421350479,0.0808028057217598,294.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.4808530509471893,0.050000000745058,0.049123965203762,293.1449279785156,297.1499938964844,293.1499938964844,0.3163691461086273,-4468.0087890625,304.1255187988281,0.9899351596832277,0.4047991931438446,0.2845473289489746,293.2043762207031,297.1499938964844,293.1499938964844,0.2802814543247223,-5487.40576171875,304.1542663574219,0.9598811864852904,0.3669764101505279,0.3486816883087158,293.2948303222656,297.1499938964844,293.1499938964844,0.0065856138244271,-2331.915771484375,299.4240417480469,0.4808530509471893,0.050000000745058,0.2330229431390762,291.13787841796875,291.1499938964844,265.7900085449219,264.4365539550781,281.9979248046875,293.64239501953125,291.1388244628906,1.0,0.2691136002540588,0.8308243751525879,0.8308243751525879,1.0,1.0,-1.1955033540725708,0.4999170303344726,0.6955863237380981,0.2586306929588318,0.0,0.0,0.5864562392234802,54.26180648803711,68.0,-13.690914154052734,-11010.095703125,207.32888793945312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7658996582031,305.4091186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17952.8671875,18000.0,0.0,0.0,0.2427701950073242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6042148470878601,0.6042211055755615,-6.276950443862006e-06,0.0,0.0002463808923494,0.0,0.0,42.39108276367188,0.0,0.0,0.0,0.406783252954483,4.0,0.0,1.0
390240,293.1533203125,297.1499938964844,293.1499938964844,0.0425854101777076,-1271.248291015625,304.15020751953125,0.5959112048149109,0.0878782421350479,0.0808028057217598,294.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.4808530509471893,0.050000000745058,0.049123965203762,293.1449279785156,297.1499938964844,293.1499938964844,0.3163691461086273,-4468.0087890625,304.1255187988281,0.9899351596832277,0.4047991931438446,0.2845473289489746,293.2043762207031,297.1499938964844,293.1499938964844,0.2802814543247223,-5487.40576171875,304.1542663574219,0.9598811864852904,0.3669764101505279,0.3486816883087158,293.2948303222656,297.1499938964844,293.1499938964844,0.0065856138244271,-2331.915771484375,299.4240417480469,0.4808530509471893,0.050000000745058,0.2330229431390762,291.13787841796875,291.1499938964844,265.7900085449219,264.4365539550781,281.9979248046875,293.64239501953125,291.1388244628906,1.0,0.2691136002540588,0.8308243751525879,0.8308243751525879,1.0,1.0,-1.1955033540725708,0.4999170303344726,0.6955863237380981,0.2586306929588318,0.0,0.0,0.5864562392234802,54.26180648803711,68.0,-13.690914154052734,-11010.095703125,207.32888793945312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7658996582031,305.4091186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17952.8671875,18000.0,0.0,0.0,0.2427701950073242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6042148470878601,0.6042211055755615,-6.276950443862006e-06,0.0,0.0002463808923494,0.0,0.0,42.39108276367188,0.0,0.0,0.0,0.406783252954483,4.0,0.0,1.0
390300,293.154541015625,297.1499938964844,293.1499938964844,0.0423966161906719,-1268.05517578125,304.1505126953125,0.5900835394859314,0.0875968933105468,0.0806465968489646,294.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.4766013324260711,0.050000000745058,0.049206793308258,293.1556091308594,297.1499938964844,293.1499938964844,0.3143194913864136,-4442.43798828125,304.1336669921875,0.9817674160003662,0.4027601182460785,0.2828947901725769,293.204833984375,297.1499938964844,293.1499938964844,0.279464989900589,-5474.390625,304.15496826171875,0.9511046409606934,0.3661977350711822,0.3480456471443176,293.296630859375,297.1499938964844,293.1499938964844,0.0065655470825731,-2326.059326171875,299.3968505859375,0.4766013324260711,0.050000000745058,0.2334158420562744,291.14532470703125,291.1499938964844,265.8083190917969,264.4537658691406,282.0263061523437,293.6582336425781,291.1470642089844,1.0,0.2715137004852295,0.8306494951248169,0.8306494951248169,1.0,1.0,-1.193185806274414,0.4984557032585144,0.6947301626205444,0.2591696381568908,0.0,0.0,0.5860424637794495,56.353153228759766,68.0,3.5401244163513184,-10976.982421875,210.789794921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7223815917969,305.38751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.1640625,18000.0,0.0,0.0,0.2420176714658737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6053342819213867,0.6053405404090881,-6.290667897701496e-06,0.0,0.0002456171787343,0.0,0.0,42.57466125488281,0.0,0.0,0.0,0.4072144627571106,4.0,0.0,1.0
390360,293.1557922363281,297.1499938964844,293.1499938964844,0.042180985212326,-1264.4407958984375,304.1508178710937,0.5845925807952881,0.0872897580265998,0.0804567486047744,294.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.4724524617195129,0.050000000745058,0.0492855980992317,293.16412353515625,297.1499938964844,293.1499938964844,0.3126982450485229,-4422.57763671875,304.1395568847656,0.9740355610847472,0.401015430688858,0.2816505432128906,293.2053527832031,297.1499938964844,293.1499938964844,0.2786443829536438,-5461.37109375,304.1555480957031,0.9427779912948608,0.365401029586792,0.3473829925060272,293.29840087890625,297.1499938964844,293.1499938964844,0.0065444502979516,-2319.977783203125,299.3692321777344,0.4724524617195129,0.050000000745058,0.2337896525859832,291.15240478515625,291.1499938964844,265.82666015625,264.47100830078125,282.0533142089844,293.6717834472656,291.15350341796875,1.0,0.2738052010536194,0.8304359316825867,0.8304359316825867,1.0,1.0,-1.19121253490448,0.4971396028995514,0.6940729022026062,0.2598125338554382,0.0,0.0,0.5851570963859558,58.34838485717773,71.0,9.537714958190918,-10934.5927734375,214.16688537597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6800842285156,305.3559875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.103515625,18000.0,0.0,0.0,0.2413389533758163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6044461131095886,0.6044524312019348,-6.290687451837584e-06,0.0,0.0002449283492751,0.0,0.0,42.48870849609375,0.0,0.0,0.0,0.4069628715515136,4.0,0.0,1.0
390420,293.1583251953125,297.1499938964844,293.1499938964844,0.0417217835783958,-1256.828857421875,304.1513061523437,0.574344277381897,0.0866324454545974,0.080021359026432,294.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.4639267325401306,0.050000000745058,0.0494361892342567,293.1799011230469,297.1499938964844,293.1499938964844,0.3096569776535034,-4386.0791015625,304.1480407714844,0.9588159918785096,0.3974575996398926,0.2793265283107757,293.2063903808594,297.1499938964844,293.1499938964844,0.2770800292491913,-5436.728515625,304.15631103515625,0.9273019433021544,0.3637862801551819,0.3460202217102051,293.3018798828125,297.1499938964844,293.1499938964844,0.0065024425275623,-2308.212646484375,299.3113708496094,0.4639267325401306,0.050000000745058,0.2345039993524551,291.1610107421875,291.1499938964844,265.86334228515625,264.5054626464844,282.1080322265625,293.6991271972656,291.161865234375,1.0,0.2781081199645996,0.830008864402771,0.830008864402771,1.0,1.0,-1.1873035430908203,0.4945051968097687,0.6927983164787292,0.2611560225486755,0.0,0.0,0.5830857753753662,62.16299057006836,74.0,11.494950294494627,-10844.2236328125,220.5432586669922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6054077148437,305.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.755859375,18000.0,0.0,0.0,0.240119993686676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6010558009147644,0.6010620594024658,-6.271444362937473e-06,0.0,0.0002436912764096,0.0,0.0,42.05631256103516,0.0,0.0,0.0,0.4057724773883819,4.0,0.0,1.0
390480,293.1583251953125,297.1499938964844,293.1499938964844,0.0417217835783958,-1256.828857421875,304.1513061523437,0.574344277381897,0.0866324454545974,0.080021359026432,294.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.4639267325401306,0.050000000745058,0.0494361892342567,293.1799011230469,297.1499938964844,293.1499938964844,0.3096569776535034,-4386.0791015625,304.1480407714844,0.9588159918785096,0.3974575996398926,0.2793265283107757,293.2063903808594,297.1499938964844,293.1499938964844,0.2770800292491913,-5436.728515625,304.15631103515625,0.9273019433021544,0.3637862801551819,0.3460202217102051,293.3018798828125,297.1499938964844,293.1499938964844,0.0065024425275623,-2308.212646484375,299.3113708496094,0.4639267325401306,0.050000000745058,0.2345039993524551,291.1610107421875,291.1499938964844,265.86334228515625,264.5054626464844,282.1080322265625,293.6991271972656,291.161865234375,1.0,0.2781081199645996,0.830008864402771,0.830008864402771,1.0,1.0,-1.1873035430908203,0.4945051968097687,0.6927983164787292,0.2611560225486755,0.0,0.0,0.5830857753753662,62.16299057006836,74.0,11.494950294494627,-10844.2236328125,220.5432586669922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6054077148437,305.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.755859375,18000.0,0.0,0.0,0.240119993686676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6010558009147644,0.6010620594024658,-6.271444362937473e-06,0.0,0.0002436912764096,0.0,0.0,42.05631256103516,0.0,0.0,0.0,0.4057724773883819,4.0,0.0,1.0
390540,293.16070556640625,297.1499938964844,293.1499938964844,0.0412188395857811,-1248.5118408203125,304.1517028808594,0.5648733973503113,0.0859359949827194,0.0795413553714752,294.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.4554765820503235,0.050000000745058,0.0495808757841587,293.1962585449219,297.1499938964844,293.1499938964844,0.306100994348526,-4344.33349609375,304.1545715332031,0.943443477153778,0.3933865129947662,0.2767097949981689,293.2073669433594,297.1499938964844,293.1499938964844,0.2754870653152466,-5411.68115234375,304.1568603515625,0.9135373830795288,0.362159252166748,0.3446364998817444,293.3052062988281,297.1499938964844,293.1499938964844,0.0064586098305881,-2295.826904296875,299.2527160644531,0.4554765820503235,0.050000000745058,0.2351903319358825,291.1695251464844,291.1499938964844,265.8999938964844,264.5399169921875,282.1656494140625,293.73016357421875,291.17041015625,1.0,0.2820923924446106,0.8295817971229553,0.8295817971229553,1.0,1.0,-1.1829239130020142,0.4916517436504364,0.6912721395492554,0.2623917460441589,0.0,0.0,0.5799165368080139,65.82134246826172,77.0,12.178791999816896,-10746.220703125,226.39552307128903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5481262207031,305.2370300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18049.87890625,18000.0,0.0,0.0,0.2389921993017196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5957489013671875,0.5957551598548889,-6.237200523173669e-06,0.0,0.0002425466955173,0.0,0.0,41.362606048583984,0.0,0.0,0.0,0.4038338661193847,4.0,0.0,1.0
390600,293.16070556640625,297.1499938964844,293.1499938964844,0.0412188395857811,-1248.5118408203125,304.1517028808594,0.5648733973503113,0.0859359949827194,0.0795413553714752,294.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.4554765820503235,0.050000000745058,0.0495808757841587,293.1962585449219,297.1499938964844,293.1499938964844,0.306100994348526,-4344.33349609375,304.1545715332031,0.943443477153778,0.3933865129947662,0.2767097949981689,293.2073669433594,297.1499938964844,293.1499938964844,0.2754870653152466,-5411.68115234375,304.1568603515625,0.9135373830795288,0.362159252166748,0.3446364998817444,293.3052062988281,297.1499938964844,293.1499938964844,0.0064586098305881,-2295.826904296875,299.2527160644531,0.4554765820503235,0.050000000745058,0.2351903319358825,291.1695251464844,291.1499938964844,265.8999938964844,264.5399169921875,282.1656494140625,293.73016357421875,291.17041015625,1.0,0.2820923924446106,0.8295817971229553,0.8295817971229553,1.0,1.0,-1.1829239130020142,0.4916517436504364,0.6912721395492554,0.2623917460441589,0.0,0.0,0.5799165368080139,65.82134246826172,77.0,12.178791999816896,-10746.220703125,226.39552307128903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5481262207031,305.2370300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18049.87890625,18000.0,0.0,0.0,0.2389921993017196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5957489013671875,0.5957551598548889,-6.237200523173669e-06,0.0,0.0002425466955173,0.0,0.0,41.362606048583984,0.0,0.0,0.0,0.4038338661193847,4.0,0.0,1.0
390660,293.1629943847656,297.1499938964844,293.1499938964844,0.0406815223395824,-1239.6400146484375,304.15203857421875,0.5560405850410461,0.0852052271366119,0.0790262222290039,294.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.448116272687912,0.050000000745058,0.0497215986251831,293.213623046875,297.1499938964844,293.1499938964844,0.301896870136261,-4295.55517578125,304.1600341796875,0.9280415177345276,0.3886970579624176,0.2736682593822479,293.2082824707031,297.1499938964844,293.1499938964844,0.2738758325576782,-5386.3701171875,304.1572570800781,0.9018377661705016,0.3605230450630188,0.3432399928569793,293.3084716796875,297.1499938964844,293.1499938964844,0.0064133293926715,-2282.92578125,299.1932983398437,0.448116272687912,0.050000000745058,0.2358578592538833,291.1781311035156,291.1499938964844,265.9366760253906,264.5743408203125,282.2259216308594,293.76593017578125,291.17901611328125,1.0,0.2858117520809173,0.8292911648750305,0.8292911648750305,1.0,1.0,-1.1779495477676392,0.4885640442371368,0.6893854737281799,0.2634124159812927,0.0,0.0,0.5755903124809265,69.36846923828125,80.0,12.188838958740234,-10639.509765625,231.76712036132807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5123291015625,305.1895446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18069.392578125,18000.0,0.0,0.0,0.23783540725708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881884694099426,0.5881946682929993,-6.187258350109914e-06,0.0,0.0002413727052044,0.0,0.0,40.380157470703125,0.0,0.0,0.0,0.4010741412639618,4.0,0.0,1.0
390720,293.1629943847656,297.1499938964844,293.1499938964844,0.0406815223395824,-1239.6400146484375,304.15203857421875,0.5560405850410461,0.0852052271366119,0.0790262222290039,294.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.448116272687912,0.050000000745058,0.0497215986251831,293.213623046875,297.1499938964844,293.1499938964844,0.301896870136261,-4295.55517578125,304.1600341796875,0.9280415177345276,0.3886970579624176,0.2736682593822479,293.2082824707031,297.1499938964844,293.1499938964844,0.2738758325576782,-5386.3701171875,304.1572570800781,0.9018377661705016,0.3605230450630188,0.3432399928569793,293.3084716796875,297.1499938964844,293.1499938964844,0.0064133293926715,-2282.92578125,299.1932983398437,0.448116272687912,0.050000000745058,0.2358578592538833,291.1781311035156,291.1499938964844,265.9366760253906,264.5743408203125,282.2259216308594,293.76593017578125,291.17901611328125,1.0,0.2858117520809173,0.8292911648750305,0.8292911648750305,1.0,1.0,-1.1779495477676392,0.4885640442371368,0.6893854737281799,0.2634124159812927,0.0,0.0,0.5755903124809265,69.36846923828125,80.0,12.188838958740234,-10639.509765625,231.76712036132807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5123291015625,305.1895446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18069.392578125,18000.0,0.0,0.0,0.23783540725708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881884694099426,0.5881946682929993,-6.187258350109914e-06,0.0,0.0002413727052044,0.0,0.0,40.380157470703125,0.0,0.0,0.0,0.4010741412639618,4.0,0.0,1.0
390780,293.1651306152344,297.1499938964844,293.1499938964844,0.040112916380167,-1230.2613525390625,304.1523132324219,0.5477595925331116,0.0844414308667182,0.0784783214330673,294.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.4416532516479492,0.050000000745058,0.0498594380915164,293.2318115234375,297.1499938964844,293.1499938964844,0.2970654964447021,-4239.8173828125,304.16473388671875,0.9131537675857544,0.3834011852741241,0.2701974809169769,293.2091064453125,297.1499938964844,293.1499938964844,0.2722517848014831,-5360.865234375,304.15753173828125,0.8915907740592957,0.3588774800300598,0.3418318033218384,293.3116149902344,297.1499938964844,293.1499938964844,0.0063667264766991,-2269.54931640625,299.133056640625,0.4416532516479492,0.050000000745058,0.2365117073059082,291.18670654296875,291.1499938964844,265.97332763671875,264.6087341308594,282.28857421875,293.8066711425781,291.1875915527344,1.0,0.2893061637878418,0.8290005326271057,0.8290005326271057,1.0,1.0,-1.1723865270614624,0.4852644205093384,0.687122106552124,0.2641279697418213,0.0,0.0,0.570120096206665,72.8297348022461,83.0,12.075597763061523,-10525.111328125,236.7064971923828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4999389648437,305.1521301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18087.86328125,18000.0,0.0,0.0,0.2365416586399078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5784646272659302,0.5784707069396973,-6.122546892584069e-06,0.0,0.0002400597149971,0.0,0.0,39.1348876953125,0.0,0.0,0.0,0.3975363373756408,4.0,0.0,1.0
390840,293.1651306152344,297.1499938964844,293.1499938964844,0.040112916380167,-1230.2613525390625,304.1523132324219,0.5477595925331116,0.0844414308667182,0.0784783214330673,294.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.4416532516479492,0.050000000745058,0.0498594380915164,293.2318115234375,297.1499938964844,293.1499938964844,0.2970654964447021,-4239.8173828125,304.16473388671875,0.9131537675857544,0.3834011852741241,0.2701974809169769,293.2091064453125,297.1499938964844,293.1499938964844,0.2722517848014831,-5360.865234375,304.15753173828125,0.8915907740592957,0.3588774800300598,0.3418318033218384,293.3116149902344,297.1499938964844,293.1499938964844,0.0063667264766991,-2269.54931640625,299.133056640625,0.4416532516479492,0.050000000745058,0.2365117073059082,291.18670654296875,291.1499938964844,265.97332763671875,264.6087341308594,282.28857421875,293.8066711425781,291.1875915527344,1.0,0.2893061637878418,0.8290005326271057,0.8290005326271057,1.0,1.0,-1.1723865270614624,0.4852644205093384,0.687122106552124,0.2641279697418213,0.0,0.0,0.570120096206665,72.8297348022461,83.0,12.075597763061523,-10525.111328125,236.7064971923828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4999389648437,305.1521301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18087.86328125,18000.0,0.0,0.0,0.2365416586399078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5784646272659302,0.5784707069396973,-6.122546892584069e-06,0.0,0.0002400597149971,0.0,0.0,39.1348876953125,0.0,0.0,0.0,0.3975363373756408,4.0,0.0,1.0
390900,293.1661376953125,297.1499938964844,293.1499938964844,0.0398183949291706,-1225.4066162109375,304.15240478515625,0.5438089370727539,0.0840497016906738,0.0781932100653648,294.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.19000244140625,0.4387088119983673,0.050000000745058,0.0499275214970111,293.241455078125,297.1499938964844,293.1499938964844,0.2944196462631225,-4209.34814453125,304.1668395996094,0.906171441078186,0.3804726302623749,0.2682982683181762,293.2092590332031,297.1499938964844,293.1499938964844,0.271447479724884,-5348.2421875,304.1576232910156,0.886764407157898,0.3580977618694305,0.3411347866058349,293.31317138671875,297.1499938964844,293.1499938964844,0.0063430345617234,-2262.717529296875,299.10260009765625,0.4387088119983673,0.050000000745058,0.2368346601724624,291.19091796875,291.1499938964844,265.9916687011719,264.6258850097656,282.3203430175781,293.8284606933594,291.1917724609375,1.0,0.2909795939922333,0.8288552165031433,0.8288552165031433,1.0,1.0,-1.1693977117538452,0.4835491180419922,0.6858486533164978,0.2643527388572693,0.0,0.0,0.56696617603302,74.5340576171875,83.0,11.869901657104492,-10465.275390625,239.02931213378903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5025329589844,305.1370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18096.5703125,18000.0,0.0,0.0,0.2358141094446182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5728186964988708,0.5728248357772827,-6.085046152293216e-06,0.0,0.0002393213508184,0.0,0.0,38.42295455932617,0.0,0.0,0.0,0.3954919874668121,4.0,0.0,1.0
390960,293.1669616699219,297.1499938964844,293.1499938964844,0.0395318046212196,-1220.687744140625,304.1524963378906,0.5400196313858032,0.0836852639913559,0.0779144689440727,294.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940002441406,0.4359372854232788,0.050000000745058,0.0499950721859931,293.2525939941406,297.1499938964844,293.1499938964844,0.2914802432060241,-4175.46826171875,304.16912841796875,0.8994976878166199,0.3771258294582367,0.2661695778369903,293.2083435058594,297.1499938964844,293.1499938964844,0.2707691490650177,-5337.6708984375,304.157470703125,0.8822330832481384,0.357527881860733,0.3405646383762359,293.31463623046875,297.1499938964844,293.1499938964844,0.006319438572973,-2255.919921875,299.0720520019531,0.4359372854232788,0.050000000745058,0.2371550947427749,291.19482421875,291.1499938964844,266.010009765625,264.6430358886719,282.3495483398437,293.8466491699219,291.19549560546875,1.0,0.2926090657711029,0.828728199005127,0.828728199005127,1.0,1.0,-1.1662896871566772,0.4818041622638702,0.6844854950904846,0.2644838690757751,0.0,0.0,0.5635834336280823,76.22148132324219,86.0,10.825408935546877,-10405.0126953125,241.26171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5106506347656,305.1236877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18104.365234375,18000.0,0.0,0.0,0.2350201308727264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5667011141777039,0.566707193851471,-6.044484962330898e-06,0.0,0.0002385155530646,0.0,0.0,37.66073226928711,0.0,0.0,0.0,0.3932859003543854,4.0,0.0,1.0
391020,293.1674499511719,297.1499938964844,293.1499938964844,0.0391107648611068,-1213.78515625,304.15234375,0.5332815051078796,0.0831520557403564,0.0775007903575897,294.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19903564453125,0.4308843612670898,0.050000000745058,0.0501280426979064,293.2773132324219,297.1499938964844,293.1499938964844,0.2847205996513366,-4097.4580078125,304.17401123046875,0.885978102684021,0.3695141673088074,0.2611852288246155,293.2040405273437,297.1499938964844,293.1499938964844,0.2699943482875824,-5325.94921875,304.15625,0.8741832971572876,0.3569192290306091,0.3399624824523926,293.3168640136719,297.1499938964844,293.1499938964844,0.0062742554582655,-2243.092041015625,299.0107421875,0.4308843612670898,0.050000000745058,0.2377858608961105,291.1993713378906,291.1499938964844,266.0466613769531,264.67724609375,282.401123046875,293.8743896484375,291.1996154785156,1.0,0.2957589328289032,0.8284741044044495,0.8284741044044495,1.0,1.0,-1.1600046157836914,0.4783718287944793,0.6816328167915344,0.2644807398319244,0.0,0.0,0.5566478967666626,79.53510284423828,89.0,6.343950748443604,-10286.8525390625,245.53857421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5407409667969,305.102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18111.228515625,18000.0,0.0,0.0,0.2332209646701812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5538001656532288,0.5538061261177063,-5.9583253460004926e-06,0.0,0.0002366896223975,0.0,0.0,36.080055236816406,0.0,0.0,0.0,0.3886561095714569,4.0,0.0,1.0
391080,293.1674499511719,297.1499938964844,293.1499938964844,0.0391107648611068,-1213.78515625,304.15234375,0.5332815051078796,0.0831520557403564,0.0775007903575897,294.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19903564453125,0.4308843612670898,0.050000000745058,0.0501280426979064,293.2773132324219,297.1499938964844,293.1499938964844,0.2847205996513366,-4097.4580078125,304.17401123046875,0.885978102684021,0.3695141673088074,0.2611852288246155,293.2040405273437,297.1499938964844,293.1499938964844,0.2699943482875824,-5325.94921875,304.15625,0.8741832971572876,0.3569192290306091,0.3399624824523926,293.3168640136719,297.1499938964844,293.1499938964844,0.0062742554582655,-2243.092041015625,299.0107421875,0.4308843612670898,0.050000000745058,0.2377858608961105,291.1993713378906,291.1499938964844,266.0466613769531,264.67724609375,282.401123046875,293.8743896484375,291.1996154785156,1.0,0.2957589328289032,0.8284741044044495,0.8284741044044495,1.0,1.0,-1.1600046157836914,0.4783718287944793,0.6816328167915344,0.2644807398319244,0.0,0.0,0.5566478967666626,79.53510284423828,89.0,6.343950748443604,-10286.8525390625,245.53857421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5407409667969,305.102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18111.228515625,18000.0,0.0,0.0,0.2332209646701812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5538001656532288,0.5538061261177063,-5.9583253460004926e-06,0.0,0.0002366896223975,0.0,0.0,36.080055236816406,0.0,0.0,0.0,0.3886561095714569,4.0,0.0,1.0
391140,293.1667175292969,297.1499938964844,293.1499938964844,0.0389127135276794,-1210.5660400390625,304.1518859863281,0.5276741981506348,0.0828573107719421,0.0773075446486473,294.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2009582519531,0.4263984560966491,0.050000000745058,0.0502584055066108,293.3031311035156,297.1499938964844,293.1499938964844,0.2771372497081756,-4009.7783203125,304.1786193847656,0.8724095225334167,0.3610546588897705,0.255536675453186,293.1978454589844,297.1499938964844,293.1499938964844,0.2697892487049103,-5323.32666015625,304.1545104980469,0.8672226667404175,0.3568018972873688,0.3398823142051697,293.3180236816406,297.1499938964844,293.1499938964844,0.0062318090349435,-2231.178955078125,298.9505615234375,0.4263984560966491,0.050000000745058,0.238404244184494,291.2010803222656,291.1499938964844,266.0833435058594,264.7113952636719,282.4495544433594,293.9018859863281,291.201171875,1.0,0.2987927496433258,0.828220009803772,0.828220009803772,1.0,1.0,-1.15379536151886,0.4751050770282745,0.6786903142929077,0.2641316056251526,0.0,0.0,0.5497086048126221,82.77462768554688,92.0,2.97766637802124,-10173.5390625,249.642578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5835876464844,305.0899963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18109.951171875,18000.0,0.0,0.0,0.2311452776193618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5409066081047058,0.5409124493598938,-5.872511792404112e-06,0.0,0.0002345830725971,0.0,0.0,34.54194259643555,0.0,0.0,0.0,0.3840571045875549,4.0,0.0,1.0
391200,293.1667175292969,297.1499938964844,293.1499938964844,0.0389127135276794,-1210.5660400390625,304.1518859863281,0.5276741981506348,0.0828573107719421,0.0773075446486473,294.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2009582519531,0.4263984560966491,0.050000000745058,0.0502584055066108,293.3031311035156,297.1499938964844,293.1499938964844,0.2771372497081756,-4009.7783203125,304.1786193847656,0.8724095225334167,0.3610546588897705,0.255536675453186,293.1978454589844,297.1499938964844,293.1499938964844,0.2697892487049103,-5323.32666015625,304.1545104980469,0.8672226667404175,0.3568018972873688,0.3398823142051697,293.3180236816406,297.1499938964844,293.1499938964844,0.0062318090349435,-2231.178955078125,298.9505615234375,0.4263984560966491,0.050000000745058,0.238404244184494,291.2010803222656,291.1499938964844,266.0833435058594,264.7113952636719,282.4495544433594,293.9018859863281,291.201171875,1.0,0.2987927496433258,0.828220009803772,0.828220009803772,1.0,1.0,-1.15379536151886,0.4751050770282745,0.6786903142929077,0.2641316056251526,0.0,0.0,0.5497086048126221,82.77462768554688,92.0,2.97766637802124,-10173.5390625,249.642578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5835876464844,305.0899963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18109.951171875,18000.0,0.0,0.0,0.2311452776193618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5409066081047058,0.5409124493598938,-5.872511792404112e-06,0.0,0.0002345830725971,0.0,0.0,34.54194259643555,0.0,0.0,0.0,0.3840571045875549,4.0,0.0,1.0
391260,293.1611633300781,297.1499938964844,293.1499938964844,0.0392930097877979,-1216.848876953125,304.15057373046875,0.5241328477859497,0.0835449248552322,0.0777201652526855,294.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015991210937,0.4223828315734863,0.050000000745058,0.0503866262733936,293.3285827636719,297.1499938964844,293.1499938964844,0.2689823508262634,-3915.20556640625,304.1826477050781,0.859065055847168,0.3520117402076721,0.2494404017925262,293.19384765625,297.1499938964844,293.1499938964844,0.2696419358253479,-5321.42626953125,304.1532897949219,0.8608047366142273,0.3564120829105377,0.3398026823997497,293.3181457519531,297.1499938964844,293.1499938964844,0.0061919763684272,-2220.029052734375,298.8923645019531,0.4223828315734863,0.050000000745058,0.2390124648809433,291.2015991210937,291.1499938964844,266.1199951171875,264.7453918457031,282.4962463378906,293.93194580078125,291.2015380859375,1.0,0.3017394840717315,0.8279937505722046,0.8279937505722046,1.0,1.0,-1.147761583328247,0.4720540940761566,0.6757074594497681,0.2634578347206116,0.0,0.0,0.542779803276062,85.953369140625,95.0,0.7310425043106079,-10063.6123046875,253.63967895507807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6328125,305.0808410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18107.046875,18000.0,0.0,0.0,0.2288206368684768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5281886458396912,0.5281944274902344,-5.789635451947106e-06,0.0,0.0002322238578926,0.0,0.0,33.07210159301758,0.0,0.0,0.0,0.3795707821846008,4.0,0.0,1.0
391320,293.1611633300781,297.1499938964844,293.1499938964844,0.0392930097877979,-1216.848876953125,304.15057373046875,0.5241328477859497,0.0835449248552322,0.0777201652526855,294.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015991210937,0.4223828315734863,0.050000000745058,0.0503866262733936,293.3285827636719,297.1499938964844,293.1499938964844,0.2689823508262634,-3915.20556640625,304.1826477050781,0.859065055847168,0.3520117402076721,0.2494404017925262,293.19384765625,297.1499938964844,293.1499938964844,0.2696419358253479,-5321.42626953125,304.1532897949219,0.8608047366142273,0.3564120829105377,0.3398026823997497,293.3181457519531,297.1499938964844,293.1499938964844,0.0061919763684272,-2220.029052734375,298.8923645019531,0.4223828315734863,0.050000000745058,0.2390124648809433,291.2015991210937,291.1499938964844,266.1199951171875,264.7453918457031,282.4962463378906,293.93194580078125,291.2015380859375,1.0,0.3017394840717315,0.8279937505722046,0.8279937505722046,1.0,1.0,-1.147761583328247,0.4720540940761566,0.6757074594497681,0.2634578347206116,0.0,0.0,0.542779803276062,85.953369140625,95.0,0.7310425043106079,-10063.6123046875,253.63967895507807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6328125,305.0808410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18107.046875,18000.0,0.0,0.0,0.2288206368684768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5281886458396912,0.5281944274902344,-5.789635451947106e-06,0.0,0.0002322238578926,0.0,0.0,33.07210159301758,0.0,0.0,0.0,0.3795707821846008,4.0,0.0,1.0
391380,293.1515808105469,297.1499938964844,293.1499938964844,0.0406962223351001,-1239.8690185546875,304.1480407714844,0.5236930251121521,0.0852025523781776,0.0791995376348495,294.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007751464844,0.4187482297420501,0.050000000745058,0.0505134388804435,293.3525695800781,297.1499938964844,293.1499938964844,0.2604618072509765,-3816.005126953125,304.1859436035156,0.8460931181907654,0.3426159024238586,0.2430394440889358,293.1932067871094,297.1499938964844,293.1499938964844,0.2689692974090576,-5310.91845703125,304.1533203125,0.8543335795402527,0.3554317951202392,0.3391027748584747,293.3173522949219,297.1499938964844,293.1499938964844,0.0061547961086034,-2209.691650390625,298.8360595703125,0.4187482297420501,0.050000000745058,0.2396139949560165,291.2006225585937,291.1499938964844,266.1566772460937,264.7792358398437,282.5414428710937,293.9647521972656,291.2004699707031,1.0,0.304621011018753,0.8277674913406372,0.8277674913406372,1.0,1.0,-1.1418883800506592,0.4691987633705139,0.6726896166801453,0.2624879479408264,0.0,0.0,0.5360841751098633,89.09044647216797,83.0,-1.1033345460891724,-9956.8603515625,257.5647277832031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6828308105469,305.0724182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18101.27734375,18000.0,0.0,0.0,0.2262874692678451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159667134284973,0.5159724354743958,-5.711359790439019e-06,0.0,0.000229653014685,0.0,0.0,31.7015438079834,0.0,0.0,0.0,0.3753050863742828,4.0,0.0,1.0
391440,293.1515808105469,297.1499938964844,293.1499938964844,0.0406962223351001,-1239.8690185546875,304.1480407714844,0.5236930251121521,0.0852025523781776,0.0791995376348495,294.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007751464844,0.4187482297420501,0.050000000745058,0.0505134388804435,293.3525695800781,297.1499938964844,293.1499938964844,0.2604618072509765,-3816.005126953125,304.1859436035156,0.8460931181907654,0.3426159024238586,0.2430394440889358,293.1932067871094,297.1499938964844,293.1499938964844,0.2689692974090576,-5310.91845703125,304.1533203125,0.8543335795402527,0.3554317951202392,0.3391027748584747,293.3173522949219,297.1499938964844,293.1499938964844,0.0061547961086034,-2209.691650390625,298.8360595703125,0.4187482297420501,0.050000000745058,0.2396139949560165,291.2006225585937,291.1499938964844,266.1566772460937,264.7792358398437,282.5414428710937,293.9647521972656,291.2004699707031,1.0,0.304621011018753,0.8277674913406372,0.8277674913406372,1.0,1.0,-1.1418883800506592,0.4691987633705139,0.6726896166801453,0.2624879479408264,0.0,0.0,0.5360841751098633,89.09044647216797,83.0,-1.1033345460891724,-9956.8603515625,257.5647277832031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6828308105469,305.0724182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18101.27734375,18000.0,0.0,0.0,0.2262874692678451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159667134284973,0.5159724354743958,-5.711359790439019e-06,0.0,0.000229653014685,0.0,0.0,31.7015438079834,0.0,0.0,0.0,0.3753050863742828,4.0,0.0,1.0
391500,293.1472473144531,297.1499938964844,293.1499938964844,0.041438054293394,-1252.012451171875,304.1470642089844,0.5257936716079712,0.0860313773155212,0.0799758806824684,294.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2000427246094,0.4187950193881988,0.050000000745058,0.0505117550492286,293.360107421875,297.1499938964844,293.1499938964844,0.256336361169815,-3767.902099609375,304.1868896484375,0.8427258133888245,0.3385640680789947,0.2399445474147796,293.1932373046875,297.1499938964844,293.1499938964844,0.2684894800186157,-5303.34033203125,304.1535949707031,0.8539903163909912,0.3548781275749206,0.3385908007621765,293.3167419433594,297.1499938964844,293.1499938964844,0.0061279102228581,-2201.8984375,298.8085327148437,0.4187950193881988,0.050000000745058,0.2396060228347778,291.19989013671875,291.1499938964844,266.17498779296875,264.7961120605469,282.5594482421875,293.97369384765625,291.1996459960937,1.0,0.3038638532161712,0.8276543617248535,0.8276543617248535,1.0,1.0,-1.1384795904159546,0.4675776064395904,0.6709020137786865,0.2618330419063568,0.0,0.0,0.532832145690918,89.00284576416016,83.0,-1.9880162477493288,-9903.966796875,256.1236877441406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7067565917969,305.06805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18098.078125,18000.0,0.0,0.0,0.2249583601951599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5100956559181213,0.510101318359375,-5.674382919096388e-06,0.0,0.0002283041249029,0.0,0.0,31.058218002319336,0.0,0.0,0.0,0.3732727169990539,4.0,0.0,1.0
391560,293.1443786621094,297.1499938964844,293.1499938964844,0.0420251116156578,-1261.6221923828125,304.14654541015625,0.5289871692657471,0.0866337120532989,0.0805801451206207,294.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19854736328125,0.4200814068317413,0.050000000745058,0.0504657141864299,293.3629150390625,297.1499938964844,293.1499938964844,0.2529263794422149,-3728.35205078125,304.1863708496094,0.8418890833854675,0.3353520333766937,0.2374007254838943,293.1932373046875,297.1499938964844,293.1499938964844,0.2679865956306457,-5295.4248046875,304.15386962890625,0.8556203842163086,0.3543342053890228,0.3380274474620819,293.3160095214844,297.1499938964844,293.1499938964844,0.0060955774970352,-2192.444091796875,298.7809753417969,0.4200814068317413,0.050000000745058,0.2393876314163208,291.1981201171875,291.1499938964844,266.1933288574219,264.8129577636719,282.5703125,293.9715576171875,291.19744873046875,1.0,0.3020907938480377,0.8275465965270996,0.8275465965270996,1.0,1.0,-1.1351579427719116,0.4660243988037109,0.6691334843635559,0.2611242532730102,0.0,0.0,0.5297946929931641,87.79147338867188,71.0,-4.744354724884033,-9854.7109375,252.5501251220703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7291564941406,305.06201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.482421875,18000.0,0.0,0.0,0.2235979288816452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044718384742737,0.5044774413108826,-5.639058599626878e-06,0.0,0.0002269234682898,0.0,0.0,30.44970703125,0.0,0.0,0.0,0.371336966753006,4.0,0.0,1.0
