time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391620,293.14215087890625,297.1499938964844,293.1499938964844,0.042586576193571,-1270.838623046875,304.14678955078125,0.5370631814002991,0.0872316434979438,0.0811164528131485,294.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911926269531,0.4255104064941406,0.050000000745058,0.050285916775465,293.3619384765625,297.1499938964844,293.1499938964844,0.247587651014328,-3666.802978515625,304.18310546875,0.845501720905304,0.3301446437835693,0.2333974093198776,293.1928405761719,297.1499938964844,293.1499938964844,0.2670376896858215,-5280.6171875,304.1541442871094,0.863271176815033,0.3533168733119964,0.3368673920631408,293.3143920898437,297.1499938964844,293.1499938964844,0.0060216034762561,-2170.756591796875,298.724853515625,0.4255104064941406,0.050000000745058,0.2385347336530685,291.1903076171875,291.1499938964844,266.2300109863281,264.8464660644531,282.5843200683594,293.9560852050781,291.1893920898437,1.0,0.2960670888423919,0.8273311257362366,0.8273311257362366,1.0,1.0,-1.1283645629882812,0.4629055261611938,0.6654590964317322,0.259524255990982,0.0,0.0,0.5249176621437073,83.1422348022461,59.0,-9.68360996246338,-9766.7978515625,241.1281890869141,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.765625,305.0515441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18074.224609375,18000.0,0.0,0.0,0.2208395451307296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4950509667396545,0.495056539773941,-5.578247964876937e-06,0.0,0.0002241240581497,0.0,0.0,29.438844680786133,0.0,0.0,0.0,0.3680866360664367,4.0,0.0,1.0
391680,293.14215087890625,297.1499938964844,293.1499938964844,0.042586576193571,-1270.838623046875,304.14678955078125,0.5370631814002991,0.0872316434979438,0.0811164528131485,294.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911926269531,0.4255104064941406,0.050000000745058,0.050285916775465,293.3619384765625,297.1499938964844,293.1499938964844,0.247587651014328,-3666.802978515625,304.18310546875,0.845501720905304,0.3301446437835693,0.2333974093198776,293.1928405761719,297.1499938964844,293.1499938964844,0.2670376896858215,-5280.6171875,304.1541442871094,0.863271176815033,0.3533168733119964,0.3368673920631408,293.3143920898437,297.1499938964844,293.1499938964844,0.0060216034762561,-2170.756591796875,298.724853515625,0.4255104064941406,0.050000000745058,0.2385347336530685,291.1903076171875,291.1499938964844,266.2300109863281,264.8464660644531,282.5843200683594,293.9560852050781,291.1893920898437,1.0,0.2960670888423919,0.8273311257362366,0.8273311257362366,1.0,1.0,-1.1283645629882812,0.4629055261611938,0.6654590964317322,0.259524255990982,0.0,0.0,0.5249176621437073,83.1422348022461,59.0,-9.68360996246338,-9766.7978515625,241.1281890869141,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.765625,305.0515441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18074.224609375,18000.0,0.0,0.0,0.2208395451307296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4950509667396545,0.495056539773941,-5.578247964876937e-06,0.0,0.0002241240581497,0.0,0.0,29.438844680786133,0.0,0.0,0.0,0.3680866360664367,4.0,0.0,1.0
391740,293.1421813964844,297.1499938964844,293.1499938964844,0.0426266826689243,-1271.5028076171875,304.1477966308594,0.5478238463401794,0.0874302312731742,0.0811112150549888,294.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.4347942769527435,0.050000000745058,0.0500242486596107,293.3578796386719,297.1499938964844,293.1499938964844,0.2429937273263931,-3613.688720703125,304.17974853515625,0.8545786142349243,0.32559534907341,0.229959487915039,293.19207763671875,297.1499938964844,293.1499938964844,0.2660554051399231,-5265.263671875,304.1544189453125,0.8762684464454651,0.3523860573768616,0.3357110619544983,293.3127136230469,297.1499938964844,293.1499938964844,0.005937700625509,-2145.603271484375,298.669921875,0.4347942769527435,0.050000000745058,0.2372934967279434,291.18359375,291.1499938964844,266.26666259765625,264.8798217773437,282.5968322753906,293.93896484375,291.1830139160156,1.0,0.2875122427940368,0.8271156549453735,0.8271156549453735,1.0,1.0,-1.121040105819702,0.4595940411090851,0.6614460349082947,0.2576739490032196,0.0,0.0,0.5209141969680786,76.40986633300781,47.0,-8.646814346313477,-9685.5068359375,225.6737060546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7870483398437,305.0414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18058.845703125,18000.0,0.0,0.0,0.218115285038948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4877074956893921,0.4877130091190338,-5.531617262022337e-06,0.0,0.0002213592815678,0.0,0.0,28.668148040771484,0.0,0.0,0.0,0.3655597865581512,4.0,0.0,1.0
391800,293.1421813964844,297.1499938964844,293.1499938964844,0.0426266826689243,-1271.5028076171875,304.1477966308594,0.5478238463401794,0.0874302312731742,0.0811112150549888,294.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.4347942769527435,0.050000000745058,0.0500242486596107,293.3578796386719,297.1499938964844,293.1499938964844,0.2429937273263931,-3613.688720703125,304.17974853515625,0.8545786142349243,0.32559534907341,0.229959487915039,293.19207763671875,297.1499938964844,293.1499938964844,0.2660554051399231,-5265.263671875,304.1544189453125,0.8762684464454651,0.3523860573768616,0.3357110619544983,293.3127136230469,297.1499938964844,293.1499938964844,0.005937700625509,-2145.603271484375,298.669921875,0.4347942769527435,0.050000000745058,0.2372934967279434,291.18359375,291.1499938964844,266.26666259765625,264.8798217773437,282.5968322753906,293.93896484375,291.1830139160156,1.0,0.2875122427940368,0.8271156549453735,0.8271156549453735,1.0,1.0,-1.121040105819702,0.4595940411090851,0.6614460349082947,0.2576739490032196,0.0,0.0,0.5209141969680786,76.40986633300781,47.0,-8.646814346313477,-9685.5068359375,225.6737060546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7870483398437,305.0414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18058.845703125,18000.0,0.0,0.0,0.218115285038948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4877074956893921,0.4877130091190338,-5.531617262022337e-06,0.0,0.0002213592815678,0.0,0.0,28.668148040771484,0.0,0.0,0.0,0.3655597865581512,4.0,0.0,1.0
391860,293.1428527832031,297.1499938964844,293.1499938964844,0.0424438305199146,-1268.5048828125,304.1488342285156,0.5620342493057251,0.0874891132116317,0.0808885544538497,294.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.4487104415893554,0.050000000745058,0.0497099943459034,293.3531188964844,297.1499938964844,293.1499938964844,0.2386357486248016,-3562.9052734375,304.1771240234375,0.8688778877258301,0.3212960362434387,0.226703479886055,293.19110107421875,297.1499938964844,293.1499938964844,0.2650193870067596,-5249.01416015625,304.1546630859375,0.8947394490242004,0.3515152633190155,0.3345648944377899,293.31109619140625,297.1499938964844,293.1499938964844,0.0058476626873016,-2118.06591796875,298.616455078125,0.4487104415893554,0.050000000745058,0.2358028143644333,291.17950439453125,291.1499938964844,266.3033447265625,264.9129333496094,282.610595703125,293.9245300292969,291.1791381835937,1.0,0.277060717344284,0.8269237279891968,0.8269237279891968,1.0,1.0,-1.113322377204895,0.4561397731304168,0.6571825742721558,0.2556508481502533,0.0,0.0,0.5172725319862366,68.33905792236328,35.0,-5.919149398803711,-9603.05078125,207.74285888671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79351806640625,305.0254211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18051.185546875,18000.0,0.0,0.0,0.2154855877161026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4812970459461212,0.4813025295734405,-5.492829131981125e-06,0.0,0.0002186904894188,0.0,0.0,28.013504028320312,0.0,0.0,0.0,0.3633885681629181,4.0,0.0,1.0
391920,293.1428527832031,297.1499938964844,293.1499938964844,0.0424438305199146,-1268.5048828125,304.1488342285156,0.5620342493057251,0.0874891132116317,0.0808885544538497,294.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.4487104415893554,0.050000000745058,0.0497099943459034,293.3531188964844,297.1499938964844,293.1499938964844,0.2386357486248016,-3562.9052734375,304.1771240234375,0.8688778877258301,0.3212960362434387,0.226703479886055,293.19110107421875,297.1499938964844,293.1499938964844,0.2650193870067596,-5249.01416015625,304.1546630859375,0.8947394490242004,0.3515152633190155,0.3345648944377899,293.31109619140625,297.1499938964844,293.1499938964844,0.0058476626873016,-2118.06591796875,298.616455078125,0.4487104415893554,0.050000000745058,0.2358028143644333,291.17950439453125,291.1499938964844,266.3033447265625,264.9129333496094,282.610595703125,293.9245300292969,291.1791381835937,1.0,0.277060717344284,0.8269237279891968,0.8269237279891968,1.0,1.0,-1.113322377204895,0.4561397731304168,0.6571825742721558,0.2556508481502533,0.0,0.0,0.5172725319862366,68.33905792236328,35.0,-5.919149398803711,-9603.05078125,207.74285888671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79351806640625,305.0254211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18051.185546875,18000.0,0.0,0.0,0.2154855877161026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4812970459461212,0.4813025295734405,-5.492829131981125e-06,0.0,0.0002186904894188,0.0,0.0,28.013504028320312,0.0,0.0,0.0,0.3633885681629181,4.0,0.0,1.0
391980,293.143798828125,297.1499938964844,293.1499938964844,0.0421547666192054,-1263.76806640625,304.1496887207031,0.5802083611488342,0.0874838382005691,0.0805675089359283,294.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.4681912362575531,0.050000000745058,0.0493634529411792,293.3482971191406,297.1499938964844,293.1499938964844,0.2343938499689102,-3513.09130859375,304.1751708984375,0.8892330527305603,0.3171290457248688,0.223529115319252,293.1900634765625,297.1499938964844,293.1499938964844,0.2639480233192444,-5232.177734375,304.1549072265625,0.9206388592720032,0.350685566663742,0.3334290087223053,293.3095703125,297.1499938964844,293.1499938964844,0.0057543325237929,-2089.093505859375,298.5639953613281,0.4681912362575531,0.050000000745058,0.2341589629650116,291.17724609375,291.1499938964844,266.3399963378906,264.94580078125,282.62628173828125,293.9136657714844,291.17706298828125,1.0,0.2651048600673675,0.8267318606376648,0.8267318606376648,1.0,1.0,-1.1053742170333862,0.4525990188121795,0.652775228023529,0.2535378634929657,0.0,0.0,0.5138056874275208,59.44733810424805,25.0,-3.4136834144592285,-9517.91796875,188.4313507080078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78778076171875,305.0028381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18047.205078125,18000.0,0.0,0.0,0.2129774987697601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4753659069538116,0.4753713607788086,-5.458155555970734e-06,0.0,0.0002161450975108,0.0,0.0,27.420896530151367,0.0,0.0,0.0,0.3614031076431274,4.0,0.0,1.0
392040,293.143798828125,297.1499938964844,293.1499938964844,0.0421547666192054,-1263.76806640625,304.1496887207031,0.5802083611488342,0.0874838382005691,0.0805675089359283,294.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.4681912362575531,0.050000000745058,0.0493634529411792,293.3482971191406,297.1499938964844,293.1499938964844,0.2343938499689102,-3513.09130859375,304.1751708984375,0.8892330527305603,0.3171290457248688,0.223529115319252,293.1900634765625,297.1499938964844,293.1499938964844,0.2639480233192444,-5232.177734375,304.1549072265625,0.9206388592720032,0.350685566663742,0.3334290087223053,293.3095703125,297.1499938964844,293.1499938964844,0.0057543325237929,-2089.093505859375,298.5639953613281,0.4681912362575531,0.050000000745058,0.2341589629650116,291.17724609375,291.1499938964844,266.3399963378906,264.94580078125,282.62628173828125,293.9136657714844,291.17706298828125,1.0,0.2651048600673675,0.8267318606376648,0.8267318606376648,1.0,1.0,-1.1053742170333862,0.4525990188121795,0.652775228023529,0.2535378634929657,0.0,0.0,0.5138056874275208,59.44733810424805,25.0,-3.4136834144592285,-9517.91796875,188.4313507080078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78778076171875,305.0028381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18047.205078125,18000.0,0.0,0.0,0.2129774987697601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4753659069538116,0.4753713607788086,-5.458155555970734e-06,0.0,0.0002161450975108,0.0,0.0,27.420896530151367,0.0,0.0,0.0,0.3614031076431274,4.0,0.0,1.0
392100,293.144287109375,297.1499938964844,293.1499938964844,0.0419895462691783,-1261.0631103515625,304.1500549316406,0.5904504060745239,0.0874610692262649,0.0803889408707618,294.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767272949219,0.4774844348430633,0.050000000745058,0.0491901412606239,293.3459167480469,297.1499938964844,293.1499938964844,0.2323130220174789,-3488.532470703125,304.17437744140625,0.9014913439750672,0.3150812685489654,0.2219689339399337,293.1895446777344,297.1499938964844,293.1499938964844,0.2634112536907196,-5223.7392578125,304.15496826171875,0.9369503259658812,0.3502815961837768,0.332872599363327,293.3088684082031,297.1499938964844,293.1499938964844,0.0057080518454313,-2074.606201171875,298.5379943847656,0.4774844348430633,0.050000000745058,0.2333368510007858,291.1766052246094,291.1499938964844,266.3583374023437,264.962158203125,282.6347961425781,293.90948486328125,291.17645263671875,1.0,0.2589411735534668,0.8266358971595764,0.8266358971595764,1.0,1.0,-1.1014244556427002,0.4508424401283264,0.650581955909729,0.2524848282337188,0.0,0.0,0.5120980739593506,55.00105667114258,25.0,-2.509352922439575,-9474.626953125,178.8812713623047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7814025878906,304.9891967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18046.072265625,18000.0,0.0,0.0,0.2117719501256942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4724906384944916,0.4724960625171661,-5.441704615805065e-06,0.0,0.0002149216015823,0.0,0.0,27.13780403137207,0.0,0.0,0.0,0.3604477941989898,4.0,0.0,1.0
392160,293.1448669433594,297.1499938964844,293.1499938964844,0.0418124794960022,-1258.1671142578125,304.1503601074219,0.6014541983604431,0.0874249637126922,0.0801991149783134,294.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.4863127768039703,0.050000000745058,0.0490181483328342,293.34356689453125,297.1499938964844,293.1499938964844,0.2302612960338592,-3464.24609375,304.1736755371094,0.916154682636261,0.3130612969398498,0.2204262912273407,293.1889953613281,297.1499938964844,293.1499938964844,0.2628786563873291,-5215.36865234375,304.155029296875,0.9545329213142396,0.3498854041099548,0.33232381939888,293.3082275390625,297.1499938964844,293.1499938964844,0.005662225652486,-2060.19921875,298.5120544433594,0.4863127768039703,0.050000000745058,0.2325209826231002,291.17608642578125,291.1499938964844,266.3766784667969,264.9784240722656,282.6436767578125,293.9058837890625,291.1759338378906,1.0,0.2526276409626007,0.8265577554702759,0.8265577554702759,1.0,1.0,-1.0975004434585571,0.449097067117691,0.6484033465385437,0.2514474391937256,0.0,0.0,0.510413408279419,50.588809967041016,25.0,-1.9406964778900144,-9431.0224609375,169.4678955078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77313232421875,304.9742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.11328125,18000.0,0.0,0.0,0.2105997800827026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4696604609489441,0.4696658849716186,-5.42566067451844e-06,0.0,0.0002137319970643,0.0,0.0,26.8614559173584,0.0,0.0,0.0,0.3595114052295685,4.0,0.0,1.0
392220,293.1458740234375,297.1499938964844,293.1499938964844,0.0415647998452186,-1254.132080078125,304.15069580078125,0.6156524419784546,0.0873268842697143,0.0799319297075271,294.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750793457031,0.4977188408374786,0.050000000745058,0.0488125532865524,293.3397521972656,297.1499938964844,293.1499938964844,0.2271270453929901,-3427.06640625,304.17254638671875,0.937120258808136,0.3099000751972198,0.2180573940277099,293.1881408691406,297.1499938964844,293.1499938964844,0.2621150910854339,-5203.4296875,304.15496826171875,0.9761566519737244,0.3492664694786072,0.3315315544605255,293.30731201171875,297.1499938964844,293.1499938964844,0.0055983909405767,-2040.163330078125,298.4702453613281,0.4977188408374786,0.050000000745058,0.2315457463264465,291.17486572265625,291.1499938964844,266.406005859375,265.0043334960937,282.6571044921875,293.9002685546875,291.1745300292969,1.0,0.2450187653303146,0.8264327049255371,0.8264327049255371,1.0,1.0,-1.0919673442840576,0.4466464817523956,0.6453208923339844,0.2499584555625915,0.0,0.0,0.5078490972518921,45.30206298828125,25.0,-2.6084985733032227,-9364.7470703125,158.04119873046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.756591796875,304.9466247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18042.87890625,18000.0,0.0,0.0,0.208796888589859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4652899801731109,0.4652953743934631,-5.400935606303392e-06,0.0,0.000211902312003,0.0,0.0,26.43814468383789,0.0,0.0,0.0,0.3580704927444458,4.0,0.0,1.0
392280,293.1461486816406,297.1499938964844,293.1499938964844,0.041503619402647,-1253.1392822265625,304.1507568359375,0.6186481714248657,0.0872914269566536,0.0798647180199623,294.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745910644531,0.5003559589385986,0.050000000745058,0.0487698838114738,293.3388366699219,297.1499938964844,293.1499938964844,0.2263692319393158,-3418.062744140625,304.1722717285156,0.9417925477027892,0.3091185390949249,0.2174794673919677,293.1879577636719,297.1499938964844,293.1499938964844,0.2619394063949585,-5200.6943359375,304.1549072265625,0.9806121587753296,0.3491120636463165,0.3313436508178711,293.3070983886719,297.1499938964844,293.1499938964844,0.005583737976849,-2035.5797119140625,298.4596252441406,0.5003559589385986,0.050000000745058,0.2313433289527893,291.17431640625,291.1499938964844,266.413330078125,265.01080322265625,282.6604919433594,293.8990173339844,291.1739501953125,1.0,0.2433600127696991,0.8264014720916748,0.8264014720916748,1.0,1.0,-1.0906730890274048,0.4460723400115967,0.6446007490158081,0.2496131658554077,0.0,0.0,0.5072667002677917,44.20274353027344,25.0,-2.98742413520813,-9348.8046875,155.63917541503906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75177001953125,304.9393615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18041.818359375,18000.0,0.0,0.0,0.2083615958690643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4642642736434936,0.4642696678638458,-5.395050266088219e-06,0.0,0.0002114605304086,0.0,0.0,26.33901596069336,0.0,0.0,0.0,0.3577322959899902,4.0,0.0,1.0
392340,293.1478576660156,297.1499938964844,293.1499938964844,0.0411744900047779,-1247.8016357421875,304.15106201171875,0.6316145658493042,0.0870474949479103,0.0795037522912025,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5128272175788879,0.050000000745058,0.0485937446355819,293.3343811035156,297.1499938964844,293.1499938964844,0.2226659506559372,-3373.93603515625,304.1710205078125,0.9616178274154664,0.30523681640625,0.214641124010086,293.1870422363281,297.1499938964844,293.1499938964844,0.2610508799552917,-5187.01025390625,304.15478515625,0.9984235167503356,0.3483335077762604,0.3304102718830108,293.3062744140625,297.1499938964844,293.1499938964844,0.0055152154527604,-2014.1455078125,298.4061889648437,0.5128272175788879,0.050000000745058,0.2305077910423278,291.1712341308594,291.1499938964844,266.45001220703125,265.0428466796875,282.6785888671875,293.894287109375,291.1708984375,1.0,0.2362651228904724,0.8262451887130737,0.8262451887130737,1.0,1.0,-1.0844669342041016,0.4432994425296783,0.6411675214767456,0.2480145543813705,0.0,0.0,0.5046431422233582,39.654205322265625,28.0,-3.7552292346954346,-9272.6123046875,145.53488159179688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.723876953125,304.9029846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18035.232421875,18000.0,0.0,0.0,0.2062877267599105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4596941173076629,0.4596994817256927,-5.368588517740136e-06,0.0,0.0002093558141496,0.0,0.0,25.89896011352539,0.0,0.0,0.0,0.3562201261520386,4.0,0.0,1.0
392400,293.1478576660156,297.1499938964844,293.1499938964844,0.0411744900047779,-1247.8016357421875,304.15106201171875,0.6316145658493042,0.0870474949479103,0.0795037522912025,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5128272175788879,0.050000000745058,0.0485937446355819,293.3343811035156,297.1499938964844,293.1499938964844,0.2226659506559372,-3373.93603515625,304.1710205078125,0.9616178274154664,0.30523681640625,0.214641124010086,293.1870422363281,297.1499938964844,293.1499938964844,0.2610508799552917,-5187.01025390625,304.15478515625,0.9984235167503356,0.3483335077762604,0.3304102718830108,293.3062744140625,297.1499938964844,293.1499938964844,0.0055152154527604,-2014.1455078125,298.4061889648437,0.5128272175788879,0.050000000745058,0.2305077910423278,291.1712341308594,291.1499938964844,266.45001220703125,265.0428466796875,282.6785888671875,293.894287109375,291.1708984375,1.0,0.2362651228904724,0.8262451887130737,0.8262451887130737,1.0,1.0,-1.0844669342041016,0.4432994425296783,0.6411675214767456,0.2480145543813705,0.0,0.0,0.5046431422233582,39.654205322265625,28.0,-3.7552292346954346,-9272.6123046875,145.53488159179688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.723876953125,304.9029846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18035.232421875,18000.0,0.0,0.0,0.2062877267599105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4596941173076629,0.4596994817256927,-5.368588517740136e-06,0.0,0.0002093558141496,0.0,0.0,25.89896011352539,0.0,0.0,0.0,0.3562201261520386,4.0,0.0,1.0
392460,293.1617431640625,297.1499938964844,293.1499938964844,0.0392190106213092,-1215.64501953125,304.1540222167969,0.632659375667572,0.0842779651284217,0.0774935856461525,294.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5186789631843567,0.050000000745058,0.0485239177942276,293.3399658203125,297.1499938964844,293.1499938964844,0.2175234705209732,-3311.465087890625,304.17266845703125,0.9658237099647522,0.2994119226932525,0.210797369480133,293.1914978027344,297.1499938964844,293.1499938964844,0.2535995543003082,-5064.7333984375,304.1655578613281,0.9990000128746032,0.3464540541172027,0.3225167989730835,293.3179626464844,297.1499938964844,293.1499938964844,0.0054235402494668,-1984.5745849609373,298.323486328125,0.5186789631843567,0.050000000745058,0.230176568031311,291.1797790527344,291.1499938964844,266.4866638183594,265.0747375488281,282.70770263671875,293.8812255859375,291.18212890625,1.0,0.2316218018531799,0.8260968923568726,0.8260968923568726,1.0,1.0,-1.0676745176315308,0.435557097196579,0.6321174502372742,0.244450569152832,0.0,0.0,0.5004347562789917,37.66654968261719,31.0,15.39558219909668,-9143.763671875,137.4569854736328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6989440917969,304.8904724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18047.892578125,18000.0,0.0,0.0,0.2042970657348632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4544358849525451,0.4544412195682525,-5.343083103070967e-06,0.0,0.0002073355426546,0.0,0.0,25.41830062866211,0.0,0.0,0.0,0.3545123934745788,4.0,0.0,1.0
392520,293.1617431640625,297.1499938964844,293.1499938964844,0.0392190106213092,-1215.64501953125,304.1540222167969,0.632659375667572,0.0842779651284217,0.0774935856461525,294.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5186789631843567,0.050000000745058,0.0485239177942276,293.3399658203125,297.1499938964844,293.1499938964844,0.2175234705209732,-3311.465087890625,304.17266845703125,0.9658237099647522,0.2994119226932525,0.210797369480133,293.1914978027344,297.1499938964844,293.1499938964844,0.2535995543003082,-5064.7333984375,304.1655578613281,0.9990000128746032,0.3464540541172027,0.3225167989730835,293.3179626464844,297.1499938964844,293.1499938964844,0.0054235402494668,-1984.5745849609373,298.323486328125,0.5186789631843567,0.050000000745058,0.230176568031311,291.1797790527344,291.1499938964844,266.4866638183594,265.0747375488281,282.70770263671875,293.8812255859375,291.18212890625,1.0,0.2316218018531799,0.8260968923568726,0.8260968923568726,1.0,1.0,-1.0676745176315308,0.435557097196579,0.6321174502372742,0.244450569152832,0.0,0.0,0.5004347562789917,37.66654968261719,31.0,15.39558219909668,-9143.763671875,137.4569854736328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6989440917969,304.8904724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18047.892578125,18000.0,0.0,0.0,0.2042970657348632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4544358849525451,0.4544412195682525,-5.343083103070967e-06,0.0,0.0002073355426546,0.0,0.0,25.41830062866211,0.0,0.0,0.0,0.3545123934745788,4.0,0.0,1.0
392580,293.1704406738281,297.1499938964844,293.1499938964844,0.0371335558593273,-1181.3726806640625,304.1560974121094,0.6300280690193176,0.0821948200464248,0.0753593444824218,294.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1909484863281,0.5215303897857666,0.050000000745058,0.0484923757612705,293.3392333984375,297.1499938964844,293.1499938964844,0.2128797322511673,-3255.067626953125,304.1727905273437,0.9652538299560548,0.2947437763214111,0.2073739469051361,293.1880187988281,297.1499938964844,293.1499938964844,0.2487171739339828,-4987.20703125,304.1682434082031,0.9990000128746032,0.3461166322231293,0.317836195230484,293.3261108398437,297.1499938964844,293.1499938964844,0.0053458837792277,-1959.2138671875,298.2480163574219,0.5215303897857666,0.050000000745058,0.2300269603729248,291.1913757324219,291.1499938964844,266.5233459472656,265.1065368652344,282.7178649902344,293.84625244140625,291.1913146972656,1.0,0.2288697808980941,0.8259485960006714,0.8259485960006714,1.0,1.0,-1.0550111532211304,0.4297870993614197,0.6252240538597107,0.2416051030158996,0.0,0.0,0.4938984513282776,36.70013046264648,34.0,8.86358642578125,-9010.0673828125,132.5029754638672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6927490234375,304.8484191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18075.240234375,18000.0,0.0,0.0,0.2021812051534652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4443803429603576,0.4443856477737427,-5.296104063745588e-06,0.0,0.0002051882183877,0.0,0.0,24.52071762084961,0.0,0.0,0.0,0.3513865172863006,4.0,0.0,1.0
392640,293.1704406738281,297.1499938964844,293.1499938964844,0.0371335558593273,-1181.3726806640625,304.1560974121094,0.6300280690193176,0.0821948200464248,0.0753593444824218,294.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1909484863281,0.5215303897857666,0.050000000745058,0.0484923757612705,293.3392333984375,297.1499938964844,293.1499938964844,0.2128797322511673,-3255.067626953125,304.1727905273437,0.9652538299560548,0.2947437763214111,0.2073739469051361,293.1880187988281,297.1499938964844,293.1499938964844,0.2487171739339828,-4987.20703125,304.1682434082031,0.9990000128746032,0.3461166322231293,0.317836195230484,293.3261108398437,297.1499938964844,293.1499938964844,0.0053458837792277,-1959.2138671875,298.2480163574219,0.5215303897857666,0.050000000745058,0.2300269603729248,291.1913757324219,291.1499938964844,266.5233459472656,265.1065368652344,282.7178649902344,293.84625244140625,291.1913146972656,1.0,0.2288697808980941,0.8259485960006714,0.8259485960006714,1.0,1.0,-1.0550111532211304,0.4297870993614197,0.6252240538597107,0.2416051030158996,0.0,0.0,0.4938984513282776,36.70013046264648,34.0,8.86358642578125,-9010.0673828125,132.5029754638672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6927490234375,304.8484191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18075.240234375,18000.0,0.0,0.0,0.2021812051534652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4443803429603576,0.4443856477737427,-5.296104063745588e-06,0.0,0.0002051882183877,0.0,0.0,24.52071762084961,0.0,0.0,0.0,0.3513865172863006,4.0,0.0,1.0
392700,293.1723022460937,297.1499938964844,293.1499938964844,0.0365126244723796,-1171.23583984375,304.1560974121094,0.6289588212966919,0.0815743878483772,0.0747007355093956,294.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.5221902132034302,0.050000000745058,0.0484852977097034,293.3379821777344,297.1499938964844,293.1499938964844,0.2109162658452987,-3231.346435546875,304.1722106933594,0.9639180898666382,0.2925898730754852,0.2058378756046295,293.1877136230469,297.1499938964844,293.1499938964844,0.247653067111969,-4970.81103515625,304.1668395996094,0.9990000128746032,0.3456960320472717,0.3167745769023895,293.3291931152344,297.1499938964844,293.1499938964844,0.0053116083145141,-1948.4639892578125,298.2085266113281,0.5221902132034302,0.050000000745058,0.2299933731555938,291.18963623046875,291.1499938964844,266.5416564941406,265.1224060058594,282.7208557128906,293.83154296875,291.1888122558594,1.0,0.228123277425766,0.8258744478225708,0.8258744478225708,1.0,1.0,-1.0510529279708862,0.4280216693878174,0.6230311989784241,0.2406131327152252,0.0,0.0,0.4914187490940094,36.4663314819336,34.0,0.547415018081665,-8959.3583984375,131.09078979492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69415283203125,304.8280334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18069.216796875,18000.0,0.0,0.0,0.2010805755853653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4399150311946869,0.4399203062057495,-5.271591362543404e-06,0.0,0.0002040712279267,0.0,0.0,24.113475799560547,0.0,0.0,0.0,0.3499546647071838,4.0,0.0,1.0
392760,293.1735534667969,297.1499938964844,293.1499938964844,0.0360358208417892,-1163.483642578125,304.1558532714844,0.627753496170044,0.0810440629720687,0.0741830021142959,294.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864624023437,0.5223524570465088,0.050000000745058,0.0484835803508758,293.3365478515625,297.1499938964844,293.1499938964844,0.2090658247470855,-3208.998779296875,304.1715393066406,0.9618056416511536,0.2904899418354034,0.2043565362691879,293.1885986328125,297.1499938964844,293.1499938964844,0.2473801970481872,-4967.39111328125,304.1642761230469,0.9990000128746032,0.3450444638729095,0.3165148198604584,293.331787109375,297.1499938964844,293.1499938964844,0.0052794241346418,-1938.5078125,298.168701171875,0.5223524570465088,0.050000000745058,0.229985237121582,291.1854858398437,291.1499938964844,266.5599975585937,265.13824462890625,282.7242736816406,293.8210754394531,291.1842956542969,1.0,0.227738544344902,0.825859785079956,0.825859785079956,1.0,1.0,-1.048328876495361,0.4268405735492706,0.6214883327484131,0.2398508638143539,0.0,0.0,0.4894605278968811,36.3835334777832,37.0,-6.254899978637695,-8919.71875,130.26336669921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69512939453125,304.81011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.4296875,18000.0,0.0,0.0,0.1999811977148056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4362945258617401,0.4362997710704803,-5.25058749190066e-06,0.0,0.0002029554889304,0.0,0.0,23.78167533874512,0.0,0.0,0.0,0.3487727344036102,4.0,0.0,1.0
392820,293.1753845214844,297.1499938964844,293.1499938964844,0.0352428592741489,-1150.62646484375,304.1552429199219,0.6243292093276978,0.080071710050106,0.0732993632555008,294.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.5212750434875488,0.050000000745058,0.0484952218830585,293.33355712890625,297.1499938964844,293.1499938964844,0.2055503726005554,-3166.464599609375,304.17022705078125,0.9551790952682496,0.2863735556602478,0.2014829963445663,293.1942138671875,297.1499938964844,293.1499938964844,0.2490304261445999,-4996.27685546875,304.1567077636719,0.9990000128746032,0.3429385423660278,0.3182497024536133,293.3359680175781,297.1499938964844,293.1499938964844,0.0052191610448062,-1920.0560302734373,298.0887756347656,0.5212750434875488,0.050000000745058,0.2300404459238052,291.1737976074219,291.1499938964844,266.5966796875,265.1698913574219,282.73394775390625,293.81402587890625,291.1722412109375,1.0,0.2279389798641204,0.8258305788040161,0.8258305788040161,1.0,1.0,-1.0459803342819214,0.4259451329708099,0.6200352311134338,0.2388640493154525,0.0,0.0,0.4870412349700928,36.63666534423828,40.0,-14.833324432373049,-8867.3876953125,130.1303253173828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6883239746094,304.7768249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18034.669921875,18000.0,0.0,0.0,0.1978777647018432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4314506947994232,0.431455910205841,-5.220666480454383e-06,0.0,0.0002008207811741,0.0,0.0,23.334753036499023,0.0,0.0,0.0,0.3471641540527344,4.0,0.0,1.0
392880,293.1753845214844,297.1499938964844,293.1499938964844,0.0352428592741489,-1150.62646484375,304.1552429199219,0.6243292093276978,0.080071710050106,0.0732993632555008,294.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.5212750434875488,0.050000000745058,0.0484952218830585,293.33355712890625,297.1499938964844,293.1499938964844,0.2055503726005554,-3166.464599609375,304.17022705078125,0.9551790952682496,0.2863735556602478,0.2014829963445663,293.1942138671875,297.1499938964844,293.1499938964844,0.2490304261445999,-4996.27685546875,304.1567077636719,0.9990000128746032,0.3429385423660278,0.3182497024536133,293.3359680175781,297.1499938964844,293.1499938964844,0.0052191610448062,-1920.0560302734373,298.0887756347656,0.5212750434875488,0.050000000745058,0.2300404459238052,291.1737976074219,291.1499938964844,266.5966796875,265.1698913574219,282.73394775390625,293.81402587890625,291.1722412109375,1.0,0.2279389798641204,0.8258305788040161,0.8258305788040161,1.0,1.0,-1.0459803342819214,0.4259451329708099,0.6200352311134338,0.2388640493154525,0.0,0.0,0.4870412349700928,36.63666534423828,40.0,-14.833324432373049,-8867.3876953125,130.1303253173828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6883239746094,304.7768249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18034.669921875,18000.0,0.0,0.0,0.1978777647018432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4314506947994232,0.431455910205841,-5.220666480454383e-06,0.0,0.0002008207811741,0.0,0.0,23.334753036499023,0.0,0.0,0.0,0.3471641540527344,4.0,0.0,1.0
392940,293.177001953125,297.1499938964844,293.1499938964844,0.0345064848661422,-1138.666748046875,304.1547241210937,0.6192656755447388,0.0791058614850044,0.0724646151065826,294.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617736816406,0.5185166597366333,0.050000000745058,0.0485259257256984,293.3306884765625,297.1499938964844,293.1499938964844,0.2021574825048446,-3125.236083984375,304.16912841796875,0.9453110098838806,0.2823074758052826,0.1986688822507858,293.204833984375,297.1499938964844,293.1499938964844,0.2528793811798095,-5060.60400390625,304.1481018066406,0.9990000128746032,0.339675635099411,0.3222431242465973,293.33941650390625,297.1499938964844,293.1499938964844,0.005162127315998,-1902.651123046875,298.0084533691406,0.5185166597366333,0.050000000745058,0.2301861047744751,291.1603088378906,291.1499938964844,266.6333312988281,265.20147705078125,282.7479553222656,293.8242492675781,291.15875244140625,1.0,0.2292283028364181,0.8258013129234314,0.8258013129234314,1.0,1.0,-1.0465590953826904,0.4264594912528991,0.620099663734436,0.2383140325546264,0.0,0.0,0.4865707159042358,37.40573501586914,43.0,-17.80341339111328,-8842.626953125,131.64950561523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6615905761719,304.74285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.37890625,18000.0,0.0,0.0,0.1960385292768478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.429695576429367,0.4297007918357849,-5.206586138228886e-06,0.0,0.0001989541779039,0.0,0.0,23.161392211914062,0.0,0.0,0.0,0.3465361297130584,4.0,0.0,1.0
393000,293.177001953125,297.1499938964844,293.1499938964844,0.0345064848661422,-1138.666748046875,304.1547241210937,0.6192656755447388,0.0791058614850044,0.0724646151065826,294.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617736816406,0.5185166597366333,0.050000000745058,0.0485259257256984,293.3306884765625,297.1499938964844,293.1499938964844,0.2021574825048446,-3125.236083984375,304.16912841796875,0.9453110098838806,0.2823074758052826,0.1986688822507858,293.204833984375,297.1499938964844,293.1499938964844,0.2528793811798095,-5060.60400390625,304.1481018066406,0.9990000128746032,0.339675635099411,0.3222431242465973,293.33941650390625,297.1499938964844,293.1499938964844,0.005162127315998,-1902.651123046875,298.0084533691406,0.5185166597366333,0.050000000745058,0.2301861047744751,291.1603088378906,291.1499938964844,266.6333312988281,265.20147705078125,282.7479553222656,293.8242492675781,291.15875244140625,1.0,0.2292283028364181,0.8258013129234314,0.8258013129234314,1.0,1.0,-1.0465590953826904,0.4264594912528991,0.620099663734436,0.2383140325546264,0.0,0.0,0.4865707159042358,37.40573501586914,43.0,-17.80341339111328,-8842.626953125,131.64950561523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6615905761719,304.74285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.37890625,18000.0,0.0,0.0,0.1960385292768478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.429695576429367,0.4297007918357849,-5.206586138228886e-06,0.0,0.0001989541779039,0.0,0.0,23.161392211914062,0.0,0.0,0.0,0.3465361297130584,4.0,0.0,1.0
393060,293.17852783203125,297.1499938964844,293.1499938964844,0.0337400548160076,-1125.9923095703125,304.1544189453125,0.610302209854126,0.0781113058328628,0.0716471523046493,294.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.5124738812446594,0.050000000745058,0.0485984981060028,293.3280334472656,297.1499938964844,293.1499938964844,0.1986532807350158,-3082.213623046875,304.16864013671875,0.9287570118904114,0.2782671451568603,0.1959078013896942,293.2135925292969,297.1499938964844,293.1499938964844,0.2507699429988861,-5025.22509765625,304.1523742675781,0.989732563495636,0.3364899754524231,0.3197876811027527,293.3424987792969,297.1499938964844,293.1499938964844,0.0051079988479614,-1885.335205078125,297.9326171875,0.5124738812446594,0.050000000745058,0.2305303364992141,291.156982421875,291.1499938964844,266.6700134277344,265.2330017089844,282.7728881835937,293.8363647460937,291.1579284667969,1.0,0.2311313599348068,0.8256460428237915,0.8256460428237915,1.0,1.0,-1.039901852607727,0.4236170053482055,0.6162847876548767,0.2363187968730926,0.0,0.0,0.4861465692520141,39.145118713378906,46.0,-0.9996466040611268,-8791.03125,133.0591583251953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6178283691406,304.72589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.953125,18000.0,0.0,0.0,0.1945152729749679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4295628070831299,0.4295680224895477,-5.204467925068457e-06,0.0,0.0001974082842934,0.0,0.0,23.14420890808105,0.0,0.0,0.0,0.3464438021183014,4.0,0.0,1.0
393120,293.17852783203125,297.1499938964844,293.1499938964844,0.0337400548160076,-1125.9923095703125,304.1544189453125,0.610302209854126,0.0781113058328628,0.0716471523046493,294.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.5124738812446594,0.050000000745058,0.0485984981060028,293.3280334472656,297.1499938964844,293.1499938964844,0.1986532807350158,-3082.213623046875,304.16864013671875,0.9287570118904114,0.2782671451568603,0.1959078013896942,293.2135925292969,297.1499938964844,293.1499938964844,0.2507699429988861,-5025.22509765625,304.1523742675781,0.989732563495636,0.3364899754524231,0.3197876811027527,293.3424987792969,297.1499938964844,293.1499938964844,0.0051079988479614,-1885.335205078125,297.9326171875,0.5124738812446594,0.050000000745058,0.2305303364992141,291.156982421875,291.1499938964844,266.6700134277344,265.2330017089844,282.7728881835937,293.8363647460937,291.1579284667969,1.0,0.2311313599348068,0.8256460428237915,0.8256460428237915,1.0,1.0,-1.039901852607727,0.4236170053482055,0.6162847876548767,0.2363187968730926,0.0,0.0,0.4861465692520141,39.145118713378906,46.0,-0.9996466040611268,-8791.03125,133.0591583251953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6178283691406,304.72589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.953125,18000.0,0.0,0.0,0.1945152729749679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4295628070831299,0.4295680224895477,-5.204467925068457e-06,0.0,0.0001974082842934,0.0,0.0,23.14420890808105,0.0,0.0,0.0,0.3464438021183014,4.0,0.0,1.0
393180,293.1800231933594,297.1499938964844,293.1499938964844,0.0329252742230892,-1112.3214111328125,304.1543273925781,0.6000600457191467,0.0770836770534515,0.0708113983273506,294.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.5061486959457397,0.050000000745058,0.0486833825707435,293.32574462890625,297.1499938964844,293.1499938964844,0.1950328648090362,-3037.412353515625,304.16845703125,0.9113699793815612,0.2742203176021576,0.1931542307138443,293.2176513671875,297.1499938964844,293.1499938964844,0.2484314739704132,-4987.22998046875,304.1553955078125,0.9778613448143004,0.3340515196323395,0.3174634277820587,293.3453674316406,297.1499938964844,293.1499938964844,0.0050526428967714,-1866.9422607421875,297.86114501953125,0.5061486959457397,0.050000000745058,0.2309330105781555,291.1634216308594,291.1499938964844,266.7066650390625,265.264404296875,282.7935485839844,293.843017578125,291.1637878417969,1.0,0.233486145734787,0.8254907727241516,0.8254907727241516,1.0,1.0,-1.0333523750305176,0.4208865761756897,0.6124658584594727,0.234190359711647,0.0,0.0,0.483863890171051,41.194454193115234,49.0,4.549618721008301,-8719.9453125,135.0325469970703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5732727050781,304.6878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.53125,18000.0,0.0,0.0,0.1931807398796081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4266041815280914,0.4266093969345093,-5.193690412852448e-06,0.0,0.0001960538938874,0.0,0.0,22.903871536254883,0.0,0.0,0.0,0.3455720543861389,4.0,0.0,1.0
393240,293.1800231933594,297.1499938964844,293.1499938964844,0.0329252742230892,-1112.3214111328125,304.1543273925781,0.6000600457191467,0.0770836770534515,0.0708113983273506,294.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.5061486959457397,0.050000000745058,0.0486833825707435,293.32574462890625,297.1499938964844,293.1499938964844,0.1950328648090362,-3037.412353515625,304.16845703125,0.9113699793815612,0.2742203176021576,0.1931542307138443,293.2176513671875,297.1499938964844,293.1499938964844,0.2484314739704132,-4987.22998046875,304.1553955078125,0.9778613448143004,0.3340515196323395,0.3174634277820587,293.3453674316406,297.1499938964844,293.1499938964844,0.0050526428967714,-1866.9422607421875,297.86114501953125,0.5061486959457397,0.050000000745058,0.2309330105781555,291.1634216308594,291.1499938964844,266.7066650390625,265.264404296875,282.7935485839844,293.843017578125,291.1637878417969,1.0,0.233486145734787,0.8254907727241516,0.8254907727241516,1.0,1.0,-1.0333523750305176,0.4208865761756897,0.6124658584594727,0.234190359711647,0.0,0.0,0.483863890171051,41.194454193115234,49.0,4.549618721008301,-8719.9453125,135.0325469970703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5732727050781,304.6878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.53125,18000.0,0.0,0.0,0.1931807398796081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4266041815280914,0.4266093969345093,-5.193690412852448e-06,0.0,0.0001960538938874,0.0,0.0,22.903871536254883,0.0,0.0,0.0,0.3455720543861389,4.0,0.0,1.0
393300,293.1807556152344,297.1499938964844,293.1499938964844,0.0325210653245449,-1105.5294189453125,304.1542663574219,0.5946822166442871,0.0765571966767311,0.0703860595822334,294.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.5030065774917603,0.050000000745058,0.0487293824553489,293.32470703125,297.1499938964844,293.1499938964844,0.1932629644870758,-3015.473388671875,304.1683044433594,0.9031568169593812,0.2721971273422241,0.1917795985937118,293.2190856933594,297.1499938964844,293.1499938964844,0.2474102228879928,-4970.6904296875,304.1562805175781,0.9713820219039916,0.3329121470451355,0.3164203763008117,293.3466796875,297.1499938964844,293.1499938964844,0.0050255502574145,-1858.0284423828125,297.8243713378906,0.5030065774917603,0.050000000745058,0.231151208281517,291.1647644042969,291.1499938964844,266.7250061035156,265.28009033203125,282.8031921386719,293.8468017578125,291.1650085449219,1.0,0.2348030060529709,0.825413167476654,0.825413167476654,1.0,1.0,-1.030256986618042,0.419629842042923,0.6106271743774414,0.233097955584526,0.0,0.0,0.4827401340007782,42.31016540527344,49.0,4.131209850311279,-8684.416015625,136.2102813720703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5532531738281,304.6681823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18024.6875,18000.0,0.0,0.0,0.1925560683012008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4248932898044586,0.4248984754085541,-5.185702775634127e-06,0.0,0.0001954199397005,0.0,0.0,22.758764266967773,0.0,0.0,0.0,0.345045268535614,4.0,0.0,1.0
393360,293.1815185546875,297.1499938964844,293.1499938964844,0.0321134850382804,-1098.6583251953125,304.1542358398437,0.589171290397644,0.0760209485888481,0.0699545070528984,294.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.4999008774757385,0.050000000745058,0.0487775430083274,293.3237609863281,297.1499938964844,293.1499938964844,0.1915030479431152,-2993.614013671875,304.1681823730469,0.8953295946121216,0.2701747119426727,0.1904068738222122,293.2203674316406,297.1499938964844,293.1499938964844,0.2464115619659423,-4954.5615234375,304.1569519042969,0.9645529389381408,0.3317881524562835,0.3154034614562988,293.3479919433594,297.1499938964844,293.1499938964844,0.0049987416714429,-1849.197021484375,297.7873840332031,0.4999008774757385,0.050000000745058,0.2313796579837799,291.1658630371094,291.1499938964844,266.74334716796875,265.2957763671875,282.8126525878906,293.8511962890625,291.1661071777344,1.0,0.2361924797296524,0.8253675103187561,0.8253675103187561,1.0,1.0,-1.0272027254104614,0.4184119999408722,0.6087906956672668,0.2319715172052383,0.0,0.0,0.4815710484981537,43.48013687133789,52.0,3.746183395385742,-8649.533203125,137.48487854003906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5348815917969,304.6495666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18025.73828125,18000.0,0.0,0.0,0.1919529289007187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4231604933738708,0.4231656789779663,-5.17739908900694e-06,0.0,0.0001948078133864,0.0,0.0,22.61150932312012,0.0,0.0,0.0,0.3445047736167907,4.0,0.0,1.0
