time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393420,293.1830444335937,297.1499938964844,293.1499938964844,0.0312820933759212,-1084.561279296875,304.1542053222656,0.5778608322143555,0.0749130323529243,0.0690669119358062,294.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.4938256442546844,0.050000000745058,0.0488796420395374,293.3219909667969,297.1499938964844,293.1499938964844,0.1880072951316833,-2950.05859375,304.1679382324219,0.879862904548645,0.2661313116550445,0.1876668035984039,293.2226257324219,297.1499938964844,293.1499938964844,0.244431734085083,-4922.66455078125,304.15789794921875,0.9500349760055542,0.3295467495918274,0.3133947253227234,293.3504943847656,297.1499938964844,293.1499938964844,0.0049454667605459,-1831.594482421875,297.7127990722656,0.4938256442546844,0.050000000745058,0.2318639755249023,291.16778564453125,291.1499938964844,266.7799987792969,265.3270568847656,282.8312683105469,293.8620910644531,291.16796875,1.0,0.2391475737094879,0.8252761363983154,0.8252761363983154,1.0,1.0,-1.0211411714553833,0.4160536229610443,0.6050875186920166,0.2295903265476226,0.0,0.0,0.4790603816509247,45.96434783935547,55.0,2.9400129318237305,-8580.14453125,140.26998901367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035400390625,304.6148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18027.95703125,18000.0,0.0,0.0,0.1907939016819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4194605648517608,0.4194657504558563,-5.159804004506441e-06,0.0,0.0001936315675266,0.0,0.0,22.299400329589844,0.0,0.0,0.0,0.3433529138565063,4.0,0.0,1.0
393480,293.1830444335937,297.1499938964844,293.1499938964844,0.0312820933759212,-1084.561279296875,304.1542053222656,0.5778608322143555,0.0749130323529243,0.0690669119358062,294.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.4938256442546844,0.050000000745058,0.0488796420395374,293.3219909667969,297.1499938964844,293.1499938964844,0.1880072951316833,-2950.05859375,304.1679382324219,0.879862904548645,0.2661313116550445,0.1876668035984039,293.2226257324219,297.1499938964844,293.1499938964844,0.244431734085083,-4922.66455078125,304.15789794921875,0.9500349760055542,0.3295467495918274,0.3133947253227234,293.3504943847656,297.1499938964844,293.1499938964844,0.0049454667605459,-1831.594482421875,297.7127990722656,0.4938256442546844,0.050000000745058,0.2318639755249023,291.16778564453125,291.1499938964844,266.7799987792969,265.3270568847656,282.8312683105469,293.8620910644531,291.16796875,1.0,0.2391475737094879,0.8252761363983154,0.8252761363983154,1.0,1.0,-1.0211411714553833,0.4160536229610443,0.6050875186920166,0.2295903265476226,0.0,0.0,0.4790603816509247,45.96434783935547,55.0,2.9400129318237305,-8580.14453125,140.26998901367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035400390625,304.6148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18027.95703125,18000.0,0.0,0.0,0.1907939016819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4194605648517608,0.4194657504558563,-5.159804004506441e-06,0.0,0.0001936315675266,0.0,0.0,22.299400329589844,0.0,0.0,0.0,0.3433529138565063,4.0,0.0,1.0
393540,293.18463134765625,297.1499938964844,293.1499938964844,0.0304239206016063,-1069.8826904296875,304.1542358398437,0.5663660168647766,0.0737522542476654,0.0681396424770355,294.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.4879144430160522,0.050000000745058,0.0489881411194801,293.3204650878906,297.1499938964844,293.1499938964844,0.1845395267009735,-2906.670654296875,304.1677551269531,0.8649706244468689,0.2620832920074463,0.1849303543567657,293.22467041015625,297.1499938964844,293.1499938964844,0.2424469888210296,-4890.73828125,304.1585693359375,0.9348740577697754,0.3272874057292938,0.311381459236145,293.3529968261719,297.1499938964844,293.1499938964844,0.0048923711292445,-1813.982177734375,297.6372375488281,0.4879144430160522,0.050000000745058,0.2323786467313766,291.1693115234375,291.1499938964844,266.8166809082031,265.3582458496094,282.8494567871094,293.87567138671875,291.1694641113281,1.0,0.242272287607193,0.8251847624778748,0.8251847624778748,1.0,1.0,-1.0150749683380127,0.4137675762176513,0.6013073921203613,0.2270234078168869,0.0,0.0,0.476379245519638,48.606964111328125,58.0,2.3077688217163086,-8511.482421875,143.28900146484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47979736328125,304.5841979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18029.71484375,18000.0,0.0,0.0,0.1896675527095794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4155066311359405,0.4155117869377136,-5.141073870618129e-06,0.0,0.0001924884563777,0.0,0.0,21.96882438659668,0.0,0.0,0.0,0.3421250879764557,4.0,0.0,1.0
393600,293.18463134765625,297.1499938964844,293.1499938964844,0.0304239206016063,-1069.8826904296875,304.1542358398437,0.5663660168647766,0.0737522542476654,0.0681396424770355,294.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.4879144430160522,0.050000000745058,0.0489881411194801,293.3204650878906,297.1499938964844,293.1499938964844,0.1845395267009735,-2906.670654296875,304.1677551269531,0.8649706244468689,0.2620832920074463,0.1849303543567657,293.22467041015625,297.1499938964844,293.1499938964844,0.2424469888210296,-4890.73828125,304.1585693359375,0.9348740577697754,0.3272874057292938,0.311381459236145,293.3529968261719,297.1499938964844,293.1499938964844,0.0048923711292445,-1813.982177734375,297.6372375488281,0.4879144430160522,0.050000000745058,0.2323786467313766,291.1693115234375,291.1499938964844,266.8166809082031,265.3582458496094,282.8494567871094,293.87567138671875,291.1694641113281,1.0,0.242272287607193,0.8251847624778748,0.8251847624778748,1.0,1.0,-1.0150749683380127,0.4137675762176513,0.6013073921203613,0.2270234078168869,0.0,0.0,0.476379245519638,48.606964111328125,58.0,2.3077688217163086,-8511.482421875,143.28900146484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47979736328125,304.5841979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18029.71484375,18000.0,0.0,0.0,0.1896675527095794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4155066311359405,0.4155117869377136,-5.141073870618129e-06,0.0,0.0001924884563777,0.0,0.0,21.96882438659668,0.0,0.0,0.0,0.3421250879764557,4.0,0.0,1.0
393660,293.1863098144531,297.1499938964844,293.1499938964844,0.0295496191829442,-1054.439697265625,304.1542663574219,0.5548914670944214,0.072532907128334,0.0671655386686325,294.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.4820396304130554,0.050000000745058,0.0491018407046794,293.320068359375,297.1499938964844,293.1499938964844,0.1809949278831482,-2862.09228515625,304.1677551269531,0.8507752418518066,0.2578485310077667,0.1821147054433822,293.2260437011719,297.1499938964844,293.1499938964844,0.2405008375644683,-4859.46533203125,304.158935546875,0.919924795627594,0.325120061635971,0.3094170391559601,293.3554992675781,297.1499938964844,293.1499938964844,0.004839043598622,-1796.193359375,297.5607604980469,0.4820396304130554,0.050000000745058,0.2329179793596267,291.1708374023437,291.1499938964844,266.85333251953125,265.389404296875,282.8681640625,293.8932800292969,291.1710205078125,1.0,0.2455083429813385,0.8251004815101624,0.8251004815101624,1.0,1.0,-1.008952021598816,0.4115269780158996,0.5974250435829163,0.2242707014083862,0.0,0.0,0.4735026359558105,51.377227783203125,61.0,2.3028552532196045,-8443.095703125,146.470458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4638366699219,304.55816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.458984375,18000.0,0.0,0.0,0.1885431110858917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4113136827945709,0.4113188087940216,-5.121423782838974e-06,0.0,0.0001913472806336,0.0,0.0,21.62207221984864,0.0,0.0,0.0,0.3408271074295044,4.0,0.0,1.0
393720,293.1863098144531,297.1499938964844,293.1499938964844,0.0295496191829442,-1054.439697265625,304.1542663574219,0.5548914670944214,0.072532907128334,0.0671655386686325,294.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.4820396304130554,0.050000000745058,0.0491018407046794,293.320068359375,297.1499938964844,293.1499938964844,0.1809949278831482,-2862.09228515625,304.1677551269531,0.8507752418518066,0.2578485310077667,0.1821147054433822,293.2260437011719,297.1499938964844,293.1499938964844,0.2405008375644683,-4859.46533203125,304.158935546875,0.919924795627594,0.325120061635971,0.3094170391559601,293.3554992675781,297.1499938964844,293.1499938964844,0.004839043598622,-1796.193359375,297.5607604980469,0.4820396304130554,0.050000000745058,0.2329179793596267,291.1708374023437,291.1499938964844,266.85333251953125,265.389404296875,282.8681640625,293.8932800292969,291.1710205078125,1.0,0.2455083429813385,0.8251004815101624,0.8251004815101624,1.0,1.0,-1.008952021598816,0.4115269780158996,0.5974250435829163,0.2242707014083862,0.0,0.0,0.4735026359558105,51.377227783203125,61.0,2.3028552532196045,-8443.095703125,146.470458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4638366699219,304.55816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.458984375,18000.0,0.0,0.0,0.1885431110858917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4113136827945709,0.4113188087940216,-5.121423782838974e-06,0.0,0.0001913472806336,0.0,0.0,21.62207221984864,0.0,0.0,0.0,0.3408271074295044,4.0,0.0,1.0
393780,293.1881103515625,297.1499938964844,293.1499938964844,0.0283526461571455,-1039.7779541015625,304.1548156738281,0.5436386466026306,0.0712529346346855,0.066141091287136,294.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.4759993553161621,0.050000000745058,0.0492195487022399,293.3206481933594,297.1499938964844,293.1499938964844,0.1772740632295608,-2815.03662109375,304.16802978515625,0.8372560739517212,0.2534255683422088,0.1791417896747589,293.2266845703125,297.1499938964844,293.1499938964844,0.2386662662029266,-4830.013671875,304.1590270996094,0.906262457370758,0.3230628073215484,0.3075834512710571,293.35809326171875,297.1499938964844,293.1499938964844,0.0047851684503257,-1778.09814453125,297.4834289550781,0.4759993553161621,0.050000000745058,0.2334763407707214,291.1726989746094,291.1499938964844,266.8900146484375,265.4204406738281,282.88720703125,293.9144287109375,291.1728820800781,1.0,0.2488069087266922,0.82501620054245,0.82501620054245,1.0,1.0,-1.0027644634246826,0.4093206226825714,0.5934438705444336,0.2213504612445831,0.0,0.0,0.4703532755374908,54.24552154541016,49.0,2.532072067260742,-8374.177734375,149.75732421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45538330078125,304.5357971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18033.8828125,18000.0,0.0,0.0,0.1873914450407028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4067845940589905,0.4067896902561188,-5.100596808915725e-06,0.0,0.0001901784999063,0.0,0.0,21.2524356842041,0.0,0.0,0.0,0.3394325971603393,4.0,0.0,1.0
393840,293.1881103515625,297.1499938964844,293.1499938964844,0.0283526461571455,-1039.7779541015625,304.1548156738281,0.5436386466026306,0.0712529346346855,0.066141091287136,294.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.4759993553161621,0.050000000745058,0.0492195487022399,293.3206481933594,297.1499938964844,293.1499938964844,0.1772740632295608,-2815.03662109375,304.16802978515625,0.8372560739517212,0.2534255683422088,0.1791417896747589,293.2266845703125,297.1499938964844,293.1499938964844,0.2386662662029266,-4830.013671875,304.1590270996094,0.906262457370758,0.3230628073215484,0.3075834512710571,293.35809326171875,297.1499938964844,293.1499938964844,0.0047851684503257,-1778.09814453125,297.4834289550781,0.4759993553161621,0.050000000745058,0.2334763407707214,291.1726989746094,291.1499938964844,266.8900146484375,265.4204406738281,282.88720703125,293.9144287109375,291.1728820800781,1.0,0.2488069087266922,0.82501620054245,0.82501620054245,1.0,1.0,-1.0027644634246826,0.4093206226825714,0.5934438705444336,0.2213504612445831,0.0,0.0,0.4703532755374908,54.24552154541016,49.0,2.532072067260742,-8374.177734375,149.75732421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45538330078125,304.5357971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18033.8828125,18000.0,0.0,0.0,0.1873914450407028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4067845940589905,0.4067896902561188,-5.100596808915725e-06,0.0,0.0001901784999063,0.0,0.0,21.2524356842041,0.0,0.0,0.0,0.3394325971603393,4.0,0.0,1.0
393900,293.18896484375,297.1499938964844,293.1499938964844,0.027874793857336,-1029.088623046875,304.15478515625,0.5412994027137756,0.0705982595682144,0.0655607432126998,294.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.4757007360458374,0.050000000745058,0.0492253117263317,293.32098388671875,297.1499938964844,293.1499938964844,0.175347551703453,-2790.572021484375,304.16827392578125,0.8345730900764465,0.2511975467205047,0.1775962263345718,293.2269287109375,297.1499938964844,293.1499938964844,0.2377102971076965,-4814.62255859375,304.1591186523437,0.9047458171844482,0.3220421373844147,0.3066257834434509,293.3594055175781,297.1499938964844,293.1499938964844,0.0047525186091661,-1767.0120849609375,297.4444580078125,0.4757007360458374,0.050000000745058,0.2335036844015121,291.1737365722656,291.1499938964844,266.9083251953125,265.4359436035156,282.8973999023437,293.9255676269531,291.1740417480469,1.0,0.2481992989778518,0.824974000453949,0.824974000453949,1.0,1.0,-0.999103546142578,0.4079661071300506,0.5911374688148499,0.2197605222463607,0.0,0.0,0.4686697423458099,54.32861328125,49.0,3.1967663764953613,-8336.98828125,148.9363555908203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4540100097656,304.52716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.130859375,18000.0,0.0,0.0,0.1867961138486862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4043869972229004,0.4043920636177063,-5.089679234515643e-06,0.0,0.0001895743189379,0.0,0.0,21.05858421325684,0.0,0.0,0.0,0.3386966288089752,4.0,0.0,1.0
393960,293.1897888183594,297.1499938964844,293.1499938964844,0.0274619627743959,-1019.2327880859376,304.1546630859375,0.5411755442619324,0.0699466988444328,0.0649436563253402,294.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.4773462414741516,0.050000000745058,0.0491936020553112,293.3212890625,297.1499938964844,293.1499938964844,0.1733765453100204,-2765.465087890625,304.16851806640625,0.8345723152160645,0.2489711642265319,0.176021471619606,293.22711181640625,297.1499938964844,293.1499938964844,0.2367072254419326,-4798.42626953125,304.1592712402344,0.9065733551979064,0.3210290968418121,0.3056367039680481,293.3606872558594,297.1499938964844,293.1499938964844,0.0047157988883554,-1754.413330078125,297.4057312011719,0.4773462414741516,0.050000000745058,0.2333532720804214,291.17559814453125,291.1499938964844,266.9266662597656,265.451416015625,282.9079895019531,293.9366760253906,291.1761779785156,1.0,0.2464686185121536,0.8249403834342957,0.8249403834342957,1.0,1.0,-0.9950671195983888,0.4064449965953827,0.5886220932006836,0.2180886715650558,0.0,0.0,0.4667803049087524,53.45846176147461,37.0,4.867551326751709,-8297.552734375,146.40719604492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4549560546875,304.5201721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18037.482421875,18000.0,0.0,0.0,0.1861779689788818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4018160104751587,0.4018210768699646,-5.07828963236534e-06,0.0,0.0001889469713205,0.0,0.0,20.85296058654785,0.0,0.0,0.0,0.337909996509552,4.0,0.0,1.0
394020,293.191162109375,297.1499938964844,293.1499938964844,0.0263743996620178,-998.2301635742188,304.1549377441406,0.546079695224762,0.0686552003026008,0.0636444166302681,294.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.484632283449173,0.050000000745058,0.0490514375269413,293.3204345703125,297.1499938964844,293.1499938964844,0.1694666594266891,-2715.49609375,304.1688537597656,0.8409123420715332,0.2447952777147293,0.1729078888893127,293.2273864746094,297.1499938964844,293.1499938964844,0.234619453549385,-4764.63671875,304.15966796875,0.9186299443244934,0.3190242350101471,0.3036001026630401,293.3632202148437,297.1499938964844,293.1499938964844,0.0046340432018041,-1726.0977783203125,297.3287353515625,0.484632283449173,0.050000000745058,0.2326789051294326,291.1809387207031,291.1499938964844,266.9633483886719,265.4823303222656,282.9266967773437,293.9541931152344,291.1815185546875,1.0,0.2401737868785858,0.8248730897903442,0.8248730897903442,1.0,1.0,-0.9863462448120116,0.4031219482421875,0.5832242965698242,0.2145932912826538,0.0,0.0,0.4622990489006042,49.717079162597656,25.0,6.590053558349609,-8212.0146484375,137.8791046142578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4647521972656,304.5062866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18045.564453125,18000.0,0.0,0.0,0.1848439425230026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3957341611385345,0.3957392275333404,-5.052282631368144e-06,0.0,0.0001875931047834,0.0,0.0,20.374311447143555,0.0,0.0,0.0,0.3360695242881775,4.0,0.0,1.0
394080,293.191162109375,297.1499938964844,293.1499938964844,0.0263743996620178,-998.2301635742188,304.1549377441406,0.546079695224762,0.0686552003026008,0.0636444166302681,294.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.484632283449173,0.050000000745058,0.0490514375269413,293.3204345703125,297.1499938964844,293.1499938964844,0.1694666594266891,-2715.49609375,304.1688537597656,0.8409123420715332,0.2447952777147293,0.1729078888893127,293.2273864746094,297.1499938964844,293.1499938964844,0.234619453549385,-4764.63671875,304.15966796875,0.9186299443244934,0.3190242350101471,0.3036001026630401,293.3632202148437,297.1499938964844,293.1499938964844,0.0046340432018041,-1726.0977783203125,297.3287353515625,0.484632283449173,0.050000000745058,0.2326789051294326,291.1809387207031,291.1499938964844,266.9633483886719,265.4823303222656,282.9266967773437,293.9541931152344,291.1815185546875,1.0,0.2401737868785858,0.8248730897903442,0.8248730897903442,1.0,1.0,-0.9863462448120116,0.4031219482421875,0.5832242965698242,0.2145932912826538,0.0,0.0,0.4622990489006042,49.717079162597656,25.0,6.590053558349609,-8212.0146484375,137.8791046142578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4647521972656,304.5062866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18045.564453125,18000.0,0.0,0.0,0.1848439425230026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3957341611385345,0.3957392275333404,-5.052282631368144e-06,0.0,0.0001875931047834,0.0,0.0,20.374311447143555,0.0,0.0,0.0,0.3360695242881775,4.0,0.0,1.0
394140,293.1923217773437,297.1499938964844,293.1499938964844,0.0252357553690671,-976.9630737304688,304.1552124023437,0.5578677654266357,0.0673816874623298,0.0622860230505466,294.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837463378906,0.4966719448566437,0.050000000745058,0.0488308891654014,293.3161315917969,297.1499938964844,293.1499938964844,0.1661380529403686,-2672.951171875,304.1680908203125,0.8565760254859924,0.2413462102413177,0.1702448576688766,293.2274475097656,297.1499938964844,293.1499938964844,0.2325367331504821,-4730.95068359375,304.159912109375,0.9424284100532532,0.3170476853847503,0.3015115261077881,293.36553955078125,297.1499938964844,293.1499938964844,0.0045459945686161,-1695.542724609375,297.25018310546875,0.4966719448566437,0.050000000745058,0.231632724404335,291.1839294433594,291.1499938964844,267.0,265.5131225585937,282.9369201660156,293.958251953125,291.1840515136719,1.0,0.2308468967676162,0.824805736541748,0.824805736541748,1.0,1.0,-0.977491855621338,0.3997624218463897,0.5777294039726257,0.2110328823328018,0.0,0.0,0.457534909248352,43.9898567199707,25.0,3.6584506034851074,-8125.841796875,126.15326690673828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4845275878906,304.4928894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18049.060546875,18000.0,0.0,0.0,0.1833502203226089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3889675736427307,0.3889725804328918,-5.022705863666488e-06,0.0,0.0001860771590145,0.0,0.0,19.84662628173828,0.0,0.0,0.0,0.3340233564376831,4.0,0.0,1.0
394200,293.1923217773437,297.1499938964844,293.1499938964844,0.0252357553690671,-976.9630737304688,304.1552124023437,0.5578677654266357,0.0673816874623298,0.0622860230505466,294.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837463378906,0.4966719448566437,0.050000000745058,0.0488308891654014,293.3161315917969,297.1499938964844,293.1499938964844,0.1661380529403686,-2672.951171875,304.1680908203125,0.8565760254859924,0.2413462102413177,0.1702448576688766,293.2274475097656,297.1499938964844,293.1499938964844,0.2325367331504821,-4730.95068359375,304.159912109375,0.9424284100532532,0.3170476853847503,0.3015115261077881,293.36553955078125,297.1499938964844,293.1499938964844,0.0045459945686161,-1695.542724609375,297.25018310546875,0.4966719448566437,0.050000000745058,0.231632724404335,291.1839294433594,291.1499938964844,267.0,265.5131225585937,282.9369201660156,293.958251953125,291.1840515136719,1.0,0.2308468967676162,0.824805736541748,0.824805736541748,1.0,1.0,-0.977491855621338,0.3997624218463897,0.5777294039726257,0.2110328823328018,0.0,0.0,0.457534909248352,43.9898567199707,25.0,3.6584506034851074,-8125.841796875,126.15326690673828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4845275878906,304.4928894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18049.060546875,18000.0,0.0,0.0,0.1833502203226089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3889675736427307,0.3889725804328918,-5.022705863666488e-06,0.0,0.0001860771590145,0.0,0.0,19.84662628173828,0.0,0.0,0.0,0.3340233564376831,4.0,0.0,1.0
394260,293.1932983398437,297.1499938964844,293.1499938964844,0.0241620186716318,-956.5741577148438,304.1552429199219,0.5675662755966187,0.0661067143082618,0.0609864443540573,294.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.5074911117553711,0.050000000745058,0.0486650466918945,293.311767578125,297.1499938964844,293.1499938964844,0.1631292104721069,-2634.406494140625,304.1670837402344,0.8704513907432556,0.2380231022834777,0.1678040772676468,293.2274475097656,297.1499938964844,293.1499938964844,0.2305755764245987,-4699.2939453125,304.1598815917969,0.9618881940841676,0.3150855004787445,0.2994971573352813,293.3677062988281,297.1499938964844,293.1499938964844,0.0044643036089837,-1667.21044921875,297.1698303222656,0.5074911117553711,0.050000000745058,0.230846032500267,291.1841735839844,291.1499938964844,267.0366516113281,265.5438842773437,282.9450378417969,293.96197509765625,291.1840209960937,1.0,0.223767951130867,0.8247823715209961,0.8247823715209961,1.0,1.0,-0.9694406986236572,0.3968037366867065,0.5726369619369507,0.2075767368078231,0.0,0.0,0.4529357254505157,39.65712738037109,25.0,0.4057777225971222,-8046.3603515625,117.1067123413086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5102844238281,304.4826354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18047.4375,18000.0,0.0,0.0,0.1817038208246231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382395476102829,0.3824004530906677,-4.993446509615751e-06,0.0,0.0001844062790041,0.0,0.0,19.33945274353028,0.0,0.0,0.0,0.3320273160934448,4.0,0.0,1.0
394320,293.1932983398437,297.1499938964844,293.1499938964844,0.0241620186716318,-956.5741577148438,304.1552429199219,0.5675662755966187,0.0661067143082618,0.0609864443540573,294.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.5074911117553711,0.050000000745058,0.0486650466918945,293.311767578125,297.1499938964844,293.1499938964844,0.1631292104721069,-2634.406494140625,304.1670837402344,0.8704513907432556,0.2380231022834777,0.1678040772676468,293.2274475097656,297.1499938964844,293.1499938964844,0.2305755764245987,-4699.2939453125,304.1598815917969,0.9618881940841676,0.3150855004787445,0.2994971573352813,293.3677062988281,297.1499938964844,293.1499938964844,0.0044643036089837,-1667.21044921875,297.1698303222656,0.5074911117553711,0.050000000745058,0.230846032500267,291.1841735839844,291.1499938964844,267.0366516113281,265.5438842773437,282.9450378417969,293.96197509765625,291.1840209960937,1.0,0.223767951130867,0.8247823715209961,0.8247823715209961,1.0,1.0,-0.9694406986236572,0.3968037366867065,0.5726369619369507,0.2075767368078231,0.0,0.0,0.4529357254505157,39.65712738037109,25.0,0.4057777225971222,-8046.3603515625,117.1067123413086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5102844238281,304.4826354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18047.4375,18000.0,0.0,0.0,0.1817038208246231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382395476102829,0.3824004530906677,-4.993446509615751e-06,0.0,0.0001844062790041,0.0,0.0,19.33945274353028,0.0,0.0,0.0,0.3320273160934448,4.0,0.0,1.0
394380,293.1943359375,297.1499938964844,293.1499938964844,0.0231379177421331,-936.6298828125,304.1552124023437,0.5743667483329773,0.0648035556077957,0.0597089901566505,294.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.5168079137802124,0.050000000745058,0.0485463216900825,293.30810546875,297.1499938964844,293.1499938964844,0.1601860523223877,-2596.5283203125,304.1662902832031,0.8810979723930359,0.2346678078174591,0.1653842329978943,293.2274780273437,297.1499938964844,293.1499938964844,0.2286860197782516,-4668.78759765625,304.15972900390625,0.9758015275001526,0.3131153583526611,0.2975255846977234,293.3697814941406,297.1499938964844,293.1499938964844,0.004387941211462,-1640.688232421875,297.0881042480469,0.5168079137802124,0.050000000745058,0.2302828580141067,291.18292236328125,291.1499938964844,267.0733337402344,265.5745544433594,282.9538269042969,293.96856689453125,291.1827087402344,1.0,0.2181796133518219,0.8247590661048889,0.8247590661048889,1.0,1.0,-0.961817741394043,0.3940470516681671,0.5677707195281982,0.2042090445756912,0.0,0.0,0.4486270844936371,36.52350997924805,25.0,-1.3960424661636353,-7971.72265625,110.2554168701172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5369567871094,304.474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.759765625,18000.0,0.0,0.0,0.179942101240158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3762768507003784,0.3762817978858948,-4.966247615811881e-06,0.0,0.0001826183579396,0.0,0.0,18.87378692626953,0.0,0.0,0.0,0.3301781713962555,4.0,0.0,1.0
394440,293.1943359375,297.1499938964844,293.1499938964844,0.0231379177421331,-936.6298828125,304.1552124023437,0.5743667483329773,0.0648035556077957,0.0597089901566505,294.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.5168079137802124,0.050000000745058,0.0485463216900825,293.30810546875,297.1499938964844,293.1499938964844,0.1601860523223877,-2596.5283203125,304.1662902832031,0.8810979723930359,0.2346678078174591,0.1653842329978943,293.2274780273437,297.1499938964844,293.1499938964844,0.2286860197782516,-4668.78759765625,304.15972900390625,0.9758015275001526,0.3131153583526611,0.2975255846977234,293.3697814941406,297.1499938964844,293.1499938964844,0.004387941211462,-1640.688232421875,297.0881042480469,0.5168079137802124,0.050000000745058,0.2302828580141067,291.18292236328125,291.1499938964844,267.0733337402344,265.5745544433594,282.9538269042969,293.96856689453125,291.1827087402344,1.0,0.2181796133518219,0.8247590661048889,0.8247590661048889,1.0,1.0,-0.961817741394043,0.3940470516681671,0.5677707195281982,0.2042090445756912,0.0,0.0,0.4486270844936371,36.52350997924805,25.0,-1.3960424661636353,-7971.72265625,110.2554168701172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5369567871094,304.474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.759765625,18000.0,0.0,0.0,0.179942101240158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3762768507003784,0.3762817978858948,-4.966247615811881e-06,0.0,0.0001826183579396,0.0,0.0,18.87378692626953,0.0,0.0,0.0,0.3301781713962555,4.0,0.0,1.0
394500,293.19482421875,297.1499938964844,293.1499938964844,0.0226384792476892,-926.6991577148438,304.1551818847656,0.576857328414917,0.0641421601176261,0.0590728893876075,294.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5209591388702393,0.050000000745058,0.0484993532299995,293.3065185546875,297.1499938964844,293.1499938964844,0.1587232053279876,-2577.6298828125,304.1659851074219,0.8853535652160645,0.2329788357019424,0.1641753613948822,293.2275390625,297.1499938964844,293.1499938964844,0.2277517169713974,-4653.6826171875,304.15966796875,0.9811663627624512,0.312126100063324,0.296548455953598,293.3708190917969,297.1499938964844,293.1499938964844,0.0043510403484106,-1627.8287353515625,297.0469665527344,0.5209591388702393,0.050000000745058,0.2300600558519363,291.1822509765625,291.1499938964844,267.0916748046875,265.58984375,282.9585266113281,293.9725341796875,291.1820373535156,1.0,0.2158332914113998,0.8247473835945129,0.8247473835945129,1.0,1.0,-0.9581066966056824,0.3927114307880401,0.5653952360153198,0.2025603652000427,0.0,0.0,0.4465471804141998,35.27240753173828,25.0,-1.7078874111175537,-7935.5478515625,107.40362548828124,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5495300292969,304.4711303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18042.11328125,18000.0,0.0,0.0,0.1790295094251632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.373370498418808,0.3733754456043243,-4.953529696649639e-06,0.0,0.000181692186743,0.0,0.0,18.655412673950195,0.0,0.0,0.0,0.3293071985244751,4.0,0.0,1.0
394560,293.1953430175781,297.1499938964844,293.1499938964844,0.0221467893570661,-916.7798461914062,304.1551208496094,0.578804075717926,0.0634753257036209,0.0584376417100429,294.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.5247718095779419,0.050000000745058,0.0484589524567127,293.3050537109375,297.1499938964844,293.1499938964844,0.1572641432285308,-2558.7333984375,304.1657409667969,0.888946533203125,0.2312828749418258,0.162966176867485,293.2275695800781,297.1499938964844,293.1499938964844,0.2268218994140625,-4638.634765625,304.1596069335937,0.9856677055358888,0.3111340403556824,0.2955751419067383,293.371826171875,297.1499938964844,293.1499938964844,0.0043147769756615,-1615.1610107421875,297.0056457519531,0.5247718095779419,0.050000000745058,0.229868397116661,291.1815490722656,291.1499938964844,267.1099853515625,265.6051330566406,282.96337890625,293.9767761230469,291.1813659667969,1.0,0.2137309312820434,0.8247400522232056,0.8247400522232056,1.0,1.0,-0.954446017742157,0.3913943469524383,0.563051700592041,0.2009389698505401,0.0,0.0,0.4445114731788635,34.188716888427734,25.0,-1.8565760850906368,-7899.80224609375,104.85470581054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5611572265625,304.467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.646484375,18000.0,0.0,0.0,0.1781019568443298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3705451786518097,0.370550125837326,-4.94130563311046e-06,0.0,0.0001807508524507,0.0,0.0,18.44489860534668,0.0,0.0,0.0,0.3284660875797272,4.0,0.0,1.0
394620,293.1963195800781,297.1499938964844,293.1499938964844,0.0211869329214096,-896.9735717773438,304.155029296875,0.5812455415725708,0.0621287822723388,0.0571695640683174,294.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18035888671875,0.531407356262207,0.050000000745058,0.0483940690755844,293.3025207519531,297.1499938964844,293.1499938964844,0.1543547511100769,-2520.917724609375,304.16534423828125,0.8943139910697937,0.2278713434934616,0.1605454832315445,293.22772216796875,297.1499938964844,293.1499938964844,0.2249730676412582,-4608.66796875,304.15948486328125,0.992573380470276,0.3091425597667694,0.293637067079544,293.3738708496094,297.1499938964844,293.1499938964844,0.0042437543161213,-1590.26220703125,296.9225158691406,0.531407356262207,0.050000000745058,0.2295606285333633,291.18023681640625,291.1499938964844,267.14666748046875,265.6356201171875,282.9735717773437,293.9855041503906,291.1800231933594,1.0,0.210132747888565,0.8247255086898804,0.8247255086898804,1.0,1.0,-0.9472448825836182,0.388793796300888,0.5584511160850525,0.1977885514497757,0.0,0.0,0.4405726492404938,32.42806625366211,25.0,-1.9023183584213257,-7829.24951171875,100.49073028564452,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58087158203125,304.457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.93359375,18000.0,0.0,0.0,0.1762186884880066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3651314973831177,0.3651364147663116,-4.918206286674831e-06,0.0,0.0001788395748008,0.0,0.0,18.04613876342773,0.0,0.0,0.0,0.3268682658672333,4.0,0.0,1.0
394680,293.1963195800781,297.1499938964844,293.1499938964844,0.0211869329214096,-896.9735717773438,304.155029296875,0.5812455415725708,0.0621287822723388,0.0571695640683174,294.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18035888671875,0.531407356262207,0.050000000745058,0.0483940690755844,293.3025207519531,297.1499938964844,293.1499938964844,0.1543547511100769,-2520.917724609375,304.16534423828125,0.8943139910697937,0.2278713434934616,0.1605454832315445,293.22772216796875,297.1499938964844,293.1499938964844,0.2249730676412582,-4608.66796875,304.15948486328125,0.992573380470276,0.3091425597667694,0.293637067079544,293.3738708496094,297.1499938964844,293.1499938964844,0.0042437543161213,-1590.26220703125,296.9225158691406,0.531407356262207,0.050000000745058,0.2295606285333633,291.18023681640625,291.1499938964844,267.14666748046875,265.6356201171875,282.9735717773437,293.9855041503906,291.1800231933594,1.0,0.210132747888565,0.8247255086898804,0.8247255086898804,1.0,1.0,-0.9472448825836182,0.388793796300888,0.5584511160850525,0.1977885514497757,0.0,0.0,0.4405726492404938,32.42806625366211,25.0,-1.9023183584213257,-7829.24951171875,100.49073028564452,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58087158203125,304.457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.93359375,18000.0,0.0,0.0,0.1762186884880066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3651314973831177,0.3651364147663116,-4.918206286674831e-06,0.0,0.0001788395748008,0.0,0.0,18.04613876342773,0.0,0.0,0.0,0.3268682658672333,4.0,0.0,1.0
394740,293.1971130371094,297.1499938964844,293.1499938964844,0.0202668849378824,-877.38671875,304.1548767089844,0.5820667743682861,0.0607944354414939,0.055915392935276,294.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789855957031,0.5368137359619141,0.050000000745058,0.048345610499382,293.30035400390625,297.1499938964844,293.1499938964844,0.1514587104320526,-2483.1025390625,304.1650695800781,0.8975575566291809,0.2244444638490677,0.1581225544214248,293.2278137207031,297.1499938964844,293.1499938964844,0.2231417000293731,-4578.9287109375,304.15936279296875,0.997340738773346,0.3071517944335937,0.2917112410068512,293.3758544921875,297.1499938964844,293.1499938964844,0.0041743828915059,-1565.833984375,296.8388061523437,0.5368137359619141,0.050000000745058,0.229330763220787,291.1788024902344,291.1499938964844,267.1833190917969,265.6660461425781,282.9818725585937,293.9898986816406,291.17852783203125,1.0,0.207179918885231,0.8247109651565552,0.8247109651565552,1.0,1.0,-0.9401857256889344,0.3862197399139404,0.5539659857749939,0.1947824209928512,0.0,0.0,0.4368213713169098,31.088191986083984,25.0,-2.314164161682129,-7760.5048828125,96.8883819580078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5950012207031,304.4442749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18035.345703125,18000.0,0.0,0.0,0.1743233054876327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3600229322910309,0.3600278496742248,-4.896763584838482e-06,0.0,0.0001769159862305,0.0,0.0,17.675228118896484,0.0,0.0,0.0,0.3253770470619201,4.0,0.0,1.0
394800,293.1971130371094,297.1499938964844,293.1499938964844,0.0202668849378824,-877.38671875,304.1548767089844,0.5820667743682861,0.0607944354414939,0.055915392935276,294.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789855957031,0.5368137359619141,0.050000000745058,0.048345610499382,293.30035400390625,297.1499938964844,293.1499938964844,0.1514587104320526,-2483.1025390625,304.1650695800781,0.8975575566291809,0.2244444638490677,0.1581225544214248,293.2278137207031,297.1499938964844,293.1499938964844,0.2231417000293731,-4578.9287109375,304.15936279296875,0.997340738773346,0.3071517944335937,0.2917112410068512,293.3758544921875,297.1499938964844,293.1499938964844,0.0041743828915059,-1565.833984375,296.8388061523437,0.5368137359619141,0.050000000745058,0.229330763220787,291.1788024902344,291.1499938964844,267.1833190917969,265.6660461425781,282.9818725585937,293.9898986816406,291.17852783203125,1.0,0.207179918885231,0.8247109651565552,0.8247109651565552,1.0,1.0,-0.9401857256889344,0.3862197399139404,0.5539659857749939,0.1947824209928512,0.0,0.0,0.4368213713169098,31.088191986083984,25.0,-2.314164161682129,-7760.5048828125,96.8883819580078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5950012207031,304.4442749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18035.345703125,18000.0,0.0,0.0,0.1743233054876327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3600229322910309,0.3600278496742248,-4.896763584838482e-06,0.0,0.0001769159862305,0.0,0.0,17.675228118896484,0.0,0.0,0.0,0.3253770470619201,4.0,0.0,1.0
394860,293.1972351074219,297.1499938964844,293.1499938964844,0.0194427408277988,-859.301513671875,304.1546325683594,0.581640899181366,0.0595706515014171,0.0547536425292491,294.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.5409111380577087,0.050000000745058,0.0483111664652824,293.2982177734375,297.1499938964844,293.1499938964844,0.1486222296953201,-2445.924560546875,304.1647644042969,0.898760199546814,0.2210707068443298,0.1557291746139526,293.22735595703125,297.1499938964844,293.1499938964844,0.2207030206918716,-4538.79052734375,304.1603698730469,0.9990000128746032,0.3052741587162018,0.2890673875808716,293.3774719238281,297.1499938964844,293.1499938964844,0.00410743849352,-1542.209716796875,296.7548522949219,0.5409111380577087,0.050000000745058,0.2291673719882965,291.1764221191406,291.1499938964844,267.2200012207031,265.6964111328125,282.9853820800781,293.9823913574219,291.1761169433594,1.0,0.2047062665224075,0.8247102499008179,0.8247102499008179,1.0,1.0,-0.932526469230652,0.3833107054233551,0.5492157936096191,0.1918440908193588,0.0,0.0,0.4334557652473449,30.10120964050293,25.0,-2.8996825218200684,-7692.68212890625,93.77284240722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.602783203125,304.4302673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.408203125,18000.0,0.0,0.0,0.172448068857193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3554032444953918,0.3554081320762634,-4.877311312156962e-06,0.0,0.0001750128722051,0.0,0.0,17.343088150024414,0.0,0.0,0.0,0.3240376710891723,4.0,0.0,1.0
394920,293.1972351074219,297.1499938964844,293.1499938964844,0.0194427408277988,-859.301513671875,304.1546325683594,0.581640899181366,0.0595706515014171,0.0547536425292491,294.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.5409111380577087,0.050000000745058,0.0483111664652824,293.2982177734375,297.1499938964844,293.1499938964844,0.1486222296953201,-2445.924560546875,304.1647644042969,0.898760199546814,0.2210707068443298,0.1557291746139526,293.22735595703125,297.1499938964844,293.1499938964844,0.2207030206918716,-4538.79052734375,304.1603698730469,0.9990000128746032,0.3052741587162018,0.2890673875808716,293.3774719238281,297.1499938964844,293.1499938964844,0.00410743849352,-1542.209716796875,296.7548522949219,0.5409111380577087,0.050000000745058,0.2291673719882965,291.1764221191406,291.1499938964844,267.2200012207031,265.6964111328125,282.9853820800781,293.9823913574219,291.1761169433594,1.0,0.2047062665224075,0.8247102499008179,0.8247102499008179,1.0,1.0,-0.932526469230652,0.3833107054233551,0.5492157936096191,0.1918440908193588,0.0,0.0,0.4334557652473449,30.10120964050293,25.0,-2.8996825218200684,-7692.68212890625,93.77284240722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.602783203125,304.4302673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.408203125,18000.0,0.0,0.0,0.172448068857193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3554032444953918,0.3554081320762634,-4.877311312156962e-06,0.0,0.0001750128722051,0.0,0.0,17.343088150024414,0.0,0.0,0.0,0.3240376710891723,4.0,0.0,1.0
394980,293.1968688964844,297.1499938964844,293.1499938964844,0.0187162384390831,-842.854248046875,304.154296875,0.5803011655807495,0.0584504269063472,0.0537036657333374,294.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.5438467264175415,0.050000000745058,0.0482875853776931,293.2956237792969,297.1499938964844,293.1499938964844,0.1458926498889923,-2409.99169921875,304.1643981933594,0.8983660936355591,0.2178414911031723,0.1534362882375717,293.22509765625,297.1499938964844,293.1499938964844,0.21737140417099,-4483.8310546875,304.1624450683594,0.9990000128746032,0.3037680983543396,0.2855110168457031,293.37860107421875,297.1499938964844,293.1499938964844,0.0040418221615254,-1518.8587646484375,296.6724853515625,0.5438467264175415,0.050000000745058,0.2290555089712143,291.175537109375,291.1499938964844,267.25665283203125,265.7266540527344,282.9866638183594,293.9658203125,291.17547607421875,1.0,0.2025767564773559,0.8247094750404358,0.8247094750404358,1.0,1.0,-0.9240678548812866,0.3799684941768646,0.5440993309020996,0.1889553517103195,0.0,0.0,0.4301277697086334,29.38560104370117,25.0,-1.260096788406372,-7623.0498046875,90.97576141357422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60498046875,304.41619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.751953125,18000.0,0.0,0.0,0.1706090271472931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3510803580284118,0.351085215806961,-4.859824002778623e-06,0.0,0.0001731464726617,0.0,0.0,17.037538528442383,0.0,0.0,0.0,0.3227989971637726,4.0,0.0,1.0
395040,293.1968688964844,297.1499938964844,293.1499938964844,0.0187162384390831,-842.854248046875,304.154296875,0.5803011655807495,0.0584504269063472,0.0537036657333374,294.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.5438467264175415,0.050000000745058,0.0482875853776931,293.2956237792969,297.1499938964844,293.1499938964844,0.1458926498889923,-2409.99169921875,304.1643981933594,0.8983660936355591,0.2178414911031723,0.1534362882375717,293.22509765625,297.1499938964844,293.1499938964844,0.21737140417099,-4483.8310546875,304.1624450683594,0.9990000128746032,0.3037680983543396,0.2855110168457031,293.37860107421875,297.1499938964844,293.1499938964844,0.0040418221615254,-1518.8587646484375,296.6724853515625,0.5438467264175415,0.050000000745058,0.2290555089712143,291.175537109375,291.1499938964844,267.25665283203125,265.7266540527344,282.9866638183594,293.9658203125,291.17547607421875,1.0,0.2025767564773559,0.8247094750404358,0.8247094750404358,1.0,1.0,-0.9240678548812866,0.3799684941768646,0.5440993309020996,0.1889553517103195,0.0,0.0,0.4301277697086334,29.38560104370117,25.0,-1.260096788406372,-7623.0498046875,90.97576141357422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60498046875,304.41619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.751953125,18000.0,0.0,0.0,0.1706090271472931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3510803580284118,0.351085215806961,-4.859824002778623e-06,0.0,0.0001731464726617,0.0,0.0,17.037538528442383,0.0,0.0,0.0,0.3227989971637726,4.0,0.0,1.0
395100,293.1965637207031,297.1499938964844,293.1499938964844,0.0183801129460334,-835.0780639648438,304.15411376953125,0.5794983506202698,0.0579172931611537,0.0532074980437755,294.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.5451120734214783,0.050000000745058,0.0482776798307895,293.2943115234375,297.1499938964844,293.1499938964844,0.1445657759904861,-2392.47314453125,304.1641845703125,0.8979033827781677,0.2162569612264633,0.1523193717002868,293.2235717773437,297.1499938964844,293.1499938964844,0.2158125787973404,-4458.1513671875,304.1630249023437,0.9990000128746032,0.3031184375286102,0.28385791182518,293.3789978027344,297.1499938964844,293.1499938964844,0.0040096282027661,-1507.3612060546875,296.6316833496094,0.5451120734214783,0.050000000745058,0.2290085256099701,291.1752624511719,291.1499938964844,267.2749938964844,265.74176025390625,282.9870300292969,293.95654296875,291.17510986328125,1.0,0.2016206681728363,0.8247091174125671,0.8247091174125671,1.0,1.0,-0.920076310634613,0.3783863484859466,0.541689932346344,0.1876125186681747,0.0,0.0,0.4284704327583313,29.07964324951172,25.0,-1.299121379852295,-7588.62744140625,89.72006225585938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6043395996094,304.4068908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18029.455078125,18000.0,0.0,0.0,0.1697059422731399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489114642143249,0.3489162921905517,-4.8512638386455365e-06,0.0,0.0001722299493849,0.0,0.0,16.885967254638672,0.0,0.0,0.0,0.3221858143806457,4.0,0.0,1.0
395160,293.1961975097656,297.1499938964844,293.1499938964844,0.0180595703423023,-827.5647583007812,304.1539611816406,0.578628420829773,0.0573989525437355,0.0527265183627605,294.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747436523437,0.5462749600410461,0.050000000745058,0.0482687093317508,293.29302978515625,297.1499938964844,293.1499938964844,0.1432565748691558,-2375.156982421875,304.1640014648437,0.8972907066345215,0.2146797627210617,0.1512107998132705,293.22198486328125,297.1499938964844,293.1499938964844,0.2143928706645965,-4434.8046875,304.1632080078125,0.9990000128746032,0.302496463060379,0.2823515236377716,293.3793029785156,297.1499938964844,293.1499938964844,0.0039777210913598,-1495.963623046875,296.5908508300781,0.5462749600410461,0.050000000745058,0.2289659827947616,291.17462158203125,291.1499938964844,267.2933349609375,265.7568359375,282.9877624511719,293.94775390625,291.1743469238281,1.0,0.200731098651886,0.8247256875038147,0.8247256875038147,1.0,1.0,-0.916298508644104,0.3768886923789978,0.5394098162651062,0.1863503754138946,0.0,0.0,0.4268953800201416,28.800642013549805,25.0,-1.776940107345581,-7555.2158203125,88.55624389648438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6025390625,304.3966979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18028.4921875,18000.0,0.0,0.0,0.1688172519207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3468197286128998,0.346824586391449,-4.842913313041208e-06,0.0,0.0001713280507829,0.0,0.0,16.74015235900879,0.0,0.0,0.0,0.3215953707695007,4.0,0.0,1.0
