time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395220,293.19537353515625,297.1499938964844,293.1499938964844,0.0174556970596313,-813.1298217773438,304.1536560058594,0.5766955614089966,0.0563966073095798,0.0518003217875957,294.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.5483328104019165,0.050000000745058,0.048253133893013,293.2906494140625,297.1499938964844,293.1499938964844,0.1406690627336502,-2340.8291015625,304.16363525390625,0.8956555128097534,0.2115406543016433,0.1490070968866348,293.21905517578125,297.1499938964844,293.1499938964844,0.211897000670433,-4393.86572265625,304.1629638671875,0.9990000128746032,0.3012666404247284,0.2797094583511352,293.3797302246094,297.1499938964844,293.1499938964844,0.003914822358638,-1473.4542236328125,296.5092468261719,0.5483328104019165,0.050000000745058,0.2288921028375625,291.1727294921875,291.1499938964844,267.3299865722656,265.7869567871094,282.9912109375,293.9324035644531,291.1724548339844,1.0,0.1991198658943176,0.824758768081665,0.824758768081665,1.0,1.0,-0.9092631340026855,0.3740825057029724,0.5351806282997131,0.1840561032295227,0.0,0.0,0.4239873886108398,28.31129264831543,25.0,-2.439619779586792,-7491.60498046875,86.45703887939453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59521484375,304.3751525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18025.517578125,18000.0,0.0,0.0,0.1670934557914734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3429728150367737,0.3429776430130005,-4.827434622711735e-06,0.0,0.0001695786195341,0.0,0.0,16.47328758239746,0.0,0.0,0.0,0.3205108642578125,4.0,0.0,1.0
395280,293.19537353515625,297.1499938964844,293.1499938964844,0.0174556970596313,-813.1298217773438,304.1536560058594,0.5766955614089966,0.0563966073095798,0.0518003217875957,294.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.5483328104019165,0.050000000745058,0.048253133893013,293.2906494140625,297.1499938964844,293.1499938964844,0.1406690627336502,-2340.8291015625,304.16363525390625,0.8956555128097534,0.2115406543016433,0.1490070968866348,293.21905517578125,297.1499938964844,293.1499938964844,0.211897000670433,-4393.86572265625,304.1629638671875,0.9990000128746032,0.3012666404247284,0.2797094583511352,293.3797302246094,297.1499938964844,293.1499938964844,0.003914822358638,-1473.4542236328125,296.5092468261719,0.5483328104019165,0.050000000745058,0.2288921028375625,291.1727294921875,291.1499938964844,267.3299865722656,265.7869567871094,282.9912109375,293.9324035644531,291.1724548339844,1.0,0.1991198658943176,0.824758768081665,0.824758768081665,1.0,1.0,-0.9092631340026855,0.3740825057029724,0.5351806282997131,0.1840561032295227,0.0,0.0,0.4239873886108398,28.31129264831543,25.0,-2.439619779586792,-7491.60498046875,86.45703887939453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59521484375,304.3751525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18025.517578125,18000.0,0.0,0.0,0.1670934557914734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3429728150367737,0.3429776430130005,-4.827434622711735e-06,0.0,0.0001695786195341,0.0,0.0,16.47328758239746,0.0,0.0,0.0,0.3205108642578125,4.0,0.0,1.0
395340,293.1944580078125,297.1499938964844,293.1499938964844,0.0168923456221818,-799.30078125,304.15338134765625,0.5745077133178711,0.0554318502545356,0.0509131997823715,294.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.5500614643096924,0.050000000745058,0.0482403375208377,293.2884216308594,297.1499938964844,293.1499938964844,0.1381127834320068,-2306.768310546875,304.1633605957031,0.8935230374336243,0.2084259390830993,0.14682137966156,293.2166748046875,297.1499938964844,293.1499938964844,0.2098030000925064,-4359.603515625,304.162109375,0.9990000128746032,0.3000048100948334,0.2775071859359741,293.37994384765625,297.1499938964844,293.1499938964844,0.0038526500575244,-1451.1112060546875,296.4281005859375,0.5500614643096924,0.050000000745058,0.2288313806056976,291.1709289550781,291.1499938964844,267.3666687011719,265.81695556640625,282.9978332519531,293.9202575683594,291.1706848144531,1.0,0.1977093666791916,0.8247918486595154,0.8247918486595154,1.0,1.0,-0.902843415737152,0.3714847862720489,0.5313586592674255,0.1820706874132156,0.0,0.0,0.4213238358497619,27.90324592590332,25.0,-2.396334409713745,-7431.28955078125,84.62419891357422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.582763671875,304.35174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.93359375,18000.0,0.0,0.0,0.1654615104198455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3395075798034668,0.3395124077796936,-4.8136776058527175e-06,0.0,0.0001679223933024,0.0,0.0,16.235347747802734,0.0,0.0,0.0,0.3195410966873169,4.0,0.0,1.0
395400,293.1944580078125,297.1499938964844,293.1499938964844,0.0168923456221818,-799.30078125,304.15338134765625,0.5745077133178711,0.0554318502545356,0.0509131997823715,294.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.5500614643096924,0.050000000745058,0.0482403375208377,293.2884216308594,297.1499938964844,293.1499938964844,0.1381127834320068,-2306.768310546875,304.1633605957031,0.8935230374336243,0.2084259390830993,0.14682137966156,293.2166748046875,297.1499938964844,293.1499938964844,0.2098030000925064,-4359.603515625,304.162109375,0.9990000128746032,0.3000048100948334,0.2775071859359741,293.37994384765625,297.1499938964844,293.1499938964844,0.0038526500575244,-1451.1112060546875,296.4281005859375,0.5500614643096924,0.050000000745058,0.2288313806056976,291.1709289550781,291.1499938964844,267.3666687011719,265.81695556640625,282.9978332519531,293.9202575683594,291.1706848144531,1.0,0.1977093666791916,0.8247918486595154,0.8247918486595154,1.0,1.0,-0.902843415737152,0.3714847862720489,0.5313586592674255,0.1820706874132156,0.0,0.0,0.4213238358497619,27.90324592590332,25.0,-2.396334409713745,-7431.28955078125,84.62419891357422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.582763671875,304.35174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.93359375,18000.0,0.0,0.0,0.1654615104198455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3395075798034668,0.3395124077796936,-4.8136776058527175e-06,0.0,0.0001679223933024,0.0,0.0,16.235347747802734,0.0,0.0,0.0,0.3195410966873169,4.0,0.0,1.0
395460,293.1935119628906,297.1499938964844,293.1499938964844,0.0163606591522693,-785.9006958007812,304.15313720703125,0.5720894932746887,0.0544947385787963,0.0500548891723156,294.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.551518976688385,0.050000000745058,0.0482297390699386,293.2863464355469,297.1499938964844,293.1499938964844,0.1355889737606048,-2272.993896484375,304.1631164550781,0.8909936547279358,0.2053437232971191,0.1446580737829208,293.21484375,297.1499938964844,293.1499938964844,0.2080331444740295,-4330.6845703125,304.1610412597656,0.9990000128746032,0.2986841797828674,0.275658518075943,293.3800354003906,297.1499938964844,293.1499938964844,0.0037910481914877,-1428.8699951171875,296.34735107421875,0.551518976688385,0.050000000745058,0.2287811189889907,291.16949462890625,291.1499938964844,267.4033203125,265.8468933105469,283.0076599121094,293.9107360839844,291.1693115234375,1.0,0.1964630335569381,0.8248335719108582,0.8248335719108582,1.0,1.0,-0.8969247937202454,0.3690347075462341,0.5278900861740112,0.1803936213254928,0.0,0.0,0.4188275337219238,27.560985565185547,25.0,-1.9474858045578003,-7373.11181640625,83.00530242919922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5658569335937,304.32635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.01171875,18000.0,0.0,0.0,0.1639325618743896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3363101780414581,0.3363149762153625,-4.801227078132797e-06,0.0,0.0001663707080297,0.0,0.0,16.018091201782227,0.0,0.0,0.0,0.3186544477939605,4.0,0.0,1.0
395520,293.1935119628906,297.1499938964844,293.1499938964844,0.0163606591522693,-785.9006958007812,304.15313720703125,0.5720894932746887,0.0544947385787963,0.0500548891723156,294.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.551518976688385,0.050000000745058,0.0482297390699386,293.2863464355469,297.1499938964844,293.1499938964844,0.1355889737606048,-2272.993896484375,304.1631164550781,0.8909936547279358,0.2053437232971191,0.1446580737829208,293.21484375,297.1499938964844,293.1499938964844,0.2080331444740295,-4330.6845703125,304.1610412597656,0.9990000128746032,0.2986841797828674,0.275658518075943,293.3800354003906,297.1499938964844,293.1499938964844,0.0037910481914877,-1428.8699951171875,296.34735107421875,0.551518976688385,0.050000000745058,0.2287811189889907,291.16949462890625,291.1499938964844,267.4033203125,265.8468933105469,283.0076599121094,293.9107360839844,291.1693115234375,1.0,0.1964630335569381,0.8248335719108582,0.8248335719108582,1.0,1.0,-0.8969247937202454,0.3690347075462341,0.5278900861740112,0.1803936213254928,0.0,0.0,0.4188275337219238,27.560985565185547,25.0,-1.9474858045578003,-7373.11181640625,83.00530242919922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5658569335937,304.32635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.01171875,18000.0,0.0,0.0,0.1639325618743896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3363101780414581,0.3363149762153625,-4.801227078132797e-06,0.0,0.0001663707080297,0.0,0.0,16.018091201782227,0.0,0.0,0.0,0.3186544477939605,4.0,0.0,1.0
395580,293.1925964355469,297.1499938964844,293.1499938964844,0.0158553421497344,-772.8275756835938,304.1529235839844,0.5694626569747925,0.0535796098411083,0.0492192879319191,294.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.5527459979057312,0.050000000745058,0.0482209473848342,293.2843017578125,297.1499938964844,293.1499938964844,0.1331037580966949,-2239.592529296875,304.1628723144531,0.8881473541259766,0.2023047059774398,0.1425241380929947,293.213623046875,297.1499938964844,293.1499938964844,0.2065353095531463,-4306.2255859375,304.15985107421875,0.9990000128746032,0.2972946166992187,0.2741058766841888,293.38006591796875,297.1499938964844,293.1499938964844,0.0037298423703759,-1406.6666259765625,296.2670288085937,0.5527459979057312,0.050000000745058,0.2287394255399704,291.16851806640625,291.1499938964844,267.44000244140625,265.8767395019531,283.0207214355469,293.9031982421875,291.1683959960937,1.0,0.1953568756580352,0.8248752951622009,0.8248752951622009,1.0,1.0,-0.8914365172386169,0.3666912317276001,0.5247452855110168,0.1790296137332916,0.0,0.0,0.416427731513977,27.274036407470703,25.0,-1.282323122024536,-7316.35888671875,81.56594848632812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5456237792969,304.2992858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18019.765625,18000.0,0.0,0.0,0.1625121086835861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.333289623260498,0.3332943916320801,-4.789714694197755e-06,0.0,0.0001649291370995,0.0,0.0,15.81495761871338,0.0,0.0,0.0,0.3178245723247528,4.0,0.0,1.0
395640,293.1925964355469,297.1499938964844,293.1499938964844,0.0158553421497344,-772.8275756835938,304.1529235839844,0.5694626569747925,0.0535796098411083,0.0492192879319191,294.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.5527459979057312,0.050000000745058,0.0482209473848342,293.2843017578125,297.1499938964844,293.1499938964844,0.1331037580966949,-2239.592529296875,304.1628723144531,0.8881473541259766,0.2023047059774398,0.1425241380929947,293.213623046875,297.1499938964844,293.1499938964844,0.2065353095531463,-4306.2255859375,304.15985107421875,0.9990000128746032,0.2972946166992187,0.2741058766841888,293.38006591796875,297.1499938964844,293.1499938964844,0.0037298423703759,-1406.6666259765625,296.2670288085937,0.5527459979057312,0.050000000745058,0.2287394255399704,291.16851806640625,291.1499938964844,267.44000244140625,265.8767395019531,283.0207214355469,293.9031982421875,291.1683959960937,1.0,0.1953568756580352,0.8248752951622009,0.8248752951622009,1.0,1.0,-0.8914365172386169,0.3666912317276001,0.5247452855110168,0.1790296137332916,0.0,0.0,0.416427731513977,27.274036407470703,25.0,-1.282323122024536,-7316.35888671875,81.56594848632812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5456237792969,304.2992858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18019.765625,18000.0,0.0,0.0,0.1625121086835861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.333289623260498,0.3332943916320801,-4.789714694197755e-06,0.0,0.0001649291370995,0.0,0.0,15.81495761871338,0.0,0.0,0.0,0.3178245723247528,4.0,0.0,1.0
395700,293.192138671875,297.1499938964844,293.1499938964844,0.0156114706769585,-766.3938598632812,304.15283203125,0.5680796504020691,0.0531294457614421,0.0488087981939315,294.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.5532849431037903,0.050000000745058,0.048217125236988,293.28326416015625,297.1499938964844,293.1499938964844,0.1318790018558502,-2223.07958984375,304.16278076171875,0.886631429195404,0.2008080035448074,0.1414714306592941,293.21319580078125,297.1499938964844,293.1499938964844,0.2058738619089126,-4295.42431640625,304.1592712402344,0.9990000128746032,0.2965730428695678,0.2734245657920837,293.3800964355469,297.1499938964844,293.1499938964844,0.003699354827404,-1395.56787109375,296.2269897460937,0.5532849431037903,0.050000000745058,0.2287212908267974,291.1682434082031,291.1499938964844,267.4583435058594,265.89166259765625,283.0284423828125,293.8999328613281,291.1681823730469,1.0,0.1948500275611877,0.8248961567878723,0.8248961567878723,1.0,1.0,-0.8888362646102905,0.3655488491058349,0.5232874155044556,0.1784676611423492,0.0,0.0,0.4152402877807617,27.14849853515625,25.0,-0.922147810459137,-7288.3330078125,80.9048080444336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346984863281,304.28521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.39453125,18000.0,0.0,0.0,0.1618422865867614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.331815242767334,0.3318200409412384,-4.784191787621239e-06,0.0,0.0001642493589315,0.0,0.0,15.71656608581543,0.0,0.0,0.0,0.3174223899841308,4.0,0.0,1.0
395760,293.1916809082031,297.1499938964844,293.1499938964844,0.0153739172965288,-760.0463256835938,304.1527709960937,0.5666688084602356,0.0526879951357841,0.0484041571617126,294.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.55378657579422,0.050000000745058,0.0482135862112045,293.2820739746094,297.1499938964844,293.1499938964844,0.1306774616241455,-2206.849365234375,304.1626281738281,0.8850930333137512,0.1993548721075058,0.140438050031662,293.2128601074219,297.1499938964844,293.1499938964844,0.205256849527359,-4285.34375,304.1587219238281,0.9990000128746032,0.2958390414714813,0.2727906703948974,293.3800964355469,297.1499938964844,293.1499938964844,0.0036689434200525,-1384.4735107421875,296.1870422363281,0.55378657579422,0.050000000745058,0.228704497218132,291.1680908203125,291.1499938964844,267.4766540527344,265.9065246582031,283.03643798828125,293.8961181640625,291.16802978515625,1.0,0.1943691521883011,0.8249216675758362,0.8249216675758362,1.0,1.0,-0.8863251209259033,0.3644217848777771,0.5219033360481262,0.1779880374670028,0.0,0.0,0.4140528440475464,27.03244972229004,25.0,-0.656306803226471,-7260.626953125,80.27713775634766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52349853515625,304.27081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.146484375,18000.0,0.0,0.0,0.1611965000629425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3303501605987549,0.3303549289703369,-4.778758466272848e-06,0.0,0.0001635939552215,0.0,0.0,15.619258880615234,0.0,0.0,0.0,0.3170245885848999,4.0,0.0,1.0
395820,293.1906433105469,297.1499938964844,293.1499938964844,0.0149259241297841,-747.857421875,304.152587890625,0.563863217830658,0.0518420375883579,0.0476267002522945,294.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.5547034740447998,0.050000000745058,0.0482071675360202,293.2792053222656,297.1499938964844,293.1499938964844,0.12839937210083,-2176.0087890625,304.1622314453125,0.8820870518684387,0.19658924639225,0.1384745836257934,293.2123413085937,297.1499938964844,293.1499938964844,0.2041336745023727,-4266.9765625,304.1576843261719,0.9990000128746032,0.2943470478057861,0.2716323435306549,293.3800354003906,297.1499938964844,293.1499938964844,0.0036085003521293,-1362.377685546875,296.1072998046875,0.5547034740447998,0.050000000745058,0.2286740392446518,291.1676330566406,291.1499938964844,267.5133361816406,265.93621826171875,283.052978515625,293.8858642578125,291.16754150390625,1.0,0.1934812068939209,0.8249726891517639,0.8249726891517639,1.0,1.0,-0.8816009163856506,0.3622223138809204,0.5193785429000854,0.1772903352975845,0.0,0.0,0.4117263853549957,26.824312210083008,25.0,-0.6652014255523682,-7206.61376953125,79.119384765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50079345703125,304.2413635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.5234375,18000.0,0.0,0.0,0.1599756330251693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3274716734886169,0.327476441860199,-4.768132384924684e-06,0.0,0.0001623549323994,0.0,0.0,15.429095268249512,0.0,0.0,0.0,0.3162470757961273,4.0,0.0,1.0
395880,293.1906433105469,297.1499938964844,293.1499938964844,0.0149259241297841,-747.857421875,304.152587890625,0.563863217830658,0.0518420375883579,0.0476267002522945,294.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.5547034740447998,0.050000000745058,0.0482071675360202,293.2792053222656,297.1499938964844,293.1499938964844,0.12839937210083,-2176.0087890625,304.1622314453125,0.8820870518684387,0.19658924639225,0.1384745836257934,293.2123413085937,297.1499938964844,293.1499938964844,0.2041336745023727,-4266.9765625,304.1576843261719,0.9990000128746032,0.2943470478057861,0.2716323435306549,293.3800354003906,297.1499938964844,293.1499938964844,0.0036085003521293,-1362.377685546875,296.1072998046875,0.5547034740447998,0.050000000745058,0.2286740392446518,291.1676330566406,291.1499938964844,267.5133361816406,265.93621826171875,283.052978515625,293.8858642578125,291.16754150390625,1.0,0.1934812068939209,0.8249726891517639,0.8249726891517639,1.0,1.0,-0.8816009163856506,0.3622223138809204,0.5193785429000854,0.1772903352975845,0.0,0.0,0.4117263853549957,26.824312210083008,25.0,-0.6652014255523682,-7206.61376953125,79.119384765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50079345703125,304.2413635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.5234375,18000.0,0.0,0.0,0.1599756330251693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3274716734886169,0.327476441860199,-4.768132384924684e-06,0.0,0.0001623549323994,0.0,0.0,15.429095268249512,0.0,0.0,0.0,0.3162470757961273,4.0,0.0,1.0
395940,293.1895446777344,297.1499938964844,293.1499938964844,0.0145096024498343,-736.2569580078125,304.1524353027344,0.561069130897522,0.0510335452854633,0.046887319535017,294.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.5555077791213989,0.050000000745058,0.0482015833258628,293.27618408203125,297.1499938964844,293.1499938964844,0.1262296438217163,-2146.526123046875,304.1617736816406,0.8790807723999023,0.1939301490783691,0.1365996301174163,293.21209716796875,297.1499938964844,293.1499938964844,0.2031476944684982,-4250.8291015625,304.1567687988281,0.9990000128746032,0.2928199768066406,0.2706162631511688,293.3798828125,297.1499938964844,293.1499938964844,0.0035484947729855,-1340.3665771484375,296.0278625488281,0.5555077791213989,0.050000000745058,0.2286475598812103,291.1673278808594,291.1499938964844,267.54998779296875,265.9658203125,283.0727233886719,293.8757019042969,291.1673278808594,1.0,0.1926822066307068,0.8250237107276917,0.8250237107276917,1.0,1.0,-0.8772052526473999,0.3600551187992096,0.5171501040458679,0.176950454711914,0.0,0.0,0.4094438552856445,26.64679908752441,25.0,-0.2027784585952758,-7154.00439453125,78.07522583007812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.478515625,304.2127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.89453125,18000.0,0.0,0.0,0.1588434129953384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3246923387050628,0.3246971070766449,-4.757966053148266e-06,0.0,0.0001612058695172,0.0,0.0,15.246845245361328,0.0,0.0,0.0,0.315500408411026,4.0,0.0,1.0
396000,293.1895446777344,297.1499938964844,293.1499938964844,0.0145096024498343,-736.2569580078125,304.1524353027344,0.561069130897522,0.0510335452854633,0.046887319535017,294.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.5555077791213989,0.050000000745058,0.0482015833258628,293.27618408203125,297.1499938964844,293.1499938964844,0.1262296438217163,-2146.526123046875,304.1617736816406,0.8790807723999023,0.1939301490783691,0.1365996301174163,293.21209716796875,297.1499938964844,293.1499938964844,0.2031476944684982,-4250.8291015625,304.1567687988281,0.9990000128746032,0.2928199768066406,0.2706162631511688,293.3798828125,297.1499938964844,293.1499938964844,0.0035484947729855,-1340.3665771484375,296.0278625488281,0.5555077791213989,0.050000000745058,0.2286475598812103,291.1673278808594,291.1499938964844,267.54998779296875,265.9658203125,283.0727233886719,293.8757019042969,291.1673278808594,1.0,0.1926822066307068,0.8250237107276917,0.8250237107276917,1.0,1.0,-0.8772052526473999,0.3600551187992096,0.5171501040458679,0.176950454711914,0.0,0.0,0.4094438552856445,26.64679908752441,25.0,-0.2027784585952758,-7154.00439453125,78.07522583007812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.478515625,304.2127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.89453125,18000.0,0.0,0.0,0.1588434129953384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3246923387050628,0.3246971070766449,-4.757966053148266e-06,0.0,0.0001612058695172,0.0,0.0,15.246845245361328,0.0,0.0,0.0,0.315500408411026,4.0,0.0,1.0
396060,293.1884765625,297.1499938964844,293.1499938964844,0.0141151081770658,-724.9974975585938,304.1522827148437,0.5582453608512878,0.0502495169639587,0.04617265984416,294.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.5562151670455933,0.050000000745058,0.0481967143714427,293.2732238769531,297.1499938964844,293.1499938964844,0.1241217404603958,-2117.76171875,304.161376953125,0.8760278820991516,0.191337913274765,0.1347787231206894,293.2120666503906,297.1499938964844,293.1499938964844,0.2022667229175567,-4236.36328125,304.156005859375,0.9990000128746032,0.2912538647651672,0.2697224020957947,293.3796691894531,297.1499938964844,293.1499938964844,0.0034887937363237,-1318.363037109375,295.94921875,0.5562151670455933,0.050000000745058,0.2286244481801986,291.1678466796875,291.1499938964844,267.5882873535156,265.9967956542969,283.096923828125,293.8670959472656,291.16796875,1.0,0.1919553279876709,0.8250852823257446,0.8250852823257446,1.0,1.0,-0.8730556964874268,0.3578934669494629,0.5151622295379639,0.1769265383481979,0.0,0.0,0.407036542892456,26.49521827697754,25.0,0.8841544985771179,-7101.03173828125,77.12097930908203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4577941894531,304.1849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.29296875,18000.0,0.0,0.0,0.1577803492546081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218462169170379,0.3218509554862976,-4.74789294457878e-06,0.0,0.0001601269905222,0.0,0.0,15.062295913696287,0.0,0.0,0.0,0.3147440552711487,4.0,0.0,1.0
396120,293.1884765625,297.1499938964844,293.1499938964844,0.0141151081770658,-724.9974975585938,304.1522827148437,0.5582453608512878,0.0502495169639587,0.04617265984416,294.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.5562151670455933,0.050000000745058,0.0481967143714427,293.2732238769531,297.1499938964844,293.1499938964844,0.1241217404603958,-2117.76171875,304.161376953125,0.8760278820991516,0.191337913274765,0.1347787231206894,293.2120666503906,297.1499938964844,293.1499938964844,0.2022667229175567,-4236.36328125,304.156005859375,0.9990000128746032,0.2912538647651672,0.2697224020957947,293.3796691894531,297.1499938964844,293.1499938964844,0.0034887937363237,-1318.363037109375,295.94921875,0.5562151670455933,0.050000000745058,0.2286244481801986,291.1678466796875,291.1499938964844,267.5882873535156,265.9967956542969,283.096923828125,293.8670959472656,291.16796875,1.0,0.1919553279876709,0.8250852823257446,0.8250852823257446,1.0,1.0,-0.8730556964874268,0.3578934669494629,0.5151622295379639,0.1769265383481979,0.0,0.0,0.407036542892456,26.49521827697754,25.0,0.8841544985771179,-7101.03173828125,77.12097930908203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4577941894531,304.1849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.29296875,18000.0,0.0,0.0,0.1577803492546081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218462169170379,0.3218509554862976,-4.74789294457878e-06,0.0,0.0001601269905222,0.0,0.0,15.062295913696287,0.0,0.0,0.0,0.3147440552711487,4.0,0.0,1.0
396180,293.1875915527344,297.1499938964844,293.1499938964844,0.0138641530647873,-717.9058837890625,304.1444702148437,0.556901752948761,0.050000000745058,0.04576326161623,294.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.5569068193435669,0.050000000745058,0.0481919795274734,293.2705993652344,297.1499938964844,293.1499938964844,0.1220305189490318,-2089.093994140625,304.1610717773437,0.872952938079834,0.1887484788894653,0.1329717338085174,293.21221923828125,297.1499938964844,293.1499938964844,0.2013979256153106,-4221.99951171875,304.15545654296875,0.9990000128746032,0.2896511852741241,0.2688480019569397,293.3794250488281,297.1499938964844,293.1499938964844,0.0034292230848222,-1296.306396484375,295.8713073730469,0.5569068193435669,0.050000000745058,0.2286020070314407,291.1692810058594,291.1499938964844,267.6296691894531,266.030517578125,283.1263122558594,293.86138916015625,291.1695251464844,1.0,0.1912944018840789,0.8251468539237976,0.8251468539237976,1.0,1.0,-0.8693134784698486,0.3558315932750702,0.513481855392456,0.1771900802850723,0.0,0.0,0.4043741524219513,26.35559844970703,25.0,1.940881609916687,-7047.0126953125,76.26229095458984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4400634765625,304.15692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.71875,18000.0,0.0,0.0,0.1567639708518982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3187622427940368,0.3187669813632965,-4.737317340186564e-06,0.0,0.0001590955071151,0.0,0.0,14.864534378051758,0.0,0.0,0.0,0.3139340877532959,4.0,0.0,1.0
396240,293.1875915527344,297.1499938964844,293.1499938964844,0.0138641530647873,-717.9058837890625,304.1444702148437,0.556901752948761,0.050000000745058,0.04576326161623,294.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.5569068193435669,0.050000000745058,0.0481919795274734,293.2705993652344,297.1499938964844,293.1499938964844,0.1220305189490318,-2089.093994140625,304.1610717773437,0.872952938079834,0.1887484788894653,0.1329717338085174,293.21221923828125,297.1499938964844,293.1499938964844,0.2013979256153106,-4221.99951171875,304.15545654296875,0.9990000128746032,0.2896511852741241,0.2688480019569397,293.3794250488281,297.1499938964844,293.1499938964844,0.0034292230848222,-1296.306396484375,295.8713073730469,0.5569068193435669,0.050000000745058,0.2286020070314407,291.1692810058594,291.1499938964844,267.6296691894531,266.030517578125,283.1263122558594,293.86138916015625,291.1695251464844,1.0,0.1912944018840789,0.8251468539237976,0.8251468539237976,1.0,1.0,-0.8693134784698486,0.3558315932750702,0.513481855392456,0.1771900802850723,0.0,0.0,0.4043741524219513,26.35559844970703,25.0,1.940881609916687,-7047.0126953125,76.26229095458984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4400634765625,304.15692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.71875,18000.0,0.0,0.0,0.1567639708518982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3187622427940368,0.3187669813632965,-4.737317340186564e-06,0.0,0.0001590955071151,0.0,0.0,14.864534378051758,0.0,0.0,0.0,0.3139340877532959,4.0,0.0,1.0
396300,293.1875305175781,297.1499938964844,293.1499938964844,0.0138464821502566,-717.5036010742188,304.13787841796875,0.5572651028633118,0.050000000745058,0.0457617305219173,294.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5572661757469177,0.050000000745058,0.0481895320117473,293.2695007324219,297.1499938964844,293.1499938964844,0.1209790557622909,-2074.6318359375,304.1609802246094,0.8714038133621216,0.1874389350414276,0.1320601403713226,293.2123107910156,297.1499938964844,293.1499938964844,0.2009492665529251,-4214.5498046875,304.1552734375,0.9990000128746032,0.288847267627716,0.2683934867382049,293.3793029785156,297.1499938964844,293.1499938964844,0.0033995024859905,-1285.2783203125,295.8324279785156,0.5572661757469177,0.050000000745058,0.2285903990268707,291.17010498046875,291.1499938964844,267.6514892578125,266.0483703613281,283.1432800292969,293.8604736328125,291.1703186035156,1.0,0.190990000963211,0.8251776099205017,0.8251776099205017,1.0,1.0,-0.8676552772521973,0.3548659980297088,0.5127893090248108,0.1774382293224334,0.0,0.0,0.4029478430747986,26.28745079040528,25.0,2.1541428565979004,-7019.638671875,75.87439727783203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4327087402344,304.1427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.501953125,18000.0,0.0,0.0,0.1562660783529281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3171088397502899,0.3171135783195495,-4.7317007556557655e-06,0.0,0.0001585902064107,0.0,0.0,14.759177207946776,0.0,0.0,0.0,0.3135028779506683,4.0,0.0,1.0
396360,293.1876220703125,297.1499938964844,293.1499938964844,0.0138258542865514,-717.0338134765625,304.1308898925781,0.557600736618042,0.050000000745058,0.0457597896456718,294.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.557600736618042,0.050000000745058,0.0481872633099556,293.2684936523437,297.1499938964844,293.1499938964844,0.1199224442243576,-2060.0673828125,304.160888671875,0.8698011040687561,0.186121791601181,0.1311424821615219,293.21240234375,297.1499938964844,293.1499938964844,0.2005281448364257,-4207.5595703125,304.15509033203125,0.9990000128746032,0.2880384027957916,0.2679702043533325,293.3791809082031,297.1499938964844,293.1499938964844,0.0033698254264891,-1274.249755859375,295.7936096191406,0.557600736618042,0.050000000745058,0.2285796254873275,291.1709899902344,291.1499938964844,267.6739807128906,266.0668029785156,283.16168212890625,293.8605041503906,291.1712646484375,1.0,0.1906992495059967,0.8252147436141968,0.8252147436141968,1.0,1.0,-0.8660279512405396,0.3538934588432312,0.5121345520019531,0.1777455806732177,0.0,0.0,0.4014599323272705,26.22514915466309,25.0,2.4887948036193848,-6991.779296875,75.50163269042969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4264221191406,304.12890625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.2265625,18000.0,0.0,0.0,0.1557703912258148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3153972625732422,0.3154020011425018,-4.725902726931963e-06,0.0,0.0001580871467012,0.0,0.0,14.65053653717041,0.0,0.0,0.0,0.3130578398704529,4.0,0.0,1.0
396420,293.18804931640625,297.1499938964844,293.1499938964844,0.0137826353311538,-716.0341186523438,304.1163330078125,0.5582023859024048,0.050000000745058,0.0457559302449226,294.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.5582023859024048,0.050000000745058,0.0481831952929496,293.26678466796875,297.1499938964844,293.1499938964844,0.1177934631705284,-2030.62158203125,304.16082763671875,0.8664525747299194,0.1834657192230224,0.1292917877435684,293.21270751953125,297.1499938964844,293.1499938964844,0.1997552961111068,-4194.72119140625,304.1546936035156,0.9990000128746032,0.2863920927047729,0.2672086060047149,293.3790283203125,297.1499938964844,293.1499938964844,0.0033104484900832,-1252.120361328125,295.7162780761719,0.5582023859024048,0.050000000745058,0.2285603433847427,291.1733093261719,291.1499938964844,267.72100830078125,266.10546875,283.2023620605469,293.8626708984375,291.1737060546875,1.0,0.1901556253433227,0.8252890110015869,0.8252890110015869,1.0,1.0,-0.8628602623939514,0.3519251942634582,0.5109350681304932,0.1785315424203872,0.0,0.0,0.3981996476650238,26.116567611694336,25.0,3.387160539627075,-6934.02490234375,74.79784393310547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4176330566406,304.1019897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.208984375,18000.0,0.0,0.0,0.1547717005014419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3117099106311798,0.311714619398117,-4.713631369668292e-06,0.0,0.0001570736058056,0.0,0.0,14.418399810791016,0.0,0.0,0.0,0.3121062219142914,4.0,0.0,1.0
396480,293.18804931640625,297.1499938964844,293.1499938964844,0.0137826353311538,-716.0341186523438,304.1163330078125,0.5582023859024048,0.050000000745058,0.0457559302449226,294.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.5582023859024048,0.050000000745058,0.0481831952929496,293.26678466796875,297.1499938964844,293.1499938964844,0.1177934631705284,-2030.62158203125,304.16082763671875,0.8664525747299194,0.1834657192230224,0.1292917877435684,293.21270751953125,297.1499938964844,293.1499938964844,0.1997552961111068,-4194.72119140625,304.1546936035156,0.9990000128746032,0.2863920927047729,0.2672086060047149,293.3790283203125,297.1499938964844,293.1499938964844,0.0033104484900832,-1252.120361328125,295.7162780761719,0.5582023859024048,0.050000000745058,0.2285603433847427,291.1733093261719,291.1499938964844,267.72100830078125,266.10546875,283.2023620605469,293.8626708984375,291.1737060546875,1.0,0.1901556253433227,0.8252890110015869,0.8252890110015869,1.0,1.0,-0.8628602623939514,0.3519251942634582,0.5109350681304932,0.1785315424203872,0.0,0.0,0.3981996476650238,26.116567611694336,25.0,3.387160539627075,-6934.02490234375,74.79784393310547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4176330566406,304.1019897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.208984375,18000.0,0.0,0.0,0.1547717005014419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3117099106311798,0.311714619398117,-4.713631369668292e-06,0.0,0.0001570736058056,0.0,0.0,14.418399810791016,0.0,0.0,0.0,0.3121062219142914,4.0,0.0,1.0
396540,293.1885986328125,297.1499938964844,293.1499938964844,0.0137383574619889,-714.9970092773438,304.1013488769531,0.558725893497467,0.050000000745058,0.0457525849342346,294.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.558725893497467,0.050000000745058,0.0481796748936176,293.26544189453125,297.1499938964844,293.1499938964844,0.115646481513977,-2000.7979736328125,304.1607971191406,0.8629319667816162,0.1807799339294433,0.1274205297231674,293.2132568359375,297.1499938964844,293.1499938964844,0.1990670263767242,-4183.27685546875,304.1542663574219,0.9990000128746032,0.2846977710723877,0.2665453851222992,293.3788757324219,297.1499938964844,293.1499938964844,0.0032512210309505,-1229.9794921875,295.6392517089844,0.558725893497467,0.050000000745058,0.2285436391830444,291.1761779785156,291.1499938964844,267.7705383300781,266.1463623046875,283.2474060058594,293.8664245605469,291.17657470703125,1.0,0.1896560043096542,0.825363278388977,0.825363278388977,1.0,1.0,-0.8597903847694397,0.3499214053153991,0.5098689794540405,0.1795327365398407,0.0,0.0,0.3945165574550628,26.026723861694336,25.0,3.920581340789795,-6873.09033203125,74.1421890258789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41473388671875,304.075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.63671875,18000.0,0.0,0.0,0.1537379920482635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3075850009918213,0.3075897097587585,-4.700149929703912e-06,0.0,0.000156024514581,0.0,0.0,14.161468505859377,0.0,0.0,0.0,0.3110532462596893,4.0,0.0,1.0
396600,293.1885986328125,297.1499938964844,293.1499938964844,0.0137383574619889,-714.9970092773438,304.1013488769531,0.558725893497467,0.050000000745058,0.0457525849342346,294.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.558725893497467,0.050000000745058,0.0481796748936176,293.26544189453125,297.1499938964844,293.1499938964844,0.115646481513977,-2000.7979736328125,304.1607971191406,0.8629319667816162,0.1807799339294433,0.1274205297231674,293.2132568359375,297.1499938964844,293.1499938964844,0.1990670263767242,-4183.27685546875,304.1542663574219,0.9990000128746032,0.2846977710723877,0.2665453851222992,293.3788757324219,297.1499938964844,293.1499938964844,0.0032512210309505,-1229.9794921875,295.6392517089844,0.558725893497467,0.050000000745058,0.2285436391830444,291.1761779785156,291.1499938964844,267.7705383300781,266.1463623046875,283.2474060058594,293.8664245605469,291.17657470703125,1.0,0.1896560043096542,0.825363278388977,0.825363278388977,1.0,1.0,-0.8597903847694397,0.3499214053153991,0.5098689794540405,0.1795327365398407,0.0,0.0,0.3945165574550628,26.026723861694336,25.0,3.920581340789795,-6873.09033203125,74.1421890258789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41473388671875,304.075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.63671875,18000.0,0.0,0.0,0.1537379920482635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3075850009918213,0.3075897097587585,-4.700149929703912e-06,0.0,0.000156024514581,0.0,0.0,14.161468505859377,0.0,0.0,0.0,0.3110532462596893,4.0,0.0,1.0
396660,293.1888427734375,297.1499938964844,293.1499938964844,0.0136980144307017,-714.056884765625,304.0871276855469,0.5591896772384644,0.050000000745058,0.0457496382296085,294.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783752441406,0.5591896772384644,0.050000000745058,0.048176571726799,293.2642517089844,297.1499938964844,293.1499938964844,0.1135063394904136,-1970.9586181640625,304.1607666015625,0.8592970371246338,0.178096666932106,0.1255420893430709,293.2138061523437,297.1499938964844,293.1499938964844,0.198459580540657,-4173.1845703125,304.15386962890625,0.9990000128746032,0.28298419713974,0.2659565210342407,293.3786315917969,297.1499938964844,293.1499938964844,0.003192471107468,-1208.0006103515625,295.5623474121094,0.5591896772384644,0.050000000745058,0.2285289168357849,291.1785583496094,291.1499938964844,267.8223876953125,266.1892395019531,283.29071044921875,293.8621826171875,291.17877197265625,1.0,0.189192309975624,0.8254446387290955,0.8254446387290955,1.0,1.0,-0.8568043112754822,0.3478823602199554,0.5089219808578491,0.1807303428649902,0.0,0.0,0.3905328512191772,25.95182991027832,25.0,2.8462560176849365,-6811.1953125,73.52619171142578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4177551269531,304.0486145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18027.37890625,18000.0,0.0,0.0,0.152644395828247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3031032085418701,0.3031079173088074,-4.6855357140884735e-06,0.0,0.0001549146545585,0.0,0.0,13.884836196899414,0.0,0.0,0.0,0.3099192678928375,4.0,0.0,1.0
396720,293.1888427734375,297.1499938964844,293.1499938964844,0.0136980144307017,-714.056884765625,304.0871276855469,0.5591896772384644,0.050000000745058,0.0457496382296085,294.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783752441406,0.5591896772384644,0.050000000745058,0.048176571726799,293.2642517089844,297.1499938964844,293.1499938964844,0.1135063394904136,-1970.9586181640625,304.1607666015625,0.8592970371246338,0.178096666932106,0.1255420893430709,293.2138061523437,297.1499938964844,293.1499938964844,0.198459580540657,-4173.1845703125,304.15386962890625,0.9990000128746032,0.28298419713974,0.2659565210342407,293.3786315917969,297.1499938964844,293.1499938964844,0.003192471107468,-1208.0006103515625,295.5623474121094,0.5591896772384644,0.050000000745058,0.2285289168357849,291.1785583496094,291.1499938964844,267.8223876953125,266.1892395019531,283.29071044921875,293.8621826171875,291.17877197265625,1.0,0.189192309975624,0.8254446387290955,0.8254446387290955,1.0,1.0,-0.8568043112754822,0.3478823602199554,0.5089219808578491,0.1807303428649902,0.0,0.0,0.3905328512191772,25.95182991027832,25.0,2.8462560176849365,-6811.1953125,73.52619171142578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4177551269531,304.0486145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18027.37890625,18000.0,0.0,0.0,0.152644395828247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3031032085418701,0.3031079173088074,-4.6855357140884735e-06,0.0,0.0001549146545585,0.0,0.0,13.884836196899414,0.0,0.0,0.0,0.3099192678928375,4.0,0.0,1.0
396780,293.1882629394531,297.1499938964844,293.1499938964844,0.0136664891615509,-713.3516845703125,304.0751953125,0.5595999360084534,0.050000000745058,0.0457470417022705,294.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.5595999360084534,0.050000000745058,0.0481738373637199,293.262939453125,297.1499938964844,293.1499938964844,0.1114258244633674,-1941.8651123046875,304.16064453125,0.8556456565856934,0.1754671335220337,0.1236946582794189,293.21405029296875,297.1499938964844,293.1499938964844,0.1979047358036041,-4163.9794921875,304.15350341796875,0.9990000128746032,0.2813121974468231,0.2653868496417999,293.3779602050781,297.1499938964844,293.1499938964844,0.003135199425742,-1186.6123046875,295.4855651855469,0.5595999360084534,0.050000000745058,0.228515937924385,291.17919921875,291.1499938964844,267.8763427734375,266.2340087890625,283.33160400390625,293.8490600585937,291.17919921875,1.0,0.1887590885162353,0.8255259990692139,0.8255259990692139,1.0,1.0,-0.8538815975189209,0.3458073437213897,0.5080742835998535,0.1820968389511108,0.0,0.0,0.3865801095962524,25.890043258666992,25.0,0.9535378813743592,-6750.89208984375,72.94320678710938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.425537109375,304.0238647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.986328125,18000.0,0.0,0.0,0.1514803171157837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2986076176166534,0.2986122965812683,-4.67063682663138e-06,0.0,0.0001537332573207,0.0,0.0,13.60922908782959,0.0,0.0,0.0,0.3087871074676513,4.0,0.0,1.0
396840,293.1882629394531,297.1499938964844,293.1499938964844,0.0136664891615509,-713.3516845703125,304.0751953125,0.5595999360084534,0.050000000745058,0.0457470417022705,294.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.5595999360084534,0.050000000745058,0.0481738373637199,293.262939453125,297.1499938964844,293.1499938964844,0.1114258244633674,-1941.8651123046875,304.16064453125,0.8556456565856934,0.1754671335220337,0.1236946582794189,293.21405029296875,297.1499938964844,293.1499938964844,0.1979047358036041,-4163.9794921875,304.15350341796875,0.9990000128746032,0.2813121974468231,0.2653868496417999,293.3779602050781,297.1499938964844,293.1499938964844,0.003135199425742,-1186.6123046875,295.4855651855469,0.5595999360084534,0.050000000745058,0.228515937924385,291.17919921875,291.1499938964844,267.8763427734375,266.2340087890625,283.33160400390625,293.8490600585937,291.17919921875,1.0,0.1887590885162353,0.8255259990692139,0.8255259990692139,1.0,1.0,-0.8538815975189209,0.3458073437213897,0.5080742835998535,0.1820968389511108,0.0,0.0,0.3865801095962524,25.890043258666992,25.0,0.9535378813743592,-6750.89208984375,72.94320678710938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.425537109375,304.0238647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.986328125,18000.0,0.0,0.0,0.1514803171157837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2986076176166534,0.2986122965812683,-4.67063682663138e-06,0.0,0.0001537332573207,0.0,0.0,13.60922908782959,0.0,0.0,0.0,0.3087871074676513,4.0,0.0,1.0
396900,293.1876525878906,297.1499938964844,293.1499938964844,0.0136535046622157,-713.0661010742188,304.07012939453125,0.5597793459892273,0.050000000745058,0.0457459054887294,294.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.5597793459892273,0.050000000745058,0.0481726415455341,293.2622375488281,297.1499938964844,293.1499938964844,0.1104091480374336,-1927.6114501953125,304.1605529785156,0.8538187146186829,0.1741756200790405,0.122787244617939,293.21405029296875,297.1499938964844,293.1499938964844,0.1976165622472763,-4159.17919921875,304.15338134765625,0.9990000128746032,0.2805036902427673,0.2650823891162872,293.37744140625,297.1499938964844,293.1499938964844,0.0031070869881659,-1176.111572265625,295.44757080078125,0.5597793459892273,0.050000000745058,0.2285102754831314,291.1792297363281,291.1499938964844,267.9040832519531,266.25701904296875,283.35211181640625,293.8409423828125,291.1792297363281,1.0,0.1885519325733184,0.8255667090415955,0.8255667090415955,1.0,1.0,-0.8524179458618164,0.3447480201721191,0.5076698660850525,0.1828296780586242,0.0,0.0,0.3846303820610046,25.86454200744629,25.0,0.4855849742889404,-6721.4228515625,72.6602783203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4306335449219,304.0128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.4765625,18000.0,0.0,0.0,0.150872528553009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2964179515838623,0.2964226305484772,-4.663396339310566e-06,0.0,0.000153116430738,0.0,0.0,13.475951194763184,0.0,0.0,0.0,0.3082382380962372,4.0,0.0,1.0
396960,293.1868896484375,297.1499938964844,293.1499938964844,0.0136419413611292,-712.8106689453125,304.06561279296875,0.559937596321106,0.050000000745058,0.0457449071109294,294.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.559937596321106,0.050000000745058,0.0481715910136699,293.2615051269531,297.1499938964844,293.1499938964844,0.1094055995345115,-1913.5146484375,304.16046142578125,0.8519856929779053,0.1728988587856292,0.1218902096152305,293.21392822265625,297.1499938964844,293.1499938964844,0.1973025947809219,-4153.92822265625,304.1533508300781,0.9990000128746032,0.2797175645828247,0.2647486627101898,293.37677001953125,297.1499938964844,293.1499938964844,0.0030793314799666,-1165.734130859375,295.4100036621094,0.559937596321106,0.050000000745058,0.2285052835941314,291.17926025390625,291.1499938964844,267.9322509765625,266.2803955078125,283.372802734375,293.83221435546875,291.17926025390625,1.0,0.1883494555950164,0.8256175518035889,0.8256175518035889,1.0,1.0,-0.8509324789047241,0.3436680436134338,0.5072644948959351,0.1835863590240478,0.0,0.0,0.3826760053634643,25.842958450317383,25.0,0.3137197494506836,-6692.03369140625,72.3801498413086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4361572265625,304.00225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.07421875,18000.0,0.0,0.0,0.1502495408058166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.294247418642044,0.2942520678043365,-4.656299097405281e-06,0.0,0.000152484193677,0.0,0.0,13.344637870788574,0.0,0.0,0.0,0.3076973259449005,4.0,0.0,1.0
