time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
397020,293.1849670410156,297.1499938964844,293.1499938964844,0.0136225428432226,-712.3751831054688,304.05810546875,0.5601729154586792,0.050000000745058,0.0457434244453907,294.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795349121094,0.5601729154586792,0.050000000745058,0.0481700301170349,293.2599792480469,297.1499938964844,293.1499938964844,0.1074352115392685,-1885.7540283203125,304.1602478027344,0.8482796549797058,0.1703877747058868,0.1201262101531028,293.2132873535156,297.1499938964844,293.1499938964844,0.1965387314558029,-4141.0751953125,304.15350341796875,0.9988486766815186,0.2782274484634399,0.263931542634964,293.37518310546875,297.1499938964844,293.1499938964844,0.0030247725080698,-1145.30078125,295.336181640625,0.5601729154586792,0.050000000745058,0.2284978777170181,291.1795654296875,291.1499938964844,267.9898681640625,266.32830810546875,283.4148254394531,293.813232421875,291.1796569824219,1.0,0.1879536360502243,0.8257193565368652,0.8257193565368652,1.0,1.0,-0.8478219509124756,0.3414191901683807,0.5064027309417725,0.1851342618465423,0.0,0.0,0.3787141144275665,25.813295364379883,25.0,0.523271918296814,-6632.62890625,71.81842803955078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4480895996094,303.9819030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18025.654296875,18000.0,0.0,0.0,0.1489613950252533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899124026298523,0.2899170517921448,-4.6423783714999445e-06,0.0,0.0001511768787167,0.0,0.0,13.084787368774414,0.0,0.0,0.0,0.3066271841526031,4.0,0.0,1.0
397080,293.1849670410156,297.1499938964844,293.1499938964844,0.0136225428432226,-712.3751831054688,304.05810546875,0.5601729154586792,0.050000000745058,0.0457434244453907,294.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795349121094,0.5601729154586792,0.050000000745058,0.0481700301170349,293.2599792480469,297.1499938964844,293.1499938964844,0.1074352115392685,-1885.7540283203125,304.1602478027344,0.8482796549797058,0.1703877747058868,0.1201262101531028,293.2132873535156,297.1499938964844,293.1499938964844,0.1965387314558029,-4141.0751953125,304.15350341796875,0.9988486766815186,0.2782274484634399,0.263931542634964,293.37518310546875,297.1499938964844,293.1499938964844,0.0030247725080698,-1145.30078125,295.336181640625,0.5601729154586792,0.050000000745058,0.2284978777170181,291.1795654296875,291.1499938964844,267.9898681640625,266.32830810546875,283.4148254394531,293.813232421875,291.1796569824219,1.0,0.1879536360502243,0.8257193565368652,0.8257193565368652,1.0,1.0,-0.8478219509124756,0.3414191901683807,0.5064027309417725,0.1851342618465423,0.0,0.0,0.3787141144275665,25.813295364379883,25.0,0.523271918296814,-6632.62890625,71.81842803955078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4480895996094,303.9819030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18025.654296875,18000.0,0.0,0.0,0.1489613950252533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899124026298523,0.2899170517921448,-4.6423783714999445e-06,0.0,0.0001511768787167,0.0,0.0,13.084787368774414,0.0,0.0,0.0,0.3066271841526031,4.0,0.0,1.0
397140,293.1825866699219,297.1499938964844,293.1499938964844,0.0136080104857683,-712.036865234375,304.05255126953125,0.5602855682373047,0.050000000745058,0.0457427129149436,294.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5602855682373047,0.050000000745058,0.0481692813336849,293.25830078125,297.1499938964844,293.1499938964844,0.1055163219571113,-1858.610595703125,304.1600341796875,0.8445143103599548,0.1679388433694839,0.1184053942561149,293.2120056152344,297.1499938964844,293.1499938964844,0.1955293416976928,-4123.9951171875,304.1540222167969,0.9979883432388306,0.2768849730491638,0.2628466188907623,293.3731994628906,297.1499938964844,293.1499938964844,0.0029714556876569,-1125.286865234375,295.2642822265625,0.5602855682373047,0.050000000745058,0.228494331240654,291.1803283691406,291.1499938964844,268.0490417480469,266.3775329589844,283.4571838378906,293.7921142578125,291.1804504394531,1.0,0.1875630468130111,0.8258211016654968,0.8258211016654968,1.0,1.0,-0.8444482088088989,0.3390350937843323,0.5054131150245667,0.1866686344146728,0.0,0.0,0.3746229410171509,25.802265167236328,25.0,0.996189832687378,-6571.53857421875,71.24308013916016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46075439453125,303.9616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18025.728515625,18000.0,0.0,0.0,0.1476158052682876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855181992053985,0.2855228185653686,-4.628606347978348e-06,0.0,0.000149811283336,0.0,0.0,12.824593544006348,0.0,0.0,0.0,0.3055562674999237,4.0,0.0,1.0
397200,293.1825866699219,297.1499938964844,293.1499938964844,0.0136080104857683,-712.036865234375,304.05255126953125,0.5602855682373047,0.050000000745058,0.0457427129149436,294.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5602855682373047,0.050000000745058,0.0481692813336849,293.25830078125,297.1499938964844,293.1499938964844,0.1055163219571113,-1858.610595703125,304.1600341796875,0.8445143103599548,0.1679388433694839,0.1184053942561149,293.2120056152344,297.1499938964844,293.1499938964844,0.1955293416976928,-4123.9951171875,304.1540222167969,0.9979883432388306,0.2768849730491638,0.2628466188907623,293.3731994628906,297.1499938964844,293.1499938964844,0.0029714556876569,-1125.286865234375,295.2642822265625,0.5602855682373047,0.050000000745058,0.228494331240654,291.1803283691406,291.1499938964844,268.0490417480469,266.3775329589844,283.4571838378906,293.7921142578125,291.1804504394531,1.0,0.1875630468130111,0.8258211016654968,0.8258211016654968,1.0,1.0,-0.8444482088088989,0.3390350937843323,0.5054131150245667,0.1866686344146728,0.0,0.0,0.3746229410171509,25.802265167236328,25.0,0.996189832687378,-6571.53857421875,71.24308013916016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46075439453125,303.9616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18025.728515625,18000.0,0.0,0.0,0.1476158052682876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855181992053985,0.2855228185653686,-4.628606347978348e-06,0.0,0.000149811283336,0.0,0.0,12.824593544006348,0.0,0.0,0.0,0.3055562674999237,4.0,0.0,1.0
397260,293.1798400878906,297.1499938964844,293.1499938964844,0.0135981058701872,-711.7990112304688,304.048828125,0.5603744387626648,0.050000000745058,0.0457421541213989,294.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.5603744387626648,0.050000000745058,0.0481686927378177,293.256591796875,297.1499938964844,293.1499938964844,0.1036491319537162,-1832.0977783203125,304.1597900390625,0.8408040404319763,0.1655442118644714,0.1167247965931892,293.2101135253906,297.1499938964844,293.1499938964844,0.1944548189640045,-4105.81396484375,304.15447998046875,0.9970242977142334,0.2756929397583008,0.2616927623748779,293.37091064453125,297.1499938964844,293.1499938964844,0.0029193353839218,-1105.696533203125,295.1939697265625,0.5603744387626648,0.050000000745058,0.2284915298223495,291.1811218261719,291.1499938964844,268.1095275878906,266.4278869628906,283.49908447265625,293.7696838378906,291.1811828613281,1.0,0.1871754229068756,0.825940728187561,0.825940728187561,1.0,1.0,-0.8410432934761047,0.3366497755050659,0.5043935179710388,0.1881631910800933,0.0,0.0,0.3704153001308441,25.794261932373047,25.0,0.9029642939567566,-6509.505859375,70.6701889038086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4737854003906,303.9400939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18025.822265625,18000.0,0.0,0.0,0.1462159752845764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.281048983335495,0.2810535728931427,-4.6148334149620496e-06,0.0,0.0001483906380599,0.0,0.0,12.562911987304688,0.0,0.0,0.0,0.3044798672199249,4.0,0.0,1.0
397320,293.1798400878906,297.1499938964844,293.1499938964844,0.0135981058701872,-711.7990112304688,304.048828125,0.5603744387626648,0.050000000745058,0.0457421541213989,294.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.5603744387626648,0.050000000745058,0.0481686927378177,293.256591796875,297.1499938964844,293.1499938964844,0.1036491319537162,-1832.0977783203125,304.1597900390625,0.8408040404319763,0.1655442118644714,0.1167247965931892,293.2101135253906,297.1499938964844,293.1499938964844,0.1944548189640045,-4105.81396484375,304.15447998046875,0.9970242977142334,0.2756929397583008,0.2616927623748779,293.37091064453125,297.1499938964844,293.1499938964844,0.0029193353839218,-1105.696533203125,295.1939697265625,0.5603744387626648,0.050000000745058,0.2284915298223495,291.1811218261719,291.1499938964844,268.1095275878906,266.4278869628906,283.49908447265625,293.7696838378906,291.1811828613281,1.0,0.1871754229068756,0.825940728187561,0.825940728187561,1.0,1.0,-0.8410432934761047,0.3366497755050659,0.5043935179710388,0.1881631910800933,0.0,0.0,0.3704153001308441,25.794261932373047,25.0,0.9029642939567566,-6509.505859375,70.6701889038086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4737854003906,303.9400939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18025.822265625,18000.0,0.0,0.0,0.1462159752845764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.281048983335495,0.2810535728931427,-4.6148334149620496e-06,0.0,0.0001483906380599,0.0,0.0,12.562911987304688,0.0,0.0,0.0,0.3044798672199249,4.0,0.0,1.0
397380,293.1768493652344,297.1499938964844,293.1499938964844,0.0135932769626379,-711.689697265625,304.0467834472656,0.5604961514472961,0.050000000745058,0.0457413904368877,294.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5604961514472961,0.050000000745058,0.048167884349823,293.2548828125,297.1499938964844,293.1499938964844,0.1018274500966072,-1806.139892578125,304.1595764160156,0.8371871113777161,0.1631869226694107,0.1150729209184646,293.2079772949219,297.1499938964844,293.1499938964844,0.1934800446033477,-4089.389404296875,304.15460205078125,0.9961770176887512,0.2746026515960693,0.2606431543827057,293.3683776855469,297.1499938964844,293.1499938964844,0.0028683871496468,-1086.5537109375,295.1246643066406,0.5604961514472961,0.050000000745058,0.2284877151250839,291.1812438964844,291.1499938964844,268.171142578125,266.47918701171875,283.54034423828125,293.74761962890625,291.1811828613281,1.0,0.1867947280406952,0.8260603547096252,0.8260603547096252,1.0,1.0,-0.8377947807312012,0.3343758285045624,0.5034189820289612,0.1895805448293686,0.0,0.0,0.3662324547767639,25.780330657958984,25.0,0.0185950025916099,-6448.10791015625,70.11792755126953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4863586425781,303.9170837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.201171875,18000.0,0.0,0.0,0.1447692811489105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2766201198101043,0.2766247391700744,-4.601251475833124e-06,0.0,0.000146922408021,0.0,0.0,12.306069374084473,0.0,0.0,0.0,0.3034231066703796,4.0,0.0,1.0
397440,293.1768493652344,297.1499938964844,293.1499938964844,0.0135932769626379,-711.689697265625,304.0467834472656,0.5604961514472961,0.050000000745058,0.0457413904368877,294.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5604961514472961,0.050000000745058,0.048167884349823,293.2548828125,297.1499938964844,293.1499938964844,0.1018274500966072,-1806.139892578125,304.1595764160156,0.8371871113777161,0.1631869226694107,0.1150729209184646,293.2079772949219,297.1499938964844,293.1499938964844,0.1934800446033477,-4089.389404296875,304.15460205078125,0.9961770176887512,0.2746026515960693,0.2606431543827057,293.3683776855469,297.1499938964844,293.1499938964844,0.0028683871496468,-1086.5537109375,295.1246643066406,0.5604961514472961,0.050000000745058,0.2284877151250839,291.1812438964844,291.1499938964844,268.171142578125,266.47918701171875,283.54034423828125,293.74761962890625,291.1811828613281,1.0,0.1867947280406952,0.8260603547096252,0.8260603547096252,1.0,1.0,-0.8377947807312012,0.3343758285045624,0.5034189820289612,0.1895805448293686,0.0,0.0,0.3662324547767639,25.780330657958984,25.0,0.0185950025916099,-6448.10791015625,70.11792755126953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4863586425781,303.9170837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.201171875,18000.0,0.0,0.0,0.1447692811489105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2766201198101043,0.2766247391700744,-4.601251475833124e-06,0.0,0.000146922408021,0.0,0.0,12.306069374084473,0.0,0.0,0.0,0.3034231066703796,4.0,0.0,1.0
397500,293.1752624511719,297.1499938964844,293.1499938964844,0.0135927395895123,-711.6838989257812,304.04638671875,0.5605592727661133,0.050000000745058,0.0457409918308258,294.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.5605592727661133,0.050000000745058,0.0481674671173095,293.25408935546875,297.1499938964844,293.1499938964844,0.1009317338466644,-1793.3431396484375,304.1594543457031,0.8353958129882812,0.1620206981897354,0.1142558306455612,293.2068786621094,297.1499938964844,293.1499938964844,0.193023219704628,-4081.70751953125,304.15460205078125,0.9957783222198486,0.2740858793258667,0.2601474225521087,293.3670349121094,297.1499938964844,293.1499938964844,0.0028433487750589,-1077.1507568359375,295.09033203125,0.5605592727661133,0.050000000745058,0.2284857332706451,291.1809997558594,291.1499938964844,268.20233154296875,266.5051574707031,283.56060791015625,293.737060546875,291.1808776855469,1.0,0.1866075098514557,0.8261201977729797,0.8261201977729797,1.0,1.0,-0.8362159729003906,0.3332837224006653,0.5029322504997253,0.1902356296777725,0.0,0.0,0.364191472530365,25.772254943847656,25.0,-0.4646982550621032,-6418.01416015625,69.84881591796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4920654296875,303.9053649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18024.609375,18000.0,0.0,0.0,0.1440326571464538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.274470567703247,0.2744751572608948,-4.594674464897253e-06,0.0,0.0001461748470319,0.0,0.0,12.18226718902588,0.0,0.0,0.0,0.3029132783412933,4.0,0.0,1.0
397560,293.1736755371094,297.1499938964844,293.1499938964844,0.0135932611301541,-711.7051391601562,304.0462951660156,0.560620129108429,0.050000000745058,0.0457406118512153,294.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806640625,0.560620129108429,0.050000000745058,0.0481670685112476,293.2532653808594,297.1499938964844,293.1499938964844,0.1000450029969215,-1780.652099609375,304.15936279296875,0.8336096405982971,0.1608623713254928,0.1134441867470741,293.2057800292969,297.1499938964844,293.1499938964844,0.1925824284553527,-4074.30126953125,304.1545715332031,0.995388686656952,0.2735844552516937,0.2596668899059295,293.3656921386719,297.1499938964844,293.1499938964844,0.0028185779228806,-1067.849365234375,295.0561828613281,0.560620129108429,0.050000000745058,0.2284838259220123,291.1806030273437,291.1499938964844,268.23370361328125,266.5312805175781,283.5804748535156,293.7268371582031,291.1804504394531,1.0,0.1864224076271057,0.8261896967887878,0.8261896967887878,1.0,1.0,-0.8346620202064514,0.3322245478630066,0.5024374723434448,0.1908425837755203,0.0,0.0,0.3621929585933685,25.763782501220703,25.0,-0.917500913143158,-6388.41748046875,69.58393859863281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4972229003906,303.8934631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18023.904296875,18000.0,0.0,0.0,0.1432910859584808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2723761200904846,0.2723807096481323,-4.588287538354052e-06,0.0,0.0001454222365282,0.0,0.0,12.06220531463623,0.0,0.0,0.0,0.3024187088012695,4.0,0.0,1.0
397620,293.1704406738281,297.1499938964844,293.1499938964844,0.0135970870032906,-711.8196411132812,304.0470275878906,0.560727596282959,0.050000000745058,0.0457399412989616,294.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.560727596282959,0.050000000745058,0.0481663607060909,293.2516784667969,297.1499938964844,293.1499938964844,0.0982971936464309,-1755.5732421875,304.1591491699219,0.8300395011901855,0.1585679203271865,0.111836701631546,293.2035522460937,297.1499938964844,293.1499938964844,0.1917436867952346,-4060.219970703125,304.1544494628906,0.9946234226226808,0.2726212441921234,0.2587453722953796,293.3628845214844,297.1499938964844,293.1499938964844,0.0027697330806404,-1049.51123046875,294.9884948730469,0.560727596282959,0.050000000745058,0.2284804731607437,291.17938232421875,291.1499938964844,268.2970275878906,266.583984375,283.6187438964844,293.7075500488281,291.1791381835937,1.0,0.1860585957765579,0.8263286352157593,0.8263286352157593,1.0,1.0,-0.8316212892532349,0.3302133679389953,0.5014079213142395,0.1918771117925644,0.0,0.0,0.3583544194698334,25.74613571166992,25.0,-1.7638322114944458,-6330.919921875,69.06624603271484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5052490234375,303.8690795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.24609375,18000.0,0.0,0.0,0.1418040990829467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2683776319026947,0.2683822214603424,-4.576160336000612e-06,0.0,0.0001439131301594,0.0,0.0,11.834552764892578,0.0,0.0,0.0,0.3014806807041168,4.0,0.0,1.0
397680,293.1704406738281,297.1499938964844,293.1499938964844,0.0135970870032906,-711.8196411132812,304.0470275878906,0.560727596282959,0.050000000745058,0.0457399412989616,294.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.560727596282959,0.050000000745058,0.0481663607060909,293.2516784667969,297.1499938964844,293.1499938964844,0.0982971936464309,-1755.5732421875,304.1591491699219,0.8300395011901855,0.1585679203271865,0.111836701631546,293.2035522460937,297.1499938964844,293.1499938964844,0.1917436867952346,-4060.219970703125,304.1544494628906,0.9946234226226808,0.2726212441921234,0.2587453722953796,293.3628845214844,297.1499938964844,293.1499938964844,0.0027697330806404,-1049.51123046875,294.9884948730469,0.560727596282959,0.050000000745058,0.2284804731607437,291.17938232421875,291.1499938964844,268.2970275878906,266.583984375,283.6187438964844,293.7075500488281,291.1791381835937,1.0,0.1860585957765579,0.8263286352157593,0.8263286352157593,1.0,1.0,-0.8316212892532349,0.3302133679389953,0.5014079213142395,0.1918771117925644,0.0,0.0,0.3583544194698334,25.74613571166992,25.0,-1.7638322114944458,-6330.919921875,69.06624603271484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5052490234375,303.8690795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.24609375,18000.0,0.0,0.0,0.1418040990829467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2683776319026947,0.2683822214603424,-4.576160336000612e-06,0.0,0.0001439131301594,0.0,0.0,11.834552764892578,0.0,0.0,0.0,0.3014806807041168,4.0,0.0,1.0
397740,293.167236328125,297.1499938964844,293.1499938964844,0.0136041520163416,-712.0189819335938,304.0487976074219,0.560806930065155,0.050000000745058,0.0457394458353519,294.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.560806930065155,0.050000000745058,0.0481658391654491,293.2501525878906,297.1499938964844,293.1499938964844,0.0965818390250206,-1730.89111328125,304.1589660644531,0.8264548778533936,0.1563034951686859,0.1102502644062042,293.2013854980469,297.1499938964844,293.1499938964844,0.1909558326005935,-4047.0029296875,304.1542663574219,0.9938607215881348,0.271703839302063,0.2578696310520172,293.3600769042969,297.1499938964844,293.1499938964844,0.0027217313181608,-1031.4931640625,294.9214172363281,0.560806930065155,0.050000000745058,0.2284780144691467,291.1776428222656,291.1499938964844,268.3608703613281,266.6371154785156,283.6545715332031,293.6900939941406,291.1773376464844,1.0,0.1857035607099533,0.8264675736427307,0.8264675736427307,1.0,1.0,-0.8286622762680054,0.328359454870224,0.5003028512001038,0.1926282048225402,0.0,0.0,0.354784607887268,25.728172302246094,25.0,-2.4895761013031006,-6276.15869140625,68.56407165527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50946044921875,303.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18020.31640625,18000.0,0.0,0.0,0.1403308808803558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2646853923797607,0.264689952135086,-4.565030394587666e-06,0.0,0.0001424180081812,0.0,0.0,11.626110076904297,0.0,0.0,0.0,0.3006214499473572,4.0,0.0,1.0
397800,293.167236328125,297.1499938964844,293.1499938964844,0.0136041520163416,-712.0189819335938,304.0487976074219,0.560806930065155,0.050000000745058,0.0457394458353519,294.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.560806930065155,0.050000000745058,0.0481658391654491,293.2501525878906,297.1499938964844,293.1499938964844,0.0965818390250206,-1730.89111328125,304.1589660644531,0.8264548778533936,0.1563034951686859,0.1102502644062042,293.2013854980469,297.1499938964844,293.1499938964844,0.1909558326005935,-4047.0029296875,304.1542663574219,0.9938607215881348,0.271703839302063,0.2578696310520172,293.3600769042969,297.1499938964844,293.1499938964844,0.0027217313181608,-1031.4931640625,294.9214172363281,0.560806930065155,0.050000000745058,0.2284780144691467,291.1776428222656,291.1499938964844,268.3608703613281,266.6371154785156,283.6545715332031,293.6900939941406,291.1773376464844,1.0,0.1857035607099533,0.8264675736427307,0.8264675736427307,1.0,1.0,-0.8286622762680054,0.328359454870224,0.5003028512001038,0.1926282048225402,0.0,0.0,0.354784607887268,25.728172302246094,25.0,-2.4895761013031006,-6276.15869140625,68.56407165527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50946044921875,303.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18020.31640625,18000.0,0.0,0.0,0.1403308808803558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2646853923797607,0.264689952135086,-4.565030394587666e-06,0.0,0.0001424180081812,0.0,0.0,11.626110076904297,0.0,0.0,0.0,0.3006214499473572,4.0,0.0,1.0
397860,293.1641845703125,297.1499938964844,293.1499938964844,0.0136136403307318,-712.2822265625,304.05126953125,0.5608510971069336,0.050000000745058,0.0457391776144504,294.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.5608510971069336,0.050000000745058,0.0481655560433864,293.2486572265625,297.1499938964844,293.1499938964844,0.0948962643742561,-1706.58642578125,304.1587829589844,0.8228371143341064,0.1540693044662475,0.1086849048733711,293.1993408203125,297.1499938964844,293.1499938964844,0.1902086287736892,-4034.4697265625,304.1540832519531,0.9930840134620668,0.2708223164081573,0.2570302486419678,293.3572998046875,297.1499938964844,293.1499938964844,0.00267443084158,-1013.7379760742188,294.8549194335937,0.5608510971069336,0.050000000745058,0.2284766584634781,291.1755065917969,291.1499938964844,268.4250793457031,266.69049072265625,283.6875915527344,293.6745300292969,291.1751403808594,1.0,0.1853570789098739,0.8266109824180603,0.8266109824180603,1.0,1.0,-0.8257739543914795,0.3266685307025909,0.4991054236888885,0.1930698305368423,0.0,0.0,0.3515259325504303,25.71045112609864,25.0,-3.036740779876709,-6224.486328125,68.07622528076172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5091552734375,303.8180236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.21875,18000.0,0.0,0.0,0.1388954371213913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613377869129181,0.261342316865921,-4.554990937322145e-06,0.0,0.0001409612159477,0.0,0.0,11.438569068908691,0.0,0.0,0.0,0.2998480796813965,4.0,0.0,1.0
397920,293.1641845703125,297.1499938964844,293.1499938964844,0.0136136403307318,-712.2822265625,304.05126953125,0.5608510971069336,0.050000000745058,0.0457391776144504,294.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.5608510971069336,0.050000000745058,0.0481655560433864,293.2486572265625,297.1499938964844,293.1499938964844,0.0948962643742561,-1706.58642578125,304.1587829589844,0.8228371143341064,0.1540693044662475,0.1086849048733711,293.1993408203125,297.1499938964844,293.1499938964844,0.1902086287736892,-4034.4697265625,304.1540832519531,0.9930840134620668,0.2708223164081573,0.2570302486419678,293.3572998046875,297.1499938964844,293.1499938964844,0.00267443084158,-1013.7379760742188,294.8549194335937,0.5608510971069336,0.050000000745058,0.2284766584634781,291.1755065917969,291.1499938964844,268.4250793457031,266.69049072265625,283.6875915527344,293.6745300292969,291.1751403808594,1.0,0.1853570789098739,0.8266109824180603,0.8266109824180603,1.0,1.0,-0.8257739543914795,0.3266685307025909,0.4991054236888885,0.1930698305368423,0.0,0.0,0.3515259325504303,25.71045112609864,25.0,-3.036740779876709,-6224.486328125,68.07622528076172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5091552734375,303.8180236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.21875,18000.0,0.0,0.0,0.1388954371213913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613377869129181,0.261342316865921,-4.554990937322145e-06,0.0,0.0001409612159477,0.0,0.0,11.438569068908691,0.0,0.0,0.0,0.2998480796813965,4.0,0.0,1.0
397980,293.16131591796875,297.1499938964844,293.1499938964844,0.0136248031631112,-712.587890625,304.0543212890625,0.5608601570129395,0.050000000745058,0.0457391254603862,294.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.5608601570129395,0.050000000745058,0.0481655038893222,293.2471923828125,297.1499938964844,293.1499938964844,0.0932395309209823,-1682.661865234375,304.1586303710937,0.8191763162612915,0.1518685668706894,0.1071424931287765,293.1973876953125,297.1499938964844,293.1499938964844,0.1894926577806472,-4022.4541015625,304.1539306640625,0.9922863245010376,0.2699694633483886,0.2562199234962463,293.3546142578125,297.1499938964844,293.1499938964844,0.002627691719681,-996.1868896484376,294.7889404296875,0.5608601570129395,0.050000000745058,0.2284764051437378,291.17315673828125,291.1499938964844,268.4894104003906,266.7439880371094,283.7179260253906,293.66082763671875,291.1727905273437,1.0,0.1850191205739975,0.8267543911933899,0.8267543911933899,1.0,1.0,-0.8229499459266663,0.3251287341117859,0.4978212118148803,0.1932236403226852,0.0,0.0,0.3486053347587585,25.693342208862305,25.0,-3.2871251106262207,-6176.05908203125,67.60202026367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50372314453125,303.79150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.11328125,18000.0,0.0,0.0,0.1375232189893722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583598494529724,0.2583643794059753,-4.546109266811982e-06,0.0,0.0001395685831084,0.0,0.0,11.272903442382812,0.0,0.0,0.0,0.2991646230220794,4.0,0.0,1.0
398040,293.16131591796875,297.1499938964844,293.1499938964844,0.0136248031631112,-712.587890625,304.0543212890625,0.5608601570129395,0.050000000745058,0.0457391254603862,294.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.5608601570129395,0.050000000745058,0.0481655038893222,293.2471923828125,297.1499938964844,293.1499938964844,0.0932395309209823,-1682.661865234375,304.1586303710937,0.8191763162612915,0.1518685668706894,0.1071424931287765,293.1973876953125,297.1499938964844,293.1499938964844,0.1894926577806472,-4022.4541015625,304.1539306640625,0.9922863245010376,0.2699694633483886,0.2562199234962463,293.3546142578125,297.1499938964844,293.1499938964844,0.002627691719681,-996.1868896484376,294.7889404296875,0.5608601570129395,0.050000000745058,0.2284764051437378,291.17315673828125,291.1499938964844,268.4894104003906,266.7439880371094,283.7179260253906,293.66082763671875,291.1727905273437,1.0,0.1850191205739975,0.8267543911933899,0.8267543911933899,1.0,1.0,-0.8229499459266663,0.3251287341117859,0.4978212118148803,0.1932236403226852,0.0,0.0,0.3486053347587585,25.693342208862305,25.0,-3.2871251106262207,-6176.05908203125,67.60202026367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50372314453125,303.79150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.11328125,18000.0,0.0,0.0,0.1375232189893722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583598494529724,0.2583643794059753,-4.546109266811982e-06,0.0,0.0001395685831084,0.0,0.0,11.272903442382812,0.0,0.0,0.0,0.2991646230220794,4.0,0.0,1.0
398100,293.15997314453125,297.1499938964844,293.1499938964844,0.0136307766661047,-712.7492065429688,304.05596923828125,0.5608540177345276,0.050000000745058,0.0457391701638698,294.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.5608540177345276,0.050000000745058,0.0481655485928058,293.2464599609375,297.1499938964844,293.1499938964844,0.0924217030405998,-1670.842529296875,304.1585388183594,0.8173288106918335,0.1507817059755325,0.1063806116580963,293.1964416503906,297.1499938964844,293.1499938964844,0.1891432255506515,-4016.58447265625,304.1538391113281,0.9918803572654724,0.2695519030094147,0.2558236718177795,293.35333251953125,297.1499938964844,293.1499938964844,0.0026045029517263,-987.4739990234376,294.75616455078125,0.5608540177345276,0.050000000745058,0.2284766137599945,291.1719665527344,291.1499938964844,268.5215759277344,266.77069091796875,283.73223876953125,293.654541015625,291.1716003417969,1.0,0.1848532259464264,0.8268261551856995,0.8268261551856995,1.0,1.0,-0.8215603828430176,0.3244049847126007,0.4971553683280945,0.1932164579629898,0.0,0.0,0.347266137599945,25.6850643157959,25.0,-3.2811100482940674,-6152.97705078125,67.3697738647461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4990539550781,303.77801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.12109375,18000.0,0.0,0.0,0.1368677467107772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2570039927959442,0.2570085525512695,-4.542089754977496e-06,0.0,0.0001389033714076,0.0,0.0,11.197857856750488,0.0,0.0,0.0,0.2988550066947937,4.0,0.0,1.0
398160,293.1586608886719,297.1499938964844,293.1499938964844,0.0136369252577424,-712.9129028320312,304.0577392578125,0.5608434081077576,0.050000000745058,0.0457392409443855,294.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.5608434081077576,0.050000000745058,0.0481656230986118,293.2457275390625,297.1499938964844,293.1499938964844,0.0916103199124336,-1659.11181640625,304.1584777832031,0.81546950340271,0.1497039794921875,0.1056249663233757,293.195556640625,297.1499938964844,293.1499938964844,0.1887978166341781,-4010.7783203125,304.1537780761719,0.9914718866348268,0.2691396176815033,0.2554325461387634,293.35205078125,297.1499938964844,293.1499938964844,0.0025813987012952,-978.7877197265624,294.7235412597656,0.5608434081077576,0.050000000745058,0.2284769713878631,291.1708374023437,291.1499938964844,268.5537109375,266.79736328125,283.7462463378906,293.6485290527344,291.1705017089844,1.0,0.1846892684698104,0.8268988728523254,0.8268988728523254,1.0,1.0,-0.8201846480369568,0.3237022161483764,0.4964824020862579,0.1931760758161544,0.0,0.0,0.3459966480731964,25.67697525024414,25.0,-3.167322874069214,-6130.53173828125,67.14055633544922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4931945800781,303.7644348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.193359375,18000.0,0.0,0.0,0.1362349987030029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2557267844676971,0.2557313442230224,-4.538322627922753e-06,0.0,0.0001382612099405,0.0,0.0,11.12739372253418,0.0,0.0,0.0,0.2985643148422241,4.0,0.0,1.0
398220,293.1562194824219,297.1499938964844,293.1499938964844,0.0136496284976601,-713.2410888671875,304.0615234375,0.5608155727386475,0.050000000745058,0.0457394234836101,294.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.5608155727386475,0.050000000745058,0.048165813088417,293.2442321777344,297.1499938964844,293.1499938964844,0.0900072008371353,-1635.927001953125,304.1583251953125,0.8117152452468872,0.1475812792778015,0.1041340082883834,293.19384765625,297.1499938964844,293.1499938964844,0.1881164461374282,-3999.308349609375,304.1536560058594,0.990654706954956,0.2683310210704803,0.2546649873256683,293.3496398925781,297.1499938964844,293.1499938964844,0.0025354698300361,-961.5006713867188,294.65887451171875,0.5608155727386475,0.050000000745058,0.2284778803586959,291.1688537597656,291.1499938964844,268.6177673339844,266.8504638671875,283.7734680175781,293.6368713378906,291.1686096191406,1.0,0.1843668818473816,0.8270443081855774,0.8270443081855774,1.0,1.0,-0.8174756169319153,0.3223408460617065,0.4951347410678863,0.1930424124002456,0.0,0.0,0.3436212837696075,25.6611557006836,25.0,-2.688027858734131,-6087.18505859375,66.6910171508789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47833251953125,303.73681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.62890625,18000.0,0.0,0.0,0.1350405216217041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253364622592926,0.2533691525459289,-4.53143684353563e-06,0.0,0.0001370489626424,0.0,0.0,10.997726440429688,0.0,0.0,0.0,0.2980296909809112,4.0,0.0,1.0
398280,293.1562194824219,297.1499938964844,293.1499938964844,0.0136496284976601,-713.2410888671875,304.0615234375,0.5608155727386475,0.050000000745058,0.0457394234836101,294.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.5608155727386475,0.050000000745058,0.048165813088417,293.2442321777344,297.1499938964844,293.1499938964844,0.0900072008371353,-1635.927001953125,304.1583251953125,0.8117152452468872,0.1475812792778015,0.1041340082883834,293.19384765625,297.1499938964844,293.1499938964844,0.1881164461374282,-3999.308349609375,304.1536560058594,0.990654706954956,0.2683310210704803,0.2546649873256683,293.3496398925781,297.1499938964844,293.1499938964844,0.0025354698300361,-961.5006713867188,294.65887451171875,0.5608155727386475,0.050000000745058,0.2284778803586959,291.1688537597656,291.1499938964844,268.6177673339844,266.8504638671875,283.7734680175781,293.6368713378906,291.1686096191406,1.0,0.1843668818473816,0.8270443081855774,0.8270443081855774,1.0,1.0,-0.8174756169319153,0.3223408460617065,0.4951347410678863,0.1930424124002456,0.0,0.0,0.3436212837696075,25.6611557006836,25.0,-2.688027858734131,-6087.18505859375,66.6910171508789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47833251953125,303.73681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.62890625,18000.0,0.0,0.0,0.1350405216217041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253364622592926,0.2533691525459289,-4.53143684353563e-06,0.0,0.0001370489626424,0.0,0.0,10.997726440429688,0.0,0.0,0.0,0.2980296909809112,4.0,0.0,1.0
398340,293.1538391113281,297.1499938964844,293.1499938964844,0.0136637231335043,-713.5913696289062,304.0659484863281,0.5608005523681641,0.050000000745058,0.0457395240664482,294.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.5608005523681641,0.050000000745058,0.0481659211218357,293.2423095703125,297.1499938964844,293.1499938964844,0.0884739086031913,-1613.76220703125,304.1581115722656,0.8080254197120667,0.1455845832824707,0.1027112156152725,293.19219970703125,297.1499938964844,293.1499938964844,0.1874553561210632,-3988.166748046875,304.1535339355469,0.9898702502250672,0.2675542831420898,0.2539239227771759,293.3473205566406,297.1499938964844,293.1499938964844,0.0024899179115891,-944.335205078125,294.594970703125,0.5608005523681641,0.050000000745058,0.2284784018993377,291.1672058105469,291.1499938964844,268.681396484375,266.90313720703125,283.7984313964844,293.6234436035156,291.1669311523437,1.0,0.1840530931949615,0.8271898031234741,0.8271898031234741,1.0,1.0,-0.8148794770240784,0.3210563361644745,0.4938231110572815,0.1928667426109314,0.0,0.0,0.3414419591426849,25.64314651489257,25.0,-2.445678949356079,-6046.15234375,66.25831604003906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4598693847656,303.70819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.39453125,18000.0,0.0,0.0,0.1339487582445144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2512163817882538,0.2512209117412567,-4.525268650468206e-06,0.0,0.0001359409507131,0.0,0.0,10.880542755126951,0.0,0.0,0.0,0.2975472509860992,4.0,0.0,1.0
398400,293.1538391113281,297.1499938964844,293.1499938964844,0.0136637231335043,-713.5913696289062,304.0659484863281,0.5608005523681641,0.050000000745058,0.0457395240664482,294.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.5608005523681641,0.050000000745058,0.0481659211218357,293.2423095703125,297.1499938964844,293.1499938964844,0.0884739086031913,-1613.76220703125,304.1581115722656,0.8080254197120667,0.1455845832824707,0.1027112156152725,293.19219970703125,297.1499938964844,293.1499938964844,0.1874553561210632,-3988.166748046875,304.1535339355469,0.9898702502250672,0.2675542831420898,0.2539239227771759,293.3473205566406,297.1499938964844,293.1499938964844,0.0024899179115891,-944.335205078125,294.594970703125,0.5608005523681641,0.050000000745058,0.2284784018993377,291.1672058105469,291.1499938964844,268.681396484375,266.90313720703125,283.7984313964844,293.6234436035156,291.1669311523437,1.0,0.1840530931949615,0.8271898031234741,0.8271898031234741,1.0,1.0,-0.8148794770240784,0.3210563361644745,0.4938231110572815,0.1928667426109314,0.0,0.0,0.3414419591426849,25.64314651489257,25.0,-2.445678949356079,-6046.15234375,66.25831604003906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4598693847656,303.70819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.39453125,18000.0,0.0,0.0,0.1339487582445144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2512163817882538,0.2512209117412567,-4.525268650468206e-06,0.0,0.0001359409507131,0.0,0.0,10.880542755126951,0.0,0.0,0.0,0.2975472509860992,4.0,0.0,1.0
398460,293.1513977050781,297.1499938964844,293.1499938964844,0.0136804925277829,-714.004150390625,304.0713195800781,0.5608177781105042,0.050000000745058,0.0457394272089004,294.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.5608177781105042,0.050000000745058,0.0481658168137073,293.2398986816406,297.1499938964844,293.1499938964844,0.0870591029524803,-1593.3394775390625,304.1577453613281,0.8045305609703064,0.1437379717826843,0.1013987585902214,293.1905822753906,297.1499938964844,293.1499938964844,0.1868325471878051,-3977.67529296875,304.1534118652344,0.98915433883667,0.2668184638023376,0.2532204985618591,293.34503173828125,297.1499938964844,293.1499938964844,0.0024449641350656,-927.3941650390624,294.5316467285156,0.5608177781105042,0.050000000745058,0.2284779101610183,291.16534423828125,291.1499938964844,268.744384765625,266.9552001953125,283.8208312988281,293.60760498046875,291.1650390625,1.0,0.1837504357099533,0.8273383378982544,0.8273383378982544,1.0,1.0,-0.8124591708183289,0.3198698461055755,0.4925893247127533,0.1926791369915008,0.0,0.0,0.3395255208015442,25.6207218170166,25.0,-2.6221656799316406,-6008.20556640625,65.84896850585938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4386291503906,303.6792297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.994140625,18000.0,0.0,0.0,0.1329653114080429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2493145912885666,0.2493191063404083,-4.519779395195656e-06,0.0,0.0001349428930552,0.0,0.0,10.77714729309082,0.0,0.0,0.0,0.2971214950084686,4.0,0.0,1.0
398520,293.1513977050781,297.1499938964844,293.1499938964844,0.0136804925277829,-714.004150390625,304.0713195800781,0.5608177781105042,0.050000000745058,0.0457394272089004,294.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.5608177781105042,0.050000000745058,0.0481658168137073,293.2398986816406,297.1499938964844,293.1499938964844,0.0870591029524803,-1593.3394775390625,304.1577453613281,0.8045305609703064,0.1437379717826843,0.1013987585902214,293.1905822753906,297.1499938964844,293.1499938964844,0.1868325471878051,-3977.67529296875,304.1534118652344,0.98915433883667,0.2668184638023376,0.2532204985618591,293.34503173828125,297.1499938964844,293.1499938964844,0.0024449641350656,-927.3941650390624,294.5316467285156,0.5608177781105042,0.050000000745058,0.2284779101610183,291.16534423828125,291.1499938964844,268.744384765625,266.9552001953125,283.8208312988281,293.60760498046875,291.1650390625,1.0,0.1837504357099533,0.8273383378982544,0.8273383378982544,1.0,1.0,-0.8124591708183289,0.3198698461055755,0.4925893247127533,0.1926791369915008,0.0,0.0,0.3395255208015442,25.6207218170166,25.0,-2.6221656799316406,-6008.20556640625,65.84896850585938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4386291503906,303.6792297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.994140625,18000.0,0.0,0.0,0.1329653114080429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2493145912885666,0.2493191063404083,-4.519779395195656e-06,0.0,0.0001349428930552,0.0,0.0,10.77714729309082,0.0,0.0,0.0,0.2971214950084686,4.0,0.0,1.0
398580,293.1489562988281,297.1499938964844,293.1499938964844,0.0136995147913694,-714.4620361328125,304.07763671875,0.5608497858047485,0.050000000745058,0.0457392334938049,294.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.5608497858047485,0.050000000745058,0.0481656156480312,293.2372436523437,297.1499938964844,293.1499938964844,0.0857274308800697,-1574.13916015625,304.1573791503906,0.8012053966522217,0.1419987827539444,0.1001652553677558,293.18896484375,297.1499938964844,293.1499938964844,0.1862414330244064,-3967.712646484375,304.1532592773437,0.988486349582672,0.2661194205284118,0.2525527477264404,293.3427429199219,297.1499938964844,293.1499938964844,0.0024005877785384,-910.659423828125,294.4691162109375,0.5608497858047485,0.050000000745058,0.2284769564867019,291.1635131835937,291.1499938964844,268.8065185546875,267.0064697265625,283.84197998046875,293.59130859375,291.1632385253906,1.0,0.1834596991539001,0.8274868726730347,0.8274868726730347,1.0,1.0,-0.8101757168769836,0.3187576532363891,0.4914180636405945,0.1924865841865539,0.0,0.0,0.3378561437129974,25.596651077270508,25.0,-2.407755136489868,-5973.26025390625,65.46040344238281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4153137207031,303.6513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.634765625,18000.0,0.0,0.0,0.1320928484201431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2476736754179,0.2476781904697418,-4.515040018304717e-06,0.0,0.0001340574526693,0.0,0.0,10.688238143920898,0.0,0.0,0.0,0.2967548370361328,4.0,0.0,1.0
398640,293.1489562988281,297.1499938964844,293.1499938964844,0.0136995147913694,-714.4620361328125,304.07763671875,0.5608497858047485,0.050000000745058,0.0457392334938049,294.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.5608497858047485,0.050000000745058,0.0481656156480312,293.2372436523437,297.1499938964844,293.1499938964844,0.0857274308800697,-1574.13916015625,304.1573791503906,0.8012053966522217,0.1419987827539444,0.1001652553677558,293.18896484375,297.1499938964844,293.1499938964844,0.1862414330244064,-3967.712646484375,304.1532592773437,0.988486349582672,0.2661194205284118,0.2525527477264404,293.3427429199219,297.1499938964844,293.1499938964844,0.0024005877785384,-910.659423828125,294.4691162109375,0.5608497858047485,0.050000000745058,0.2284769564867019,291.1635131835937,291.1499938964844,268.8065185546875,267.0064697265625,283.84197998046875,293.59130859375,291.1632385253906,1.0,0.1834596991539001,0.8274868726730347,0.8274868726730347,1.0,1.0,-0.8101757168769836,0.3187576532363891,0.4914180636405945,0.1924865841865539,0.0,0.0,0.3378561437129974,25.596651077270508,25.0,-2.407755136489868,-5973.26025390625,65.46040344238281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4153137207031,303.6513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.634765625,18000.0,0.0,0.0,0.1320928484201431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2476736754179,0.2476781904697418,-4.515040018304717e-06,0.0,0.0001340574526693,0.0,0.0,10.688238143920898,0.0,0.0,0.0,0.2967548370361328,4.0,0.0,1.0
398700,293.1477355957031,297.1499938964844,293.1499938964844,0.0137096578255295,-714.7001953125,304.0811462402344,0.5608707070350647,0.050000000745058,0.045739110559225,294.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.5608707070350647,0.050000000745058,0.0481654852628707,293.2358093261719,297.1499938964844,293.1499938964844,0.0850911363959312,-1564.97314453125,304.1571960449219,0.7996159195899963,0.1411726027727127,0.0995774418115615,293.18817138671875,297.1499938964844,293.1499938964844,0.1859546899795532,-3962.874755859375,304.1531677246094,0.9881685376167296,0.2657824158668518,0.2522309422492981,293.34161376953125,297.1499938964844,293.1499938964844,0.0023785813245922,-902.3527221679688,294.438232421875,0.5608707070350647,0.050000000745058,0.2284763157367706,291.1627502441406,291.1499938964844,268.83721923828125,267.03173828125,283.8522033691406,293.5830993652344,291.1625061035156,1.0,0.1833188831806183,0.8275611400604248,0.8275611400604248,1.0,1.0,-0.8090829253196716,0.3182263076305389,0.4908566176891327,0.1923929452896118,0.0,0.0,0.3370859920978546,25.58418655395508,25.0,-2.178009510040283,-5956.6953125,65.27372741699219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40313720703125,303.6376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.1015625,18000.0,0.0,0.0,0.1316972076892852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2469263076782226,0.2469308227300644,-4.512909981713165e-06,0.0,0.0001336559216724,0.0,0.0,10.647903442382812,0.0,0.0,0.0,0.2965886294841766,4.0,0.0,1.0
398760,293.146484375,297.1499938964844,293.1499938964844,0.0137202171608805,-714.9442749023438,304.0848388671875,0.5608958005905151,0.050000000745058,0.0457389578223228,294.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.5608958005905151,0.050000000745058,0.0481653250753879,293.2343139648437,297.1499938964844,293.1499938964844,0.0844772830605506,-1556.136962890625,304.1570129394531,0.798084557056427,0.1403795033693313,0.0990114510059356,293.1873779296875,297.1499938964844,293.1499938964844,0.1856734454631805,-3958.126220703125,304.1531066894531,0.9878623485565186,0.265453428030014,0.2519167065620422,293.3404541015625,297.1499938964844,293.1499938964844,0.0023567234165966,-894.0971069335938,294.4076232910156,0.5608958005905151,0.050000000745058,0.2284755557775497,291.1620788574219,291.1499938964844,268.8676452636719,267.0567626953125,283.8621826171875,293.5748291015625,291.1618957519531,1.0,0.1831812262535095,0.8276367783546448,0.8276367783546448,1.0,1.0,-0.8080251812934875,0.3177114427089691,0.4903137385845184,0.1923045217990875,0.0,0.0,0.3363493084907532,25.57135772705078,25.0,-1.9342026710510247,-5940.66015625,65.09234619140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3908386230469,303.624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.65625,18000.0,0.0,0.0,0.1313275396823883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2462158054113388,0.2462203055620193,-4.510904091148404e-06,0.0,0.0001332807587459,0.0,0.0,10.609654426574709,0.0,0.0,0.0,0.2964311838150024,4.0,0.0,1.0
