time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398820,293.14404296875,297.1499938964844,293.1499938964844,0.013742608949542,-715.4526977539062,304.0928649902344,0.5609622001647949,0.050000000745058,0.0457385517656803,294.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.5609622001647949,0.050000000745058,0.0481648966670036,293.2310485839844,297.1499938964844,293.1499938964844,0.0833277106285095,-1539.611083984375,304.1565856933594,0.7952311038970947,0.1389063000679016,0.0979545339941978,293.18585205078125,297.1499938964844,293.1499938964844,0.1851279437541961,-3948.907470703125,304.1529846191406,0.987289309501648,0.2648186385631561,0.251310259103775,293.33819580078125,297.1499938964844,293.1499938964844,0.0023133871145546,-877.7176513671875,294.3471374511719,0.5609622001647949,0.050000000745058,0.2284735292196273,291.1609802246094,291.1499938964844,268.9275207519531,267.10595703125,283.8813781738281,293.5578918457031,291.16082763671875,1.0,0.1829158216714859,0.8277879953384399,0.8277879953384399,1.0,1.0,-0.8060254454612732,0.3167320489883423,0.4892933964729309,0.1921536475419998,0.0,0.0,0.3349624276161194,25.54427719116211,25.0,-1.5070090293884275,-5910.13720703125,64.74650573730469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3661499023437,303.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9375,18000.0,0.0,0.0,0.13066166639328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448871731758117,0.2448916882276535,-4.507193807512522e-06,0.0,0.0001326049823546,0.0,0.0,10.538363456726074,0.0,0.0,0.0,0.2961380779743194,4.0,0.0,1.0
398880,293.14404296875,297.1499938964844,293.1499938964844,0.013742608949542,-715.4526977539062,304.0928649902344,0.5609622001647949,0.050000000745058,0.0457385517656803,294.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.5609622001647949,0.050000000745058,0.0481648966670036,293.2310485839844,297.1499938964844,293.1499938964844,0.0833277106285095,-1539.611083984375,304.1565856933594,0.7952311038970947,0.1389063000679016,0.0979545339941978,293.18585205078125,297.1499938964844,293.1499938964844,0.1851279437541961,-3948.907470703125,304.1529846191406,0.987289309501648,0.2648186385631561,0.251310259103775,293.33819580078125,297.1499938964844,293.1499938964844,0.0023133871145546,-877.7176513671875,294.3471374511719,0.5609622001647949,0.050000000745058,0.2284735292196273,291.1609802246094,291.1499938964844,268.9275207519531,267.10595703125,283.8813781738281,293.5578918457031,291.16082763671875,1.0,0.1829158216714859,0.8277879953384399,0.8277879953384399,1.0,1.0,-0.8060254454612732,0.3167320489883423,0.4892933964729309,0.1921536475419998,0.0,0.0,0.3349624276161194,25.54427719116211,25.0,-1.5070090293884275,-5910.13720703125,64.74650573730469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3661499023437,303.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9375,18000.0,0.0,0.0,0.13066166639328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448871731758117,0.2448916882276535,-4.507193807512522e-06,0.0,0.0001326049823546,0.0,0.0,10.538363456726074,0.0,0.0,0.0,0.2961380779743194,4.0,0.0,1.0
398940,293.1416015625,297.1499938964844,293.1499938964844,0.0137668140232563,-715.9925537109375,304.1016845703125,0.5610561370849609,0.050000000745058,0.0457379706203937,294.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.5610561370849609,0.050000000745058,0.0481642857193946,293.2273254394531,297.1499938964844,293.1499938964844,0.0823014751076698,-1524.8896484375,304.1560974121094,0.7927168607711792,0.137608140707016,0.0970145463943481,293.1843566894531,297.1499938964844,293.1499938964844,0.1846058070659637,-3940.0751953125,304.1528625488281,0.9867757558822632,0.2642140984535217,0.250732421875,293.3359375,297.1499938964844,293.1499938964844,0.0022705821320414,-861.5272216796875,294.2875671386719,0.5610561370849609,0.050000000745058,0.2284706383943557,291.1600952148437,291.1499938964844,268.9859924316406,267.1538391113281,283.89959716796875,293.5403747558594,291.15997314453125,1.0,0.1826647371053695,0.8279392719268799,0.8279392719268799,1.0,1.0,-0.8041988611221313,0.3158224821090698,0.4883763492107391,0.1920549124479293,0.0,0.0,0.3336770832538605,25.514795303344727,25.0,-1.213959813117981,-5881.71875,64.42523956298828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421936035156,303.572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.357421875,18000.0,0.0,0.0,0.130085602402687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2436642050743103,0.2436687052249908,-4.503813215706032e-06,0.0,0.0001320203446084,0.0,0.0,10.472979545593262,0.0,0.0,0.0,0.2958695590496063,4.0,0.0,1.0
399000,293.1416015625,297.1499938964844,293.1499938964844,0.0137668140232563,-715.9925537109375,304.1016845703125,0.5610561370849609,0.050000000745058,0.0457379706203937,294.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.5610561370849609,0.050000000745058,0.0481642857193946,293.2273254394531,297.1499938964844,293.1499938964844,0.0823014751076698,-1524.8896484375,304.1560974121094,0.7927168607711792,0.137608140707016,0.0970145463943481,293.1843566894531,297.1499938964844,293.1499938964844,0.1846058070659637,-3940.0751953125,304.1528625488281,0.9867757558822632,0.2642140984535217,0.250732421875,293.3359375,297.1499938964844,293.1499938964844,0.0022705821320414,-861.5272216796875,294.2875671386719,0.5610561370849609,0.050000000745058,0.2284706383943557,291.1600952148437,291.1499938964844,268.9859924316406,267.1538391113281,283.89959716796875,293.5403747558594,291.15997314453125,1.0,0.1826647371053695,0.8279392719268799,0.8279392719268799,1.0,1.0,-0.8041988611221313,0.3158224821090698,0.4883763492107391,0.1920549124479293,0.0,0.0,0.3336770832538605,25.514795303344727,25.0,-1.213959813117981,-5881.71875,64.42523956298828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421936035156,303.572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.357421875,18000.0,0.0,0.0,0.130085602402687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2436642050743103,0.2436687052249908,-4.503813215706032e-06,0.0,0.0001320203446084,0.0,0.0,10.472979545593262,0.0,0.0,0.0,0.2958695590496063,4.0,0.0,1.0
399060,293.13916015625,297.1499938964844,293.1499938964844,0.0137929785996675,-716.5690307617188,304.11138916015625,0.5611838698387146,0.050000000745058,0.0457371845841407,294.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.5611838698387146,0.050000000745058,0.0481634549796581,293.2230529785156,297.1499938964844,293.1499938964844,0.0814225822687149,-1512.31396484375,304.1555480957031,0.7906159162521362,0.1365149766206741,0.0962125733494758,293.1828918457031,297.1499938964844,293.1499938964844,0.1841082125902176,-3931.65283203125,304.1527404785156,0.9863303899765016,0.2636396288871765,0.2501828074455261,293.33367919921875,297.1499938964844,293.1499938964844,0.002228335943073,-845.540283203125,294.22882080078125,0.5611838698387146,0.050000000745058,0.2284667044878006,291.1593322753906,291.1499938964844,269.0428161621094,267.20025634765625,283.91680908203125,293.5220947265625,291.1592102050781,1.0,0.1824295818805694,0.8280923962593079,0.8280923962593079,1.0,1.0,-0.8025699853897095,0.3149876892566681,0.4875822961330414,0.1920278370380401,0.0,0.0,0.3324869871139526,25.48240089416504,25.0,-1.05769145488739,-5855.529296875,64.13134002685547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3196105957031,303.54937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.845703125,18000.0,0.0,0.0,0.1295899301767349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2425367534160614,0.2425412535667419,-4.500715931499144e-06,0.0,0.0001315173140028,0.0,0.0,10.412881851196287,0.0,0.0,0.0,0.2956228852272033,4.0,0.0,1.0
399120,293.13916015625,297.1499938964844,293.1499938964844,0.0137929785996675,-716.5690307617188,304.11138916015625,0.5611838698387146,0.050000000745058,0.0457371845841407,294.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.5611838698387146,0.050000000745058,0.0481634549796581,293.2230529785156,297.1499938964844,293.1499938964844,0.0814225822687149,-1512.31396484375,304.1555480957031,0.7906159162521362,0.1365149766206741,0.0962125733494758,293.1828918457031,297.1499938964844,293.1499938964844,0.1841082125902176,-3931.65283203125,304.1527404785156,0.9863303899765016,0.2636396288871765,0.2501828074455261,293.33367919921875,297.1499938964844,293.1499938964844,0.002228335943073,-845.540283203125,294.22882080078125,0.5611838698387146,0.050000000745058,0.2284667044878006,291.1593322753906,291.1499938964844,269.0428161621094,267.20025634765625,283.91680908203125,293.5220947265625,291.1592102050781,1.0,0.1824295818805694,0.8280923962593079,0.8280923962593079,1.0,1.0,-0.8025699853897095,0.3149876892566681,0.4875822961330414,0.1920278370380401,0.0,0.0,0.3324869871139526,25.48240089416504,25.0,-1.05769145488739,-5855.529296875,64.13134002685547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3196105957031,303.54937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.845703125,18000.0,0.0,0.0,0.1295899301767349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2425367534160614,0.2425412535667419,-4.500715931499144e-06,0.0,0.0001315173140028,0.0,0.0,10.412881851196287,0.0,0.0,0.0,0.2956228852272033,4.0,0.0,1.0
399180,293.13671875,297.1499938964844,293.1499938964844,0.0138211641460657,-717.1849975585938,304.1218566894531,0.561350405216217,0.050000000745058,0.0457361526787281,294.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.561350405216217,0.050000000745058,0.0481623709201812,293.2182006835937,297.1499938964844,293.1499938964844,0.080710768699646,-1502.1610107421875,304.1548767089844,0.7889886498451233,0.1356515735387802,0.0955656617879867,293.18145751953125,297.1499938964844,293.1499938964844,0.1836353242397308,-3923.64501953125,304.1526184082031,0.985958993434906,0.2630940079689026,0.249660238623619,293.3314208984375,297.1499938964844,293.1499938964844,0.0021866313181817,-829.7535400390625,294.1708984375,0.561350405216217,0.050000000745058,0.2284615486860275,291.1585998535156,291.1499938964844,269.09783935546875,267.2450256347656,283.9330139160156,293.5030517578125,291.1584777832031,1.0,0.1822116374969482,0.8282455801963806,0.8282455801963806,1.0,1.0,-0.8011577129364014,0.3142310976982116,0.4869265854358673,0.1920875608921051,0.0,0.0,0.3313901722431183,25.446720123291016,25.0,-1.011633276939392,-5831.65234375,63.866886138916016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.298828125,303.5274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3515625,18000.0,0.0,0.0,0.1291616708040237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414994984865188,0.2415039986371994,-4.497872396314051e-06,0.0,0.0001310826628468,0.0,0.0,10.357720375061035,0.0,0.0,0.0,0.2953965663909912,4.0,0.0,1.0
399240,293.13671875,297.1499938964844,293.1499938964844,0.0138211641460657,-717.1849975585938,304.1218566894531,0.561350405216217,0.050000000745058,0.0457361526787281,294.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.561350405216217,0.050000000745058,0.0481623709201812,293.2182006835937,297.1499938964844,293.1499938964844,0.080710768699646,-1502.1610107421875,304.1548767089844,0.7889886498451233,0.1356515735387802,0.0955656617879867,293.18145751953125,297.1499938964844,293.1499938964844,0.1836353242397308,-3923.64501953125,304.1526184082031,0.985958993434906,0.2630940079689026,0.249660238623619,293.3314208984375,297.1499938964844,293.1499938964844,0.0021866313181817,-829.7535400390625,294.1708984375,0.561350405216217,0.050000000745058,0.2284615486860275,291.1585998535156,291.1499938964844,269.09783935546875,267.2450256347656,283.9330139160156,293.5030517578125,291.1584777832031,1.0,0.1822116374969482,0.8282455801963806,0.8282455801963806,1.0,1.0,-0.8011577129364014,0.3142310976982116,0.4869265854358673,0.1920875608921051,0.0,0.0,0.3313901722431183,25.446720123291016,25.0,-1.011633276939392,-5831.65234375,63.866886138916016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.298828125,303.5274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3515625,18000.0,0.0,0.0,0.1291616708040237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414994984865188,0.2415039986371994,-4.497872396314051e-06,0.0,0.0001310826628468,0.0,0.0,10.357720375061035,0.0,0.0,0.0,0.2953965663909912,4.0,0.0,1.0
399300,293.135498046875,297.1499938964844,293.1499938964844,0.0138360662385821,-717.5091552734375,304.12744140625,0.5614498257637024,0.050000000745058,0.0457355380058288,294.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5614498257637024,0.050000000745058,0.0481617227196693,293.21551513671875,297.1499938964844,293.1499938964844,0.0804263353347778,-1498.1173095703125,304.1545104980469,0.7883784770965576,0.1353162974119186,0.0953081473708152,293.1807861328125,297.1499938964844,293.1499938964844,0.1834086030721664,-3919.804931640625,304.1525573730469,0.9858036637306212,0.2628321945667267,0.2494093179702758,293.3302917480469,297.1499938964844,293.1499938964844,0.0021659962367266,-821.9413452148438,294.1422119140625,0.5614498257637024,0.050000000745058,0.2284584790468216,291.1582336425781,291.1499938964844,269.1246032714844,267.2667236328125,283.94073486328125,293.49322509765625,291.1581115722656,1.0,0.1821098923683166,0.828322172164917,0.828322172164917,1.0,1.0,-0.8005422949790955,0.3138853907585144,0.4866568744182586,0.1921541839838028,0.0,0.0,0.3308800756931305,25.42752456665039,25.0,-1.0205540657043457,-5820.6533203125,63.74690246582031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892150878906,303.5172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.099609375,18000.0,0.0,0.0,0.1289707124233245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410168945789337,0.2410213947296142,-4.4965486267756205e-06,0.0,0.0001308888749917,0.0,0.0,10.332091331481934,0.0,0.0,0.0,0.2952913641929626,4.0,0.0,1.0
399360,293.13427734375,297.1499938964844,293.1499938964844,0.0138515261933207,-717.8445434570312,304.1332092285156,0.5615602135658264,0.050000000745058,0.0457348562777042,294.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.5615602135658264,0.050000000745058,0.0481610037386417,293.212646484375,297.1499938964844,293.1499938964844,0.080192394554615,-1494.8011474609375,304.15411376953125,0.7879118323326111,0.1350488066673278,0.095097005367279,293.1800842285156,297.1499938964844,293.1499938964844,0.1831883490085601,-3916.074462890625,304.1524963378906,0.98566871881485,0.2625777125358581,0.249165192246437,293.32916259765625,297.1499938964844,293.1499938964844,0.0021455069072544,-814.1837768554688,294.1137390136719,0.5615602135658264,0.050000000745058,0.2284550666809082,291.1578369140625,291.1499938964844,269.1508483886719,267.2879638671875,283.9482116699219,293.4832763671875,291.15771484375,1.0,0.1820132732391357,0.8283995985984802,0.8283995985984802,1.0,1.0,-0.7999901175498962,0.3135624825954437,0.4864276051521301,0.1922463625669479,0.0,0.0,0.3303968906402588,25.407442092895508,25.0,-1.041330099105835,-5810.2998046875,63.63547134399414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801208496094,303.5074157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.84375,18000.0,0.0,0.0,0.1287935972213745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2405594140291214,0.2405639141798019,-4.4952912503504194e-06,0.0,0.0001307091151829,0.0,0.0,10.30781364440918,0.0,0.0,0.0,0.2951917350292206,4.0,0.0,1.0
399420,293.1318664550781,297.1499938964844,293.1499938964844,0.0138840330764651,-718.5474243164062,304.1453552246094,0.5618127584457397,0.050000000745058,0.0457332953810691,294.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5618127584457397,0.050000000745058,0.0481593608856201,293.2064514160156,297.1499938964844,293.1499938964844,0.0798760503530502,-1490.3489990234375,304.1532897949219,0.787409245967865,0.1347165703773498,0.0948136299848556,293.1787414550781,297.1499938964844,293.1499938964844,0.1827663630247116,-3908.92626953125,304.1523742675781,0.9854581356048584,0.262089192867279,0.2486961632966995,293.326904296875,297.1499938964844,293.1499938964844,0.0021049480419605,-798.82666015625,294.05731201171875,0.5618127584457397,0.050000000745058,0.2284472733736038,291.15704345703125,291.1499938964844,269.2016296386719,267.3289489746094,283.96246337890625,293.4629821777344,291.15692138671875,1.0,0.1818355321884155,0.8285543918609619,0.8285543918609619,1.0,1.0,-0.7990738749504089,0.3129850924015045,0.4860887825489044,0.1925046741962433,0.0,0.0,0.3295115232467651,25.36475372314453,25.0,-1.111804723739624,-5791.4794921875,63.43810272216797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633972167969,303.4892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.306640625,18000.0,0.0,0.0,0.1284753531217575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397192567586898,0.2397237569093704,-4.492973403102951e-06,0.0,0.0001303861499764,0.0,0.0,10.263262748718262,0.0,0.0,0.0,0.2950087785720825,4.0,0.0,1.0
399480,293.1318664550781,297.1499938964844,293.1499938964844,0.0138840330764651,-718.5474243164062,304.1453552246094,0.5618127584457397,0.050000000745058,0.0457332953810691,294.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5618127584457397,0.050000000745058,0.0481593608856201,293.2064514160156,297.1499938964844,293.1499938964844,0.0798760503530502,-1490.3489990234375,304.1532897949219,0.787409245967865,0.1347165703773498,0.0948136299848556,293.1787414550781,297.1499938964844,293.1499938964844,0.1827663630247116,-3908.92626953125,304.1523742675781,0.9854581356048584,0.262089192867279,0.2486961632966995,293.326904296875,297.1499938964844,293.1499938964844,0.0021049480419605,-798.82666015625,294.05731201171875,0.5618127584457397,0.050000000745058,0.2284472733736038,291.15704345703125,291.1499938964844,269.2016296386719,267.3289489746094,283.96246337890625,293.4629821777344,291.15692138671875,1.0,0.1818355321884155,0.8285543918609619,0.8285543918609619,1.0,1.0,-0.7990738749504089,0.3129850924015045,0.4860887825489044,0.1925046741962433,0.0,0.0,0.3295115232467651,25.36475372314453,25.0,-1.111804723739624,-5791.4794921875,63.43810272216797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633972167969,303.4892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.306640625,18000.0,0.0,0.0,0.1284753531217575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397192567586898,0.2397237569093704,-4.492973403102951e-06,0.0,0.0001303861499764,0.0,0.0,10.263262748718262,0.0,0.0,0.0,0.2950087785720825,4.0,0.0,1.0
399540,293.129638671875,297.1499938964844,293.1499938964844,0.0140738487243652,-723.9482421875,304.1495666503906,0.5638644099235535,0.0505833029747009,0.0460511371493339,294.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.5622432231903076,0.050000000745058,0.0481565631926059,293.1996765136719,297.1499938964844,293.1499938964844,0.0797734186053276,-1488.966796875,304.15234375,0.7876724600791931,0.1346616148948669,0.0947246775031089,293.17742919921875,297.1499938964844,293.1499938964844,0.1823701858520507,-3902.218017578125,304.1522216796875,0.9854925274848938,0.2616271674633026,0.2482514977455139,293.3246459960937,297.1499938964844,293.1499938964844,0.0020648818463087,-783.6591796875,294.00152587890625,0.5622432231903076,0.050000000745058,0.2284340113401413,291.1560974121094,291.1499938964844,269.25,267.3677673339844,283.9757995605469,293.443115234375,291.1558837890625,1.0,0.1816870123147964,0.8287092447280884,0.8287092447280884,1.0,1.0,-0.7987953424453735,0.312667042016983,0.4861283302307129,0.1929479390382766,0.0,0.0,0.3287611901760101,25.30067443847656,25.0,-1.6063709259033203,-5776.4609375,63.30872344970703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484130859375,303.4718933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.68359375,18000.0,0.0,0.0,0.1282026469707489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2389929443597793,0.2389974296092987,-4.490939772949787e-06,0.0,0.0001301093871006,0.0,0.0,10.224742889404297,0.0,0.0,0.0,0.2948504686355591,4.0,0.0,1.0
399600,293.129638671875,297.1499938964844,293.1499938964844,0.0140738487243652,-723.9482421875,304.1495666503906,0.5638644099235535,0.0505833029747009,0.0460511371493339,294.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.5622432231903076,0.050000000745058,0.0481565631926059,293.1996765136719,297.1499938964844,293.1499938964844,0.0797734186053276,-1488.966796875,304.15234375,0.7876724600791931,0.1346616148948669,0.0947246775031089,293.17742919921875,297.1499938964844,293.1499938964844,0.1823701858520507,-3902.218017578125,304.1522216796875,0.9854925274848938,0.2616271674633026,0.2482514977455139,293.3246459960937,297.1499938964844,293.1499938964844,0.0020648818463087,-783.6591796875,294.00152587890625,0.5622432231903076,0.050000000745058,0.2284340113401413,291.1560974121094,291.1499938964844,269.25,267.3677673339844,283.9757995605469,293.443115234375,291.1558837890625,1.0,0.1816870123147964,0.8287092447280884,0.8287092447280884,1.0,1.0,-0.7987953424453735,0.312667042016983,0.4861283302307129,0.1929479390382766,0.0,0.0,0.3287611901760101,25.30067443847656,25.0,-1.6063709259033203,-5776.4609375,63.30872344970703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484130859375,303.4718933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.68359375,18000.0,0.0,0.0,0.1282026469707489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2389929443597793,0.2389974296092987,-4.490939772949787e-06,0.0,0.0001301093871006,0.0,0.0,10.224742889404297,0.0,0.0,0.0,0.2948504686355591,4.0,0.0,1.0
399660,293.1284484863281,297.1499938964844,293.1499938964844,0.0144575275480747,-735.0550537109375,304.1490783691406,0.5680643320083618,0.0513444431126117,0.0467670075595378,294.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.5628397464752197,0.050000000745058,0.048152707517147,293.19244384765625,297.1499938964844,293.1499938964844,0.0798799097537994,-1490.5933837890625,304.1513977050781,0.7886613607406616,0.134874552488327,0.0948203206062316,293.1761779785156,297.1499938964844,293.1499938964844,0.1820104420185089,-3896.14892578125,304.152099609375,0.9857547283172609,0.2611897885799408,0.2478293478488922,293.3224182128906,297.1499938964844,293.1499938964844,0.0020254007540643,-768.7385864257812,293.9457397460937,0.5628397464752197,0.050000000745058,0.228415697813034,291.1541748046875,291.1499938964844,269.29656982421875,267.4049987792969,283.9897155761719,293.426025390625,291.1538391113281,1.0,0.1815814673900604,0.8288601636886597,0.8288601636886597,1.0,1.0,-0.7992361187934875,0.3126386404037475,0.48659747838974,0.1936063468456268,0.0,0.0,0.3283293545246124,25.218650817871094,25.0,-2.5468015670776367,-5766.22265625,63.264007568359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2341613769531,303.4558410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.357421875,18000.0,0.0,0.0,0.1279809027910232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385061979293823,0.2385106980800628,-4.489374077820685e-06,0.0,0.0001298843417316,0.0,0.0,10.19852066040039,0.0,0.0,0.0,0.2947415113449096,4.0,0.0,1.0
399720,293.1284484863281,297.1499938964844,293.1499938964844,0.0144575275480747,-735.0550537109375,304.1490783691406,0.5680643320083618,0.0513444431126117,0.0467670075595378,294.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.5628397464752197,0.050000000745058,0.048152707517147,293.19244384765625,297.1499938964844,293.1499938964844,0.0798799097537994,-1490.5933837890625,304.1513977050781,0.7886613607406616,0.134874552488327,0.0948203206062316,293.1761779785156,297.1499938964844,293.1499938964844,0.1820104420185089,-3896.14892578125,304.152099609375,0.9857547283172609,0.2611897885799408,0.2478293478488922,293.3224182128906,297.1499938964844,293.1499938964844,0.0020254007540643,-768.7385864257812,293.9457397460937,0.5628397464752197,0.050000000745058,0.228415697813034,291.1541748046875,291.1499938964844,269.29656982421875,267.4049987792969,283.9897155761719,293.426025390625,291.1538391113281,1.0,0.1815814673900604,0.8288601636886597,0.8288601636886597,1.0,1.0,-0.7992361187934875,0.3126386404037475,0.48659747838974,0.1936063468456268,0.0,0.0,0.3283293545246124,25.218650817871094,25.0,-2.5468015670776367,-5766.22265625,63.264007568359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2341613769531,303.4558410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.357421875,18000.0,0.0,0.0,0.1279809027910232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385061979293823,0.2385106980800628,-4.489374077820685e-06,0.0,0.0001298843417316,0.0,0.0,10.19852066040039,0.0,0.0,0.0,0.2947415113449096,4.0,0.0,1.0
399780,293.12762451171875,297.1499938964844,293.1499938964844,0.0148191237822175,-745.2152709960938,304.1487731933594,0.571811854839325,0.0520564578473567,0.0474081635475158,294.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5634049773216248,0.050000000745058,0.0481490679085254,293.1845703125,297.1499938964844,293.1499938964844,0.0802128240466117,-1495.467041015625,304.150390625,0.7902106046676636,0.1353950649499893,0.0951252505183219,293.1749572753906,297.1499938964844,293.1499938964844,0.1816662549972534,-3890.33154296875,304.1519775390625,0.9860011339187622,0.2607745230197906,0.2474288642406463,293.3202209472656,297.1499938964844,293.1499938964844,0.0019863853231072,-753.9823608398438,293.8907165527344,0.5634049773216248,0.050000000745058,0.2283984422683715,291.1524658203125,291.1499938964844,269.3420715332031,267.4412536621094,284.00347900390625,293.4094543457031,291.1522521972656,1.0,0.181511253118515,0.8290111422538757,0.8290111422538757,1.0,1.0,-0.7998659014701843,0.3126854002475738,0.4871804714202881,0.1943239271640777,0.0,0.0,0.3281229138374328,25.14464569091797,25.0,-2.1794562339782715,-5759.3154296875,63.25879287719727,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21990966796875,303.4427795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1875,18000.0,0.0,0.0,0.1278154551982879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382732927799224,0.2382777780294418,-4.48850460088579e-06,0.0,0.0001297164271818,0.0,0.0,10.18572235107422,0.0,0.0,0.0,0.2946864366531372,4.0,0.0,1.0
399840,293.12762451171875,297.1499938964844,293.1499938964844,0.0148191237822175,-745.2152709960938,304.1487731933594,0.571811854839325,0.0520564578473567,0.0474081635475158,294.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5634049773216248,0.050000000745058,0.0481490679085254,293.1845703125,297.1499938964844,293.1499938964844,0.0802128240466117,-1495.467041015625,304.150390625,0.7902106046676636,0.1353950649499893,0.0951252505183219,293.1749572753906,297.1499938964844,293.1499938964844,0.1816662549972534,-3890.33154296875,304.1519775390625,0.9860011339187622,0.2607745230197906,0.2474288642406463,293.3202209472656,297.1499938964844,293.1499938964844,0.0019863853231072,-753.9823608398438,293.8907165527344,0.5634049773216248,0.050000000745058,0.2283984422683715,291.1524658203125,291.1499938964844,269.3420715332031,267.4412536621094,284.00347900390625,293.4094543457031,291.1522521972656,1.0,0.181511253118515,0.8290111422538757,0.8290111422538757,1.0,1.0,-0.7998659014701843,0.3126854002475738,0.4871804714202881,0.1943239271640777,0.0,0.0,0.3281229138374328,25.14464569091797,25.0,-2.1794562339782715,-5759.3154296875,63.25879287719727,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21990966796875,303.4427795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1875,18000.0,0.0,0.0,0.1278154551982879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382732927799224,0.2382777780294418,-4.48850460088579e-06,0.0,0.0001297164271818,0.0,0.0,10.18572235107422,0.0,0.0,0.0,0.2946864366531372,4.0,0.0,1.0
399900,293.12725830078125,297.1499938964844,293.1499938964844,0.0150007409974932,-750.238525390625,304.148681640625,0.5736528038978577,0.0524121299386024,0.0477256476879119,294.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.5636873245239258,0.050000000745058,0.0481472574174404,293.1804504394531,297.1499938964844,293.1499938964844,0.0804669633507728,-1499.1617431640625,304.1498413085937,0.7912173867225647,0.1357679516077041,0.0953592434525489,293.1743469238281,297.1499938964844,293.1499938964844,0.1814984530210495,-3887.489501953125,304.15191650390625,0.9861320853233336,0.2605751454830169,0.2472364902496338,293.3191223144531,297.1499938964844,293.1499938964844,0.0019671085756272,-746.685302734375,293.8636474609375,0.5636873245239258,0.050000000745058,0.2283898591995239,291.1518249511719,291.1499938964844,269.3643798828125,267.458984375,284.01007080078125,293.4013061523437,291.1516418457031,1.0,0.1814896166324615,0.8290866017341614,0.8290866017341614,1.0,1.0,-0.8002843856811523,0.3127566277980804,0.4875277578830719,0.1946991831064224,0.0,0.0,0.3280683159828186,25.10887908935547,25.0,-1.966986060142517,-5756.77001953125,63.27356719970703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127380371094,303.4365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.837890625,18000.0,0.0,0.0,0.1277554780244827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382067441940307,0.2382112443447113,-4.48825312560075e-06,0.0,0.0001296555710723,0.0,0.0,10.18206024169922,0.0,0.0,0.0,0.2946707010269165,4.0,0.0,1.0
399960,293.1268920898437,297.1499938964844,293.1499938964844,0.0151848616078495,-755.2800903320312,304.1485900878906,0.5754863619804382,0.052769485861063,0.0480443239212036,294.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.5639685392379761,0.050000000745058,0.0481454581022262,293.17626953125,297.1499938964844,293.1499938964844,0.0807706043124198,-1503.568359375,304.1493225097656,0.7923517823219299,0.13620325922966,0.0956386625766754,293.1737670898437,297.1499938964844,293.1499938964844,0.1813348233699798,-3884.71728515625,304.15185546875,0.9862666726112366,0.2603809535503387,0.247048944234848,293.31805419921875,297.1499938964844,293.1499938964844,0.0019479074981063,-739.4157104492188,293.83673095703125,0.5639685392379761,0.050000000745058,0.228381335735321,291.1512145996094,291.1499938964844,269.3863830566406,267.4764709472656,284.01641845703125,293.3933410644531,291.1510314941406,1.0,0.1814760863780975,0.8291555643081665,0.8291555643081665,1.0,1.0,-0.8007647395133972,0.3128588795661926,0.4879058599472046,0.1950772851705551,0.0,0.0,0.3280498087406158,25.073883056640625,25.0,-1.827263116836548,-5754.775390625,63.29878234863281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2055358886719,303.430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.501953125,18000.0,0.0,0.0,0.1277095377445221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2381702214479446,0.238174706697464,-4.488082140596816e-06,0.0,0.0001296089467359,0.0,0.0,10.17997932434082,0.0,0.0,0.0,0.2946615517139435,4.0,0.0,1.0
400020,293.1262512207031,297.1499938964844,293.1499938964844,0.0155616682022809,-765.4429321289062,304.1484375,0.5791334509849548,0.0534898974001407,0.0486867427825927,294.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.5645245313644409,0.050000000745058,0.0481419153511524,293.1678161621094,297.1499938964844,293.1499938964844,0.0815193429589271,-1514.419921875,304.1483154296875,0.7949787974357605,0.1372542679309845,0.096327319741249,293.1726379394531,297.1499938964844,293.1499938964844,0.1810209453105926,-3879.398193359375,304.1517639160156,0.986543834209442,0.2600087523460388,0.2466892004013061,293.3158874511719,297.1499938964844,293.1499938964844,0.0019098874181509,-725.0185546875,293.78350830078125,0.5645245313644409,0.050000000745058,0.2283645272254943,291.1500244140625,291.1499938964844,269.429443359375,267.5106201171875,284.028564453125,293.3782653808594,291.1498718261719,1.0,0.181473508477211,0.8292934894561768,0.8292934894561768,1.0,1.0,-0.8019061088562012,0.3131576776504516,0.4887484610080719,0.1958360224962234,0.0,0.0,0.3281259536743164,25.00653648376465,25.0,-1.630707621574402,-5752.568359375,63.38028717041016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911315917969,303.4188842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.806640625,18000.0,0.0,0.0,0.1276610344648361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.238200157880783,0.2382046431303024,-4.488002559810411e-06,0.0,0.0001295597321586,0.0,0.0,10.1812105178833,0.0,0.0,0.0,0.2946652472019195,4.0,0.0,1.0
400080,293.1262512207031,297.1499938964844,293.1499938964844,0.0155616682022809,-765.4429321289062,304.1484375,0.5791334509849548,0.0534898974001407,0.0486867427825927,294.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.5645245313644409,0.050000000745058,0.0481419153511524,293.1678161621094,297.1499938964844,293.1499938964844,0.0815193429589271,-1514.419921875,304.1483154296875,0.7949787974357605,0.1372542679309845,0.096327319741249,293.1726379394531,297.1499938964844,293.1499938964844,0.1810209453105926,-3879.398193359375,304.1517639160156,0.986543834209442,0.2600087523460388,0.2466892004013061,293.3158874511719,297.1499938964844,293.1499938964844,0.0019098874181509,-725.0185546875,293.78350830078125,0.5645245313644409,0.050000000745058,0.2283645272254943,291.1500244140625,291.1499938964844,269.429443359375,267.5106201171875,284.028564453125,293.3782653808594,291.1498718261719,1.0,0.181473508477211,0.8292934894561768,0.8292934894561768,1.0,1.0,-0.8019061088562012,0.3131576776504516,0.4887484610080719,0.1958360224962234,0.0,0.0,0.3281259536743164,25.00653648376465,25.0,-1.630707621574402,-5752.568359375,63.38028717041016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911315917969,303.4188842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.806640625,18000.0,0.0,0.0,0.1276610344648361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.238200157880783,0.2382046431303024,-4.488002559810411e-06,0.0,0.0001295597321586,0.0,0.0,10.1812105178833,0.0,0.0,0.0,0.2946652472019195,4.0,0.0,1.0
400140,293.1256103515625,297.1499938964844,293.1499938964844,0.0159500185400247,-775.7073364257812,304.1483154296875,0.58275306224823,0.0542175360023975,0.049335841089487,294.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5650749802589417,0.050000000745058,0.048138428479433,293.15924072265625,297.1499938964844,293.1499938964844,0.0824477896094322,-1527.8692626953125,304.1473388671875,0.7980604767799377,0.1385443061590194,0.0971817672252655,293.1715393066406,297.1499938964844,293.1499938964844,0.1807237267494201,-3874.3583984375,304.15167236328125,0.986834704875946,0.2596574425697326,0.2463493943214416,293.31378173828125,297.1499938964844,293.1499938964844,0.0018723617540672,-710.8040161132812,293.7310485839844,0.5650749802589417,0.050000000745058,0.228347972035408,291.14898681640625,291.1499938964844,269.4711608886719,267.5435791015625,284.0401306152344,293.3643493652344,291.1488342285156,1.0,0.181502103805542,0.829431414604187,0.829431414604187,1.0,1.0,-0.8032787442207336,0.3135713934898376,0.4897073805332184,0.1966125667095184,0.0,0.0,0.328336089849472,24.94243812561035,25.0,-1.44622540473938,-5752.56298828125,63.50153732299805,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17681884765625,303.4083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1640625,18000.0,0.0,0.0,0.1276692003011703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383569180965423,0.2383614182472229,-4.488264039537171e-06,0.0,0.0001295680121984,0.0,0.0,10.189123153686523,0.0,0.0,0.0,0.2946962714195251,4.0,0.0,1.0
400200,293.1256103515625,297.1499938964844,293.1499938964844,0.0159500185400247,-775.7073364257812,304.1483154296875,0.58275306224823,0.0542175360023975,0.049335841089487,294.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5650749802589417,0.050000000745058,0.048138428479433,293.15924072265625,297.1499938964844,293.1499938964844,0.0824477896094322,-1527.8692626953125,304.1473388671875,0.7980604767799377,0.1385443061590194,0.0971817672252655,293.1715393066406,297.1499938964844,293.1499938964844,0.1807237267494201,-3874.3583984375,304.15167236328125,0.986834704875946,0.2596574425697326,0.2463493943214416,293.31378173828125,297.1499938964844,293.1499938964844,0.0018723617540672,-710.8040161132812,293.7310485839844,0.5650749802589417,0.050000000745058,0.228347972035408,291.14898681640625,291.1499938964844,269.4711608886719,267.5435791015625,284.0401306152344,293.3643493652344,291.1488342285156,1.0,0.181502103805542,0.829431414604187,0.829431414604187,1.0,1.0,-0.8032787442207336,0.3135713934898376,0.4897073805332184,0.1966125667095184,0.0,0.0,0.328336089849472,24.94243812561035,25.0,-1.44622540473938,-5752.56298828125,63.50153732299805,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17681884765625,303.4083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1640625,18000.0,0.0,0.0,0.1276692003011703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383569180965423,0.2383614182472229,-4.488264039537171e-06,0.0,0.0001295680121984,0.0,0.0,10.189123153686523,0.0,0.0,0.0,0.2946962714195251,4.0,0.0,1.0
400260,293.12506103515625,297.1499938964844,293.1499938964844,0.0163496769964694,-786.0591430664062,304.148193359375,0.5863458514213562,0.0549512915313243,0.0499907173216342,294.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5656282901763916,0.050000000745058,0.0481349378824234,293.1504821777344,297.1499938964844,293.1499938964844,0.0835639685392379,-1544.04541015625,304.1463623046875,0.8016209006309509,0.1400865614414215,0.0982103571295738,293.1705017089844,297.1499938964844,293.1499938964844,0.1804425418376922,-3869.587890625,304.1515808105469,0.9871485829353333,0.2593261003494262,0.2460286170244217,293.3116760253906,297.1499938964844,293.1499938964844,0.0018353103660047,-696.7650756835938,293.6793518066406,0.5656282901763916,0.050000000745058,0.2283314168453216,291.14801025390625,291.1499938964844,269.511474609375,267.5753173828125,284.05108642578125,293.3514709472656,291.1478881835937,1.0,0.1815606355667114,0.8295606970787048,0.8295606970787048,1.0,1.0,-0.8048902153968811,0.314100444316864,0.4907897710800171,0.1974142491817474,0.0,0.0,0.3286645412445068,24.88043975830078,25.0,-1.3210548162460327,-5754.64013671875,63.66231155395508,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1626892089844,303.3985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.58984375,18000.0,0.0,0.0,0.1277316957712173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2386242896318435,0.2386287748813629,-4.488828835746972e-06,0.0,0.0001296314294449,0.0,0.0,10.202878952026367,0.0,0.0,0.0,0.2947512865066528,4.0,0.0,1.0
400320,293.12506103515625,297.1499938964844,293.1499938964844,0.0163496769964694,-786.0591430664062,304.148193359375,0.5863458514213562,0.0549512915313243,0.0499907173216342,294.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5656282901763916,0.050000000745058,0.0481349378824234,293.1504821777344,297.1499938964844,293.1499938964844,0.0835639685392379,-1544.04541015625,304.1463623046875,0.8016209006309509,0.1400865614414215,0.0982103571295738,293.1705017089844,297.1499938964844,293.1499938964844,0.1804425418376922,-3869.587890625,304.1515808105469,0.9871485829353333,0.2593261003494262,0.2460286170244217,293.3116760253906,297.1499938964844,293.1499938964844,0.0018353103660047,-696.7650756835938,293.6793518066406,0.5656282901763916,0.050000000745058,0.2283314168453216,291.14801025390625,291.1499938964844,269.511474609375,267.5753173828125,284.05108642578125,293.3514709472656,291.1478881835937,1.0,0.1815606355667114,0.8295606970787048,0.8295606970787048,1.0,1.0,-0.8048902153968811,0.314100444316864,0.4907897710800171,0.1974142491817474,0.0,0.0,0.3286645412445068,24.88043975830078,25.0,-1.3210548162460327,-5754.64013671875,63.66231155395508,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1626892089844,303.3985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.58984375,18000.0,0.0,0.0,0.1277316957712173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2386242896318435,0.2386287748813629,-4.488828835746972e-06,0.0,0.0001296314294449,0.0,0.0,10.202878952026367,0.0,0.0,0.0,0.2947512865066528,4.0,0.0,1.0
400380,293.12451171875,297.1499938964844,293.1499938964844,0.016760516911745,-796.4894409179688,304.14813232421875,0.5899047255516052,0.0556904524564743,0.0506504997611045,294.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5661845803260803,0.050000000745058,0.0481314435601234,293.1416015625,297.1499938964844,293.1499938964844,0.0848732963204383,-1563.0379638671875,304.1454162597656,0.8056603670120239,0.1418833434581756,0.0994180962443351,293.1694641113281,297.1499938964844,293.1499938964844,0.1801786720752716,-3865.111572265625,304.1514892578125,0.9874853491783142,0.2590149939060211,0.245726853609085,293.3096008300781,297.1499938964844,293.1499938964844,0.0017987934406846,-682.9271850585938,293.6283264160156,0.5661845803260803,0.050000000745058,0.2283148467540741,291.1470947265625,291.1499938964844,269.55029296875,267.6058044433594,284.061279296875,293.3397216796875,291.1469421386719,1.0,0.181649312376976,0.8296900391578674,0.8296900391578674,1.0,1.0,-0.8067452907562256,0.3147534430027008,0.4919918775558471,0.1982284486293792,0.0,0.0,0.3291189074516296,24.82030296325684,25.0,-1.3041311502456665,-5758.9052734375,63.86328506469727,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14892578125,303.3896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.013671875,18000.0,0.0,0.0,0.1278480440378189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2390047758817672,0.2390092611312866,-4.489688308240147e-06,0.0,0.0001297495036851,0.0,0.0,10.222586631774902,0.0,0.0,0.0,0.294830709695816,4.0,0.0,1.0
400440,293.12451171875,297.1499938964844,293.1499938964844,0.016760516911745,-796.4894409179688,304.14813232421875,0.5899047255516052,0.0556904524564743,0.0506504997611045,294.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5661845803260803,0.050000000745058,0.0481314435601234,293.1416015625,297.1499938964844,293.1499938964844,0.0848732963204383,-1563.0379638671875,304.1454162597656,0.8056603670120239,0.1418833434581756,0.0994180962443351,293.1694641113281,297.1499938964844,293.1499938964844,0.1801786720752716,-3865.111572265625,304.1514892578125,0.9874853491783142,0.2590149939060211,0.245726853609085,293.3096008300781,297.1499938964844,293.1499938964844,0.0017987934406846,-682.9271850585938,293.6283264160156,0.5661845803260803,0.050000000745058,0.2283148467540741,291.1470947265625,291.1499938964844,269.55029296875,267.6058044433594,284.061279296875,293.3397216796875,291.1469421386719,1.0,0.181649312376976,0.8296900391578674,0.8296900391578674,1.0,1.0,-0.8067452907562256,0.3147534430027008,0.4919918775558471,0.1982284486293792,0.0,0.0,0.3291189074516296,24.82030296325684,25.0,-1.3041311502456665,-5758.9052734375,63.86328506469727,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14892578125,303.3896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.013671875,18000.0,0.0,0.0,0.1278480440378189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2390047758817672,0.2390092611312866,-4.489688308240147e-06,0.0,0.0001297495036851,0.0,0.0,10.222586631774902,0.0,0.0,0.0,0.294830709695816,4.0,0.0,1.0
400500,293.124267578125,297.1499938964844,293.1499938964844,0.0169708859175443,-801.7512817382812,304.1480712890625,0.5916780233383179,0.0560643672943115,0.0509832203388214,294.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5664669871330261,0.050000000745058,0.0481296777725219,293.13702392578125,297.1499938964844,293.1499938964844,0.085603080689907,-1573.6334228515625,304.1449279785156,0.8078432679176331,0.1428893655538559,0.1000917479395866,293.1689453125,297.1499938964844,293.1499938964844,0.180054485797882,-3863.005859375,304.1514587402344,0.9876670241355896,0.2588689625263214,0.2455839812755584,293.3085327148437,297.1499938964844,293.1499938964844,0.0017807164695113,-676.0772094726562,293.60308837890625,0.5664669871330261,0.050000000745058,0.2283064723014831,291.1466064453125,291.1499938964844,269.5691223144531,267.6205139160156,284.0658569335937,293.3340148925781,291.1464538574219,1.0,0.1817046105861663,0.8297547101974487,0.8297547101974487,1.0,1.0,-0.8077694773674011,0.3151305615901947,0.4926389157772064,0.1986369639635086,0.0,0.0,0.3293968439102173,24.790416717529297,25.0,-1.3608819246292114,-5761.9560546875,63.979042053222656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1421813964844,303.385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.70703125,18000.0,0.0,0.0,0.1279253959655761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2392397969961166,0.239244282245636,-4.490230821829755e-06,0.0,0.0001298280112678,0.0,0.0,10.23479175567627,0.0,0.0,0.0,0.2948800027370453,4.0,0.0,1.0
400560,293.1239929199219,297.1499938964844,293.1499938964844,0.0171859394758939,-807.07763671875,304.1480407714844,0.5934611558914185,0.0564437173306942,0.0513197854161262,294.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5667580366134644,0.050000000745058,0.0481278635561466,293.13232421875,297.1499938964844,293.1499938964844,0.0863905325531959,-1585.07470703125,304.1444091796875,0.8101321458816528,0.1439763754606247,0.1008189022541046,293.1684265136719,297.1499938964844,293.1499938964844,0.1799373924732208,-3861.023681640625,304.1513977050781,0.9878661036491394,0.2587310671806335,0.2454479485750198,293.3074951171875,297.1499938964844,293.1499938964844,0.001762771862559,-669.2786865234375,293.57794189453125,0.5667580366134644,0.050000000745058,0.2282978594303131,291.14605712890625,291.1499938964844,269.5875549316406,267.6349182128906,284.0699768066406,293.3282470703125,291.1458740234375,1.0,0.1817670613527298,0.8298130631446838,0.8298130631446838,1.0,1.0,-0.8088703155517578,0.3155471384525299,0.4933232069015503,0.1990473717451095,0.0,0.0,0.3297144770622253,24.75984573364257,25.0,-1.5161694288253784,-5765.71142578125,64.1058120727539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.135498046875,303.3815002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.36328125,18000.0,0.0,0.0,0.1280147582292556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2395073473453521,0.2395118325948715,-4.490850187721662e-06,0.0,0.0001299187133554,0.0,0.0,10.248697280883787,0.0,0.0,0.0,0.2949362099170685,4.0,0.0,1.0
