time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400620,293.1234436035156,297.1499938964844,293.1499938964844,0.0176324062049388,-817.9727172851562,304.14794921875,0.597059965133667,0.0572168678045272,0.0520070604979991,294.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5673612356185913,0.050000000745058,0.0481241159141063,293.1228332519531,297.1499938964844,293.1499938964844,0.0881359055638313,-1610.457275390625,304.14337158203125,0.815005898475647,0.146353617310524,0.1024299934506416,293.1673889160156,297.1499938964844,293.1499938964844,0.1797284930944442,-3857.50048828125,304.1512756347656,0.9883124828338624,0.2584781050682068,0.245198518037796,293.3053894042969,297.1499938964844,293.1499938964844,0.0017273584380745,-655.8685302734375,293.5280456542969,0.5673612356185913,0.050000000745058,0.2282800823450088,291.1446838378906,291.1499938964844,269.6231384277344,267.6626281738281,284.0770568847656,293.3171081542969,291.1444396972656,1.0,0.1819150149822235,0.8299298286437988,0.8299298286437988,1.0,1.0,-0.8113036155700684,0.3165025115013122,0.4948011040687561,0.1998695880174636,0.0,0.0,0.3305159509181976,24.6973819732666,25.0,-1.9518277645111084,-5775.634765625,64.39384460449219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1222229003906,303.3743591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.439453125,18000.0,0.0,0.0,0.1282327473163604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.240180492401123,0.2401849925518036,-4.4923990571987815e-06,0.0,0.0001301399315707,0.0,0.0,10.28369140625,0.0,0.0,0.0,0.2950776815414428,4.0,0.0,1.0
400680,293.1234436035156,297.1499938964844,293.1499938964844,0.0176324062049388,-817.9727172851562,304.14794921875,0.597059965133667,0.0572168678045272,0.0520070604979991,294.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5673612356185913,0.050000000745058,0.0481241159141063,293.1228332519531,297.1499938964844,293.1499938964844,0.0881359055638313,-1610.457275390625,304.14337158203125,0.815005898475647,0.146353617310524,0.1024299934506416,293.1673889160156,297.1499938964844,293.1499938964844,0.1797284930944442,-3857.50048828125,304.1512756347656,0.9883124828338624,0.2584781050682068,0.245198518037796,293.3053894042969,297.1499938964844,293.1499938964844,0.0017273584380745,-655.8685302734375,293.5280456542969,0.5673612356185913,0.050000000745058,0.2282800823450088,291.1446838378906,291.1499938964844,269.6231384277344,267.6626281738281,284.0770568847656,293.3171081542969,291.1444396972656,1.0,0.1819150149822235,0.8299298286437988,0.8299298286437988,1.0,1.0,-0.8113036155700684,0.3165025115013122,0.4948011040687561,0.1998695880174636,0.0,0.0,0.3305159509181976,24.6973819732666,25.0,-1.9518277645111084,-5775.634765625,64.39384460449219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1222229003906,303.3743591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.439453125,18000.0,0.0,0.0,0.1282327473163604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.240180492401123,0.2401849925518036,-4.4923990571987815e-06,0.0,0.0001301399315707,0.0,0.0,10.28369140625,0.0,0.0,0.0,0.2950776815414428,4.0,0.0,1.0
400740,293.1228942871094,297.1499938964844,293.1499938964844,0.0180955808609724,-829.048828125,304.1478576660156,0.6006285548210144,0.0579990968108177,0.0527053251862525,294.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5679572224617004,0.050000000745058,0.0481204316020011,293.1135559082031,297.1499938964844,293.1499938964844,0.0900465250015258,-1638.255615234375,304.14239501953125,0.8200988173484802,0.1489279568195343,0.1041932180523872,293.1663513183594,297.1499938964844,293.1499938964844,0.1795434206724167,-3854.384765625,304.1511535644531,0.9887743592262268,0.2582486867904663,0.2449733465909958,293.30328369140625,297.1499938964844,293.1499938964844,0.0016925067175179,-642.6721801757812,293.4787902832031,0.5679572224617004,0.050000000745058,0.2282626181840896,291.1431579589844,291.1499938964844,269.6570129394531,267.6888427734375,284.08319091796875,293.3076477050781,291.1429443359375,1.0,0.1820928454399109,0.830046534538269,0.830046534538269,1.0,1.0,-0.8139621615409851,0.3175900876522064,0.4963721036911011,0.2006619870662689,0.0,0.0,0.3315359950065613,24.637510299682617,25.0,-1.99964439868927,-5788.5830078125,64.72144317626953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1087341308594,303.36895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.404296875,18000.0,0.0,0.0,0.1285070329904556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410619705915451,0.2410664558410644,-4.4944740693608765e-06,0.0,0.000130418309709,0.0,0.0,10.32968044281006,0.0,0.0,0.0,0.2952635884284973,4.0,0.0,1.0
400800,293.1228942871094,297.1499938964844,293.1499938964844,0.0180955808609724,-829.048828125,304.1478576660156,0.6006285548210144,0.0579990968108177,0.0527053251862525,294.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5679572224617004,0.050000000745058,0.0481204316020011,293.1135559082031,297.1499938964844,293.1499938964844,0.0900465250015258,-1638.255615234375,304.14239501953125,0.8200988173484802,0.1489279568195343,0.1041932180523872,293.1663513183594,297.1499938964844,293.1499938964844,0.1795434206724167,-3854.384765625,304.1511535644531,0.9887743592262268,0.2582486867904663,0.2449733465909958,293.30328369140625,297.1499938964844,293.1499938964844,0.0016925067175179,-642.6721801757812,293.4787902832031,0.5679572224617004,0.050000000745058,0.2282626181840896,291.1431579589844,291.1499938964844,269.6570129394531,267.6888427734375,284.08319091796875,293.3076477050781,291.1429443359375,1.0,0.1820928454399109,0.830046534538269,0.830046534538269,1.0,1.0,-0.8139621615409851,0.3175900876522064,0.4963721036911011,0.2006619870662689,0.0,0.0,0.3315359950065613,24.637510299682617,25.0,-1.99964439868927,-5788.5830078125,64.72144317626953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1087341308594,303.36895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.404296875,18000.0,0.0,0.0,0.1285070329904556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410619705915451,0.2410664558410644,-4.4944740693608765e-06,0.0,0.000130418309709,0.0,0.0,10.32968044281006,0.0,0.0,0.0,0.2952635884284973,4.0,0.0,1.0
400860,293.1224060058594,297.1499938964844,293.1499938964844,0.0185702517628669,-840.16748046875,304.1477966308594,0.6041141748428345,0.0587861873209476,0.0534072592854499,294.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.5685267448425293,0.050000000745058,0.0481169298291206,293.10467529296875,297.1499938964844,293.1499938964844,0.0920768827199935,-1667.7862548828125,304.1415710449219,0.8253216743469238,0.1516553461551666,0.1060677915811538,293.16534423828125,297.1499938964844,293.1499938964844,0.1793709844350814,-3851.475830078125,304.15106201171875,0.9892221689224244,0.2580380141735077,0.2447663247585296,293.3012084960937,297.1499938964844,293.1499938964844,0.001658150460571,-629.6557006835938,293.430419921875,0.5685267448425293,0.050000000745058,0.2282460033893585,291.14190673828125,291.1499938964844,269.6890869140625,267.71356201171875,284.0892639160156,293.3013000488281,291.14178466796875,1.0,0.18229740858078,0.8301488161087036,0.8301488161087036,1.0,1.0,-0.8167818784713745,0.3187866508960724,0.4979951977729797,0.2013960033655166,0.0,0.0,0.3327056765556335,24.582218170166016,25.0,-1.6084800958633425,-5803.57861328125,65.08185577392578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0950012207031,303.3649597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.58984375,18000.0,0.0,0.0,0.1288380622863769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2421021312475204,0.242106631398201,-4.497024292504648e-06,0.0,0.000130754255224,0.0,0.0,10.384267807006836,0.0,0.0,0.0,0.2954850196838379,4.0,0.0,1.0
400920,293.1224060058594,297.1499938964844,293.1499938964844,0.0185702517628669,-840.16748046875,304.1477966308594,0.6041141748428345,0.0587861873209476,0.0534072592854499,294.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.5685267448425293,0.050000000745058,0.0481169298291206,293.10467529296875,297.1499938964844,293.1499938964844,0.0920768827199935,-1667.7862548828125,304.1415710449219,0.8253216743469238,0.1516553461551666,0.1060677915811538,293.16534423828125,297.1499938964844,293.1499938964844,0.1793709844350814,-3851.475830078125,304.15106201171875,0.9892221689224244,0.2580380141735077,0.2447663247585296,293.3012084960937,297.1499938964844,293.1499938964844,0.001658150460571,-629.6557006835938,293.430419921875,0.5685267448425293,0.050000000745058,0.2282460033893585,291.14190673828125,291.1499938964844,269.6890869140625,267.71356201171875,284.0892639160156,293.3013000488281,291.14178466796875,1.0,0.18229740858078,0.8301488161087036,0.8301488161087036,1.0,1.0,-0.8167818784713745,0.3187866508960724,0.4979951977729797,0.2013960033655166,0.0,0.0,0.3327056765556335,24.582218170166016,25.0,-1.6084800958633425,-5803.57861328125,65.08185577392578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0950012207031,303.3649597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.58984375,18000.0,0.0,0.0,0.1288380622863769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2421021312475204,0.242106631398201,-4.497024292504648e-06,0.0,0.000130754255224,0.0,0.0,10.384267807006836,0.0,0.0,0.0,0.2954850196838379,4.0,0.0,1.0
400980,293.1218566894531,297.1499938964844,293.1499938964844,0.0190664045512676,-851.5471801757812,304.147705078125,0.6075881719589233,0.0595971532166004,0.0541283339262008,294.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.5690799951553345,0.050000000745058,0.0481135472655296,293.09619140625,297.1499938964844,293.1499938964844,0.0942174717783927,-1698.8828125,304.14080810546875,0.830706000328064,0.1545283496379852,0.1080463305115699,293.1643371582031,297.1499938964844,293.1499938964844,0.1792093962430954,-3848.7373046875,304.1509704589844,0.9896727800369264,0.2578520774841308,0.2445818781852722,293.2991638183594,297.1499938964844,293.1499938964844,0.0016241212142631,-616.7476196289062,293.38311767578125,0.5690799951553345,0.050000000745058,0.2282299548387527,291.1412658691406,291.1499938964844,269.7192687988281,267.73663330078125,284.09576416015625,293.29931640625,291.1412353515625,1.0,0.1825274378061294,0.8302510380744934,0.8302510380744934,1.0,1.0,-0.8197771310806274,0.3201027810573578,0.499674379825592,0.2020673006772995,0.0,0.0,0.333917886018753,24.52988243103028,25.0,-0.9079251885414124,-5819.8583984375,65.4754867553711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08135986328125,303.36163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.228515625,18000.0,0.0,0.0,0.1292231529951095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2432171255350113,0.2432216256856918,-4.499886472331127e-06,0.0,0.0001311450760113,0.0,0.0,10.44318389892578,0.0,0.0,0.0,0.2957249283790588,4.0,0.0,1.0
401040,293.1218566894531,297.1499938964844,293.1499938964844,0.0190664045512676,-851.5471801757812,304.147705078125,0.6075881719589233,0.0595971532166004,0.0541283339262008,294.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.5690799951553345,0.050000000745058,0.0481135472655296,293.09619140625,297.1499938964844,293.1499938964844,0.0942174717783927,-1698.8828125,304.14080810546875,0.830706000328064,0.1545283496379852,0.1080463305115699,293.1643371582031,297.1499938964844,293.1499938964844,0.1792093962430954,-3848.7373046875,304.1509704589844,0.9896727800369264,0.2578520774841308,0.2445818781852722,293.2991638183594,297.1499938964844,293.1499938964844,0.0016241212142631,-616.7476196289062,293.38311767578125,0.5690799951553345,0.050000000745058,0.2282299548387527,291.1412658691406,291.1499938964844,269.7192687988281,267.73663330078125,284.09576416015625,293.29931640625,291.1412353515625,1.0,0.1825274378061294,0.8302510380744934,0.8302510380744934,1.0,1.0,-0.8197771310806274,0.3201027810573578,0.499674379825592,0.2020673006772995,0.0,0.0,0.333917886018753,24.52988243103028,25.0,-0.9079251885414124,-5819.8583984375,65.4754867553711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08135986328125,303.36163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.228515625,18000.0,0.0,0.0,0.1292231529951095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2432171255350113,0.2432216256856918,-4.499886472331127e-06,0.0,0.0001311450760113,0.0,0.0,10.44318389892578,0.0,0.0,0.0,0.2957249283790588,4.0,0.0,1.0
401100,293.1216125488281,297.1499938964844,293.1499938964844,0.0193193890154361,-857.2623291015625,304.14764404296875,0.6092908382415771,0.0599997974932193,0.0544905178248882,294.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.5693439245223999,0.050000000745058,0.0481119379401207,293.0921630859375,297.1499938964844,293.1499938964844,0.0953244119882583,-1714.9415283203125,304.1404724121094,0.8334457874298096,0.1560057699680328,0.1090679168701171,293.16387939453125,297.1499938964844,293.1499938964844,0.1791343539953231,-3847.4658203125,304.15093994140625,0.9898893237113952,0.2577641606330871,0.2444961816072464,293.29815673828125,297.1499938964844,293.1499938964844,0.0016072661383077,-610.353515625,293.3597106933594,0.5693439245223999,0.050000000745058,0.2282223105430603,291.1410217285156,291.1499938964844,269.733642578125,267.74755859375,284.0981750488281,293.29833984375,291.14093017578125,1.0,0.1826515346765518,0.8303021788597107,0.8303021788597107,1.0,1.0,-0.8213239908218384,0.320799708366394,0.5005242824554443,0.202372521162033,0.0,0.0,0.3345446288585663,24.505565643310547,25.0,-0.8915698528289795,-5828.49658203125,65.6833267211914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07470703125,303.3598937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.099609375,18000.0,0.0,0.0,0.1294347643852234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437872141599655,0.243791714310646,-4.501367584452964e-06,0.0,0.0001313598331762,0.0,0.0,10.473392486572266,0.0,0.0,0.0,0.295848399400711,4.0,0.0,1.0
401160,293.1214294433594,297.1499938964844,293.1499938964844,0.0195720251649618,-862.9144897460938,304.1476135253906,0.6109440922737122,0.0603963136672973,0.0548482798039913,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5695942044258118,0.050000000745058,0.0481104142963886,293.0882873535156,297.1499938964844,293.1499938964844,0.0964502915740013,-1731.2548828125,304.1401672363281,0.8362010717391968,0.1575027555227279,0.1101047471165657,293.1634216308594,297.1499938964844,293.1499938964844,0.1790624260902404,-3846.24853515625,304.1509094238281,0.9900914430618286,0.2576774954795837,0.2444122731685638,293.2972106933594,297.1499938964844,293.1499938964844,0.0015904721803963,-603.984375,293.3363037109375,0.5695942044258118,0.050000000745058,0.2282150983810424,291.1406555175781,291.1499938964844,269.7474975585937,267.7580871582031,284.1000671386719,293.29736328125,291.1405639648437,1.0,0.1827808767557144,0.8303450345993042,0.8303450345993042,1.0,1.0,-0.8228865265846252,0.3215155005455017,0.5013710260391235,0.2026511877775192,0.0,0.0,0.3352041244506836,24.4830265045166,25.0,-0.9765381217002868,-5837.60498046875,65.89667510986328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682373046875,303.3583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.865234375,18000.0,0.0,0.0,0.1296578347682953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2443830966949463,0.2443875968456268,-4.502896445046645e-06,0.0,0.0001315862173214,0.0,0.0,10.504961967468262,0.0,0.0,0.0,0.2959772944450378,4.0,0.0,1.0
401220,293.1212158203125,297.1499938964844,293.1499938964844,0.0200714226812124,-873.9298706054688,304.1475830078125,0.6140413880348206,0.0611660666763782,0.0555447302758693,294.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5700485110282898,0.050000000745058,0.0481076575815677,293.0810546875,297.1499938964844,293.1499938964844,0.0987473875284195,-1764.454833984375,304.1396179199219,0.8417352437973022,0.1605404466390609,0.1122130379080772,293.16259765625,297.1499938964844,293.1499938964844,0.1789226531982422,-3843.8828125,304.1508483886719,0.9904420971870422,0.257504403591156,0.244246244430542,293.2953491210937,297.1499938964844,293.1499938964844,0.0015571021940559,-591.3310546875,293.2897033691406,0.5700485110282898,0.050000000745058,0.2282020300626754,291.1398010253906,291.1499938964844,269.773681640625,267.7778015136719,284.1022033691406,293.2955017089844,291.1396789550781,1.0,0.1830533146858215,0.8304306864738464,0.8304306864738464,1.0,1.0,-0.8260344862937927,0.3229959905147552,0.5030384659767151,0.2031200528144836,0.0,0.0,0.3366229236125946,24.443702697753903,25.0,-1.1498347520828247,-5857.3662109375,66.33674621582031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0557556152344,303.3565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.23046875,18000.0,0.0,0.0,0.1301370859146118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456706911325454,0.2456752061843872,-4.506184268393554e-06,0.0,0.0001320725859841,0.0,0.0,10.573262214660645,0.0,0.0,0.0,0.2962558269500732,4.0,0.0,1.0
401280,293.1212158203125,297.1499938964844,293.1499938964844,0.0200714226812124,-873.9298706054688,304.1475830078125,0.6140413880348206,0.0611660666763782,0.0555447302758693,294.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5700485110282898,0.050000000745058,0.0481076575815677,293.0810546875,297.1499938964844,293.1499938964844,0.0987473875284195,-1764.454833984375,304.1396179199219,0.8417352437973022,0.1605404466390609,0.1122130379080772,293.16259765625,297.1499938964844,293.1499938964844,0.1789226531982422,-3843.8828125,304.1508483886719,0.9904420971870422,0.257504403591156,0.244246244430542,293.2953491210937,297.1499938964844,293.1499938964844,0.0015571021940559,-591.3310546875,293.2897033691406,0.5700485110282898,0.050000000745058,0.2282020300626754,291.1398010253906,291.1499938964844,269.773681640625,267.7778015136719,284.1022033691406,293.2955017089844,291.1396789550781,1.0,0.1830533146858215,0.8304306864738464,0.8304306864738464,1.0,1.0,-0.8260344862937927,0.3229959905147552,0.5030384659767151,0.2031200528144836,0.0,0.0,0.3366229236125946,24.443702697753903,25.0,-1.1498347520828247,-5857.3662109375,66.33674621582031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0557556152344,303.3565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.23046875,18000.0,0.0,0.0,0.1301370859146118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456706911325454,0.2456752061843872,-4.506184268393554e-06,0.0,0.0001320725859841,0.0,0.0,10.573262214660645,0.0,0.0,0.0,0.2962558269500732,4.0,0.0,1.0
401340,293.1211853027344,297.1499938964844,293.1499938964844,0.0205592475831508,-884.4966430664062,304.1475830078125,0.6168484091758728,0.0619016997516155,0.056212168186903,294.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5704385638237,0.050000000745058,0.0481052994728088,293.07452392578125,297.1499938964844,293.1499938964844,0.1010884642601013,-1798.1397705078125,304.1391906738281,0.8472678661346436,0.1636126637458801,0.1143506169319152,293.1618957519531,297.1499938964844,293.1499938964844,0.1787831932306289,-3841.518310546875,304.1507873535156,0.9907152056694032,0.2573281824588775,0.2440787255764007,293.29364013671875,297.1499938964844,293.1499938964844,0.0015239302301779,-578.7535400390625,293.2432861328125,0.5704385638237,0.050000000745058,0.2281908392906189,291.1388854980469,291.1499938964844,269.7977294921875,267.79571533203125,284.10211181640625,293.29376220703125,291.1387634277344,1.0,0.1833405792713165,0.8305163979530334,0.8305163979530334,1.0,1.0,-0.8291836977005005,0.3245314061641693,0.5046522617340088,0.2034583985805511,0.0,0.0,0.3381655812263489,24.41187286376953,25.0,-1.2584863901138306,-5879.04052734375,66.78997039794922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0438537597656,303.356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.541015625,18000.0,0.0,0.0,0.1306571364402771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2470815479755401,0.2470860630273819,-4.509807240538066e-06,0.0,0.0001326003839494,0.0,0.0,10.648337364196776,0.0,0.0,0.0,0.2965620458126068,4.0,0.0,1.0
401400,293.1211853027344,297.1499938964844,293.1499938964844,0.0205592475831508,-884.4966430664062,304.1475830078125,0.6168484091758728,0.0619016997516155,0.056212168186903,294.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5704385638237,0.050000000745058,0.0481052994728088,293.07452392578125,297.1499938964844,293.1499938964844,0.1010884642601013,-1798.1397705078125,304.1391906738281,0.8472678661346436,0.1636126637458801,0.1143506169319152,293.1618957519531,297.1499938964844,293.1499938964844,0.1787831932306289,-3841.518310546875,304.1507873535156,0.9907152056694032,0.2573281824588775,0.2440787255764007,293.29364013671875,297.1499938964844,293.1499938964844,0.0015239302301779,-578.7535400390625,293.2432861328125,0.5704385638237,0.050000000745058,0.2281908392906189,291.1388854980469,291.1499938964844,269.7977294921875,267.79571533203125,284.10211181640625,293.29376220703125,291.1387634277344,1.0,0.1833405792713165,0.8305163979530334,0.8305163979530334,1.0,1.0,-0.8291836977005005,0.3245314061641693,0.5046522617340088,0.2034583985805511,0.0,0.0,0.3381655812263489,24.41187286376953,25.0,-1.2584863901138306,-5879.04052734375,66.78997039794922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0438537597656,303.356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.541015625,18000.0,0.0,0.0,0.1306571364402771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2470815479755401,0.2470860630273819,-4.509807240538066e-06,0.0,0.0001326003839494,0.0,0.0,10.648337364196776,0.0,0.0,0.0,0.2965620458126068,4.0,0.0,1.0
401460,293.121337890625,297.1499938964844,293.1499938964844,0.0210295990109443,-894.51318359375,304.1476135253906,0.6193824410438538,0.062596745789051,0.0568444840610027,294.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5707581043243408,0.050000000745058,0.0481033734977245,293.0687866210937,297.1499938964844,293.1499938964844,0.1034564226865768,-1832.0340576171875,304.13885498046875,0.8527553081512451,0.1666963100433349,0.1165005639195442,293.16131591796875,297.1499938964844,293.1499938964844,0.1786391586065292,-3839.0693359375,304.1507568359375,0.990899920463562,0.2571447789669037,0.2439057528972625,293.2920837402344,297.1499938964844,293.1499938964844,0.0014908880693838,-566.2240600585938,293.197021484375,0.5707581043243408,0.050000000745058,0.228181704878807,291.1379699707031,291.1499938964844,269.819580078125,267.811767578125,284.09979248046875,293.2922058105469,291.13787841796875,1.0,0.1836397498846054,0.8305859565734863,0.8305859565734863,1.0,1.0,-0.8323019742965698,0.3261090517044067,0.5061929225921631,0.2036520689725875,0.0,0.0,0.3398325443267822,24.38789749145508,25.0,-1.2392587661743164,-5902.57373046875,67.25186157226562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0325927734375,303.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.853515625,18000.0,0.0,0.0,0.131218209862709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2486202269792556,0.2486247420310974,-4.513798103289446e-06,0.0,0.0001331698003923,0.0,0.0,10.73052978515625,0.0,0.0,0.0,0.2968975603580475,4.0,0.0,1.0
401520,293.121337890625,297.1499938964844,293.1499938964844,0.0210295990109443,-894.51318359375,304.1476135253906,0.6193824410438538,0.062596745789051,0.0568444840610027,294.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5707581043243408,0.050000000745058,0.0481033734977245,293.0687866210937,297.1499938964844,293.1499938964844,0.1034564226865768,-1832.0340576171875,304.13885498046875,0.8527553081512451,0.1666963100433349,0.1165005639195442,293.16131591796875,297.1499938964844,293.1499938964844,0.1786391586065292,-3839.0693359375,304.1507568359375,0.990899920463562,0.2571447789669037,0.2439057528972625,293.2920837402344,297.1499938964844,293.1499938964844,0.0014908880693838,-566.2240600585938,293.197021484375,0.5707581043243408,0.050000000745058,0.228181704878807,291.1379699707031,291.1499938964844,269.819580078125,267.811767578125,284.09979248046875,293.2922058105469,291.13787841796875,1.0,0.1836397498846054,0.8305859565734863,0.8305859565734863,1.0,1.0,-0.8323019742965698,0.3261090517044067,0.5061929225921631,0.2036520689725875,0.0,0.0,0.3398325443267822,24.38789749145508,25.0,-1.2392587661743164,-5902.57373046875,67.25186157226562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0325927734375,303.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.853515625,18000.0,0.0,0.0,0.131218209862709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2486202269792556,0.2486247420310974,-4.513798103289446e-06,0.0,0.0001331698003923,0.0,0.0,10.73052978515625,0.0,0.0,0.0,0.2968975603580475,4.0,0.0,1.0
401580,293.1217041015625,297.1499938964844,293.1499938964844,0.0214793570339679,-903.9414672851562,304.14764404296875,0.6216694712638855,0.0632493868470192,0.0574395731091499,294.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5710082650184631,0.050000000745058,0.0481018684804439,293.06378173828125,297.1499938964844,293.1499938964844,0.1058343052864074,-1865.894287109375,304.1386108398437,0.8581610918045044,0.1697717458009719,0.1186480298638343,293.1608581542969,297.1499938964844,293.1499938964844,0.1784869581460952,-3836.474365234375,304.1507568359375,0.9909953474998474,0.2569517791271209,0.2437246739864349,293.2906799316406,297.1499938964844,293.1499938964844,0.001457893056795,-553.7100219726562,293.1509094238281,0.5710082650184631,0.050000000745058,0.228174552321434,291.1371459960937,291.1499938964844,269.8391418457031,267.825927734375,284.0952453613281,293.2908020019531,291.1370544433594,1.0,0.1839469075202942,0.830655574798584,0.830655574798584,1.0,1.0,-0.8353657722473145,0.3277211487293243,0.5076446533203125,0.2036919295787811,0.0,0.0,0.3416046500205993,24.371118545532227,25.0,-1.150915503501892,-5927.7421875,67.7177734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0219421386719,303.3601379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.220703125,18000.0,0.0,0.0,0.131816953420639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2502719759941101,0.250276505947113,-4.518132755038096e-06,0.0,0.0001337774447165,0.0,0.0,10.81914520263672,0.0,0.0,0.0,0.2972596287727356,4.0,0.0,1.0
401640,293.1217041015625,297.1499938964844,293.1499938964844,0.0214793570339679,-903.9414672851562,304.14764404296875,0.6216694712638855,0.0632493868470192,0.0574395731091499,294.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5710082650184631,0.050000000745058,0.0481018684804439,293.06378173828125,297.1499938964844,293.1499938964844,0.1058343052864074,-1865.894287109375,304.1386108398437,0.8581610918045044,0.1697717458009719,0.1186480298638343,293.1608581542969,297.1499938964844,293.1499938964844,0.1784869581460952,-3836.474365234375,304.1507568359375,0.9909953474998474,0.2569517791271209,0.2437246739864349,293.2906799316406,297.1499938964844,293.1499938964844,0.001457893056795,-553.7100219726562,293.1509094238281,0.5710082650184631,0.050000000745058,0.228174552321434,291.1371459960937,291.1499938964844,269.8391418457031,267.825927734375,284.0952453613281,293.2908020019531,291.1370544433594,1.0,0.1839469075202942,0.830655574798584,0.830655574798584,1.0,1.0,-0.8353657722473145,0.3277211487293243,0.5076446533203125,0.2036919295787811,0.0,0.0,0.3416046500205993,24.371118545532227,25.0,-1.150915503501892,-5927.7421875,67.7177734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0219421386719,303.3601379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.220703125,18000.0,0.0,0.0,0.131816953420639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2502719759941101,0.250276505947113,-4.518132755038096e-06,0.0,0.0001337774447165,0.0,0.0,10.81914520263672,0.0,0.0,0.0,0.2972596287727356,4.0,0.0,1.0
401700,293.1219482421875,297.1499938964844,293.1499938964844,0.0216960497200489,-908.4337768554688,304.1476745605469,0.6227285265922546,0.0635616108775138,0.0577231645584106,294.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5711084008216858,0.050000000745058,0.0481012687087059,293.0615539550781,297.1499938964844,293.1499938964844,0.1070234924554824,-1882.76318359375,304.1385192871094,0.8608255982398987,0.1713039278984069,0.1197179183363914,293.1606750488281,297.1499938964844,293.1499938964844,0.178407222032547,-3835.112060546875,304.1507568359375,0.9910104870796204,0.2568519711494446,0.2436307668685913,293.2900390625,297.1499938964844,293.1499938964844,0.0014414048055186,-547.455322265625,293.1278686523437,0.5711084008216858,0.050000000745058,0.228171706199646,291.13677978515625,291.1499938964844,269.8480529785156,267.832275390625,284.09259033203125,293.2909240722656,291.1366882324219,1.0,0.1841025799512863,0.8306903839111328,0.8306903839111328,1.0,1.0,-0.8368732929229736,0.3285386860370636,0.5083346366882324,0.2036522775888443,0.0,0.0,0.3425260484218597,24.36518287658692,25.0,-1.0290744304656982,-5940.74169921875,67.95124053955078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.016845703125,303.36212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.923828125,18000.0,0.0,0.0,0.1321298778057098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2511376142501831,0.251142144203186,-4.5204242269392125e-06,0.0,0.0001340950257144,0.0,0.0,10.865741729736328,0.0,0.0,0.0,0.2974501848220825,4.0,0.0,1.0
401760,293.1221618652344,297.1499938964844,293.1499938964844,0.0219114404171705,-912.8662719726562,304.147705078125,0.6237610578536987,0.0638744086027145,0.0580036826431751,294.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5711987018585205,0.050000000745058,0.0481007248163223,293.0594482421875,297.1499938964844,293.1499938964844,0.108214147388935,-1899.6094970703125,304.138427734375,0.8634777665138245,0.1728386282920837,0.1207877025008201,293.1604919433594,297.1499938964844,293.1499938964844,0.1783249974250793,-3833.703369140625,304.1507873535156,0.9910142421722412,0.2567537426948547,0.2435368746519088,293.2894592285156,297.1499938964844,293.1499938964844,0.0014249070081859,-541.1935424804688,293.1049499511719,0.5711987018585205,0.050000000745058,0.2281691282987594,291.13653564453125,291.1499938964844,269.8563537597656,267.8381042480469,284.0903015136719,293.29266357421875,291.1365051269531,1.0,0.1842594295740127,0.8307186365127563,0.8307186365127563,1.0,1.0,-0.8383774161338806,0.3293690681457519,0.5090083479881287,0.2035756409168243,0.0,0.0,0.3434495627880096,24.359987258911133,25.0,-0.6704317927360535,-5953.892578125,68.18584442138672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0119323730469,303.36456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.716796875,18000.0,0.0,0.0,0.1324508637189865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.252019315958023,0.252023845911026,-4.5227875489217695e-06,0.0,0.0001344207848887,0.0,0.0,10.913349151611328,0.0,0.0,0.0,0.2976449131965637,4.0,0.0,1.0
401820,293.12261962890625,297.1499938964844,293.1499938964844,0.0223408471792936,-921.610595703125,304.14776611328125,0.6257642507553101,0.0644880086183548,0.0585584267973899,294.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5713533759117126,0.050000000745058,0.048099797219038,293.0556945800781,297.1499938964844,293.1499938964844,0.1105998829007148,-1933.2392578125,304.1383056640625,0.8687427043914795,0.1759002804756164,0.1229258030652999,293.1601257324219,297.1499938964844,293.1499938964844,0.1781575381755828,-3830.829345703125,304.1507873535156,0.9909940361976624,0.2565578818321228,0.2433511763811111,293.2884216308594,297.1499938964844,293.1499938964844,0.0013917977921664,-528.6206665039062,293.0593566894531,0.5713533759117126,0.050000000745058,0.228164717555046,291.13641357421875,291.1499938964844,269.8711242675781,267.8482666015625,284.08416748046875,293.2966613769531,291.13641357421875,1.0,0.1845761090517044,0.8307750821113586,0.8307750821113586,1.0,1.0,-0.8413799405097961,0.3310711979866028,0.5103088021278381,0.2033134400844574,0.0,0.0,0.3452717363834381,24.351322174072266,25.0,-0.288566917181015,-5980.609375,68.65846252441406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0029296875,303.3695068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.62109375,18000.0,0.0,0.0,0.1331129372119903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537752091884613,0.2537797391414642,-4.527590590441832e-06,0.0,0.0001350927050225,0.0,0.0,11.008622169494627,0.0,0.0,0.0,0.2980355024337768,4.0,0.0,1.0
401880,293.12261962890625,297.1499938964844,293.1499938964844,0.0223408471792936,-921.610595703125,304.14776611328125,0.6257642507553101,0.0644880086183548,0.0585584267973899,294.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5713533759117126,0.050000000745058,0.048099797219038,293.0556945800781,297.1499938964844,293.1499938964844,0.1105998829007148,-1933.2392578125,304.1383056640625,0.8687427043914795,0.1759002804756164,0.1229258030652999,293.1601257324219,297.1499938964844,293.1499938964844,0.1781575381755828,-3830.829345703125,304.1507873535156,0.9909940361976624,0.2565578818321228,0.2433511763811111,293.2884216308594,297.1499938964844,293.1499938964844,0.0013917977921664,-528.6206665039062,293.0593566894531,0.5713533759117126,0.050000000745058,0.228164717555046,291.13641357421875,291.1499938964844,269.8711242675781,267.8482666015625,284.08416748046875,293.2966613769531,291.13641357421875,1.0,0.1845761090517044,0.8307750821113586,0.8307750821113586,1.0,1.0,-0.8413799405097961,0.3310711979866028,0.5103088021278381,0.2033134400844574,0.0,0.0,0.3452717363834381,24.351322174072266,25.0,-0.288566917181015,-5980.609375,68.65846252441406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0029296875,303.3695068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.62109375,18000.0,0.0,0.0,0.1331129372119903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537752091884613,0.2537797391414642,-4.527590590441832e-06,0.0,0.0001350927050225,0.0,0.0,11.008622169494627,0.0,0.0,0.0,0.2980355024337768,4.0,0.0,1.0
401940,293.1231384277344,297.1499938964844,293.1499938964844,0.0227587986737489,-930.0156860351562,304.1477966308594,0.6276295781135559,0.0650730803608894,0.0590908825397491,294.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5714560747146606,0.050000000745058,0.0480991788208484,293.0525207519531,297.1499938964844,293.1499938964844,0.112980417907238,-1966.637451171875,304.13824462890625,0.8738909959793091,0.1789323985576629,0.1250472366809845,293.15985107421875,297.1499938964844,293.1499938964844,0.1779903620481491,-3827.963623046875,304.1508178710937,0.9909111261367798,0.2563580274581909,0.2431633323431015,293.2875671386719,297.1499938964844,293.1499938964844,0.0013586592394858,-516.0394897460938,293.0135192871094,0.5714560747146606,0.050000000745058,0.2281617969274521,291.1361694335937,291.1499938964844,269.88336181640625,267.8562927246094,284.0758361816406,293.301513671875,291.1361083984375,1.0,0.1848951280117035,0.8308315277099609,0.8308315277099609,1.0,1.0,-0.8443352580070496,0.3328240215778351,0.5115112662315369,0.202864795923233,0.0,0.0,0.3471328616142273,24.34646797180176,25.0,-0.4237309396266937,-6008.24169921875,69.13138580322266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9950561523437,303.3751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.376953125,18000.0,0.0,0.0,0.1337970346212387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2555591762065887,0.2555637061595917,-4.532470939011546e-06,0.0,0.000135786976898,0.0,0.0,11.105749130249023,0.0,0.0,0.0,0.2984340488910675,4.0,0.0,1.0
402000,293.1231384277344,297.1499938964844,293.1499938964844,0.0227587986737489,-930.0156860351562,304.1477966308594,0.6276295781135559,0.0650730803608894,0.0590908825397491,294.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5714560747146606,0.050000000745058,0.0480991788208484,293.0525207519531,297.1499938964844,293.1499938964844,0.112980417907238,-1966.637451171875,304.13824462890625,0.8738909959793091,0.1789323985576629,0.1250472366809845,293.15985107421875,297.1499938964844,293.1499938964844,0.1779903620481491,-3827.963623046875,304.1508178710937,0.9909111261367798,0.2563580274581909,0.2431633323431015,293.2875671386719,297.1499938964844,293.1499938964844,0.0013586592394858,-516.0394897460938,293.0135192871094,0.5714560747146606,0.050000000745058,0.2281617969274521,291.1361694335937,291.1499938964844,269.88336181640625,267.8562927246094,284.0758361816406,293.301513671875,291.1361083984375,1.0,0.1848951280117035,0.8308315277099609,0.8308315277099609,1.0,1.0,-0.8443352580070496,0.3328240215778351,0.5115112662315369,0.202864795923233,0.0,0.0,0.3471328616142273,24.34646797180176,25.0,-0.4237309396266937,-6008.24169921875,69.13138580322266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9950561523437,303.3751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.376953125,18000.0,0.0,0.0,0.1337970346212387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2555591762065887,0.2555637061595917,-4.532470939011546e-06,0.0,0.000135786976898,0.0,0.0,11.105749130249023,0.0,0.0,0.0,0.2984340488910675,4.0,0.0,1.0
402060,293.1238098144531,297.1499938964844,293.1499938964844,0.0231585465371608,-937.964599609375,304.1478576660156,0.6293151378631592,0.0656215250492096,0.0595926456153392,294.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5714836120605469,0.050000000745058,0.0480990149080753,293.04998779296875,297.1499938964844,293.1499938964844,0.1153445318341255,-1999.6544189453125,304.1382141113281,0.8788561224937439,0.1819203495979309,0.127140387892723,293.15966796875,297.1499938964844,293.1499938964844,0.1778233051300048,-3825.107177734375,304.1508178710937,0.9907345175743104,0.2561503946781158,0.2429695427417755,293.286865234375,297.1499938964844,293.1499938964844,0.001325360732153,-503.4039001464844,292.9672241210937,0.5714836120605469,0.050000000745058,0.2281610071659088,291.13555908203125,291.1499938964844,269.8930358886719,267.8621826171875,284.0639343261719,293.30731201171875,291.13543701171875,1.0,0.1852143406867981,0.8308737874031067,0.8308737874031067,1.0,1.0,-0.8472157716751099,0.3346674144268036,0.5125483274459839,0.2020922303199768,0.0,0.0,0.3490967750549316,24.34593772888184,25.0,-0.905554473400116,-6037.66845703125,69.60079193115234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881896972656,303.3819274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.806640625,18000.0,0.0,0.0,0.1345002800226211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2574370205402374,0.2574415802955627,-4.537574568530545e-06,0.0,0.0001365006901323,0.0,0.0,11.208271980285645,0.0,0.0,0.0,0.2988544702529907,4.0,0.0,1.0
402120,293.1238098144531,297.1499938964844,293.1499938964844,0.0231585465371608,-937.964599609375,304.1478576660156,0.6293151378631592,0.0656215250492096,0.0595926456153392,294.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5714836120605469,0.050000000745058,0.0480990149080753,293.04998779296875,297.1499938964844,293.1499938964844,0.1153445318341255,-1999.6544189453125,304.1382141113281,0.8788561224937439,0.1819203495979309,0.127140387892723,293.15966796875,297.1499938964844,293.1499938964844,0.1778233051300048,-3825.107177734375,304.1508178710937,0.9907345175743104,0.2561503946781158,0.2429695427417755,293.286865234375,297.1499938964844,293.1499938964844,0.001325360732153,-503.4039001464844,292.9672241210937,0.5714836120605469,0.050000000745058,0.2281610071659088,291.13555908203125,291.1499938964844,269.8930358886719,267.8621826171875,284.0639343261719,293.30731201171875,291.13543701171875,1.0,0.1852143406867981,0.8308737874031067,0.8308737874031067,1.0,1.0,-0.8472157716751099,0.3346674144268036,0.5125483274459839,0.2020922303199768,0.0,0.0,0.3490967750549316,24.34593772888184,25.0,-0.905554473400116,-6037.66845703125,69.60079193115234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881896972656,303.3819274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.806640625,18000.0,0.0,0.0,0.1345002800226211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2574370205402374,0.2574415802955627,-4.537574568530545e-06,0.0,0.0001365006901323,0.0,0.0,11.208271980285645,0.0,0.0,0.0,0.2988544702529907,4.0,0.0,1.0
402180,293.1246032714844,297.1499938964844,293.1499938964844,0.0235326420515775,-945.3304443359376,304.14794921875,0.6307820081710815,0.0661223977804184,0.0600548647344112,294.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5714196562767029,0.050000000745058,0.0480993948876857,293.0480651855469,297.1499938964844,293.1499938964844,0.1176820620894432,-2032.1572265625,304.13824462890625,0.8835840225219727,0.1848485320806503,0.1291951239109039,293.1595458984375,297.1499938964844,293.1499938964844,0.1776547133922577,-3822.23291015625,304.1508178710937,0.9904395937919616,0.2559293806552887,0.2427651733160019,293.2863464355469,297.1499938964844,293.1499938964844,0.0012918711872771,-490.7044372558594,292.9201965332031,0.5714196562767029,0.050000000745058,0.2281628251075744,291.13446044921875,291.1499938964844,269.8999938964844,267.8658142089844,284.0477294921875,293.314453125,291.13427734375,1.0,0.1855314224958419,0.8309159874916077,0.8309159874916077,1.0,1.0,-0.8499937057495117,0.3366235196590423,0.513370156288147,0.2009059339761734,0.0,0.0,0.3512440919876098,24.35017776489257,25.0,-1.567869782447815,-6069.62451171875,70.06268310546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9818420410156,303.3902893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.810546875,18000.0,0.0,0.0,0.1352247148752212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594849467277527,0.2594894766807556,-4.543099294096464e-06,0.0,0.0001372358965454,0.0,0.0,11.320405960083008,0.0,0.0,0.0,0.2993139624595642,4.0,0.0,1.0
402240,293.1246032714844,297.1499938964844,293.1499938964844,0.0235326420515775,-945.3304443359376,304.14794921875,0.6307820081710815,0.0661223977804184,0.0600548647344112,294.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5714196562767029,0.050000000745058,0.0480993948876857,293.0480651855469,297.1499938964844,293.1499938964844,0.1176820620894432,-2032.1572265625,304.13824462890625,0.8835840225219727,0.1848485320806503,0.1291951239109039,293.1595458984375,297.1499938964844,293.1499938964844,0.1776547133922577,-3822.23291015625,304.1508178710937,0.9904395937919616,0.2559293806552887,0.2427651733160019,293.2863464355469,297.1499938964844,293.1499938964844,0.0012918711872771,-490.7044372558594,292.9201965332031,0.5714196562767029,0.050000000745058,0.2281628251075744,291.13446044921875,291.1499938964844,269.8999938964844,267.8658142089844,284.0477294921875,293.314453125,291.13427734375,1.0,0.1855314224958419,0.8309159874916077,0.8309159874916077,1.0,1.0,-0.8499937057495117,0.3366235196590423,0.513370156288147,0.2009059339761734,0.0,0.0,0.3512440919876098,24.35017776489257,25.0,-1.567869782447815,-6069.62451171875,70.06268310546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9818420410156,303.3902893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.810546875,18000.0,0.0,0.0,0.1352247148752212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594849467277527,0.2594894766807556,-4.543099294096464e-06,0.0,0.0001372358965454,0.0,0.0,11.320405960083008,0.0,0.0,0.0,0.2993139624595642,4.0,0.0,1.0
402300,293.12506103515625,297.1499938964844,293.1499938964844,0.0237064994871616,-948.7305908203124,304.14801025390625,0.6314181089401245,0.0663505345582962,0.0602671764791011,294.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5713497996330261,0.050000000745058,0.0480998158454895,293.0473327636719,297.1499938964844,293.1499938964844,0.1188353970646858,-2048.141357421875,304.1383056640625,0.8858412504196167,0.1862833201885223,0.1302035003900528,293.1595153808594,297.1499938964844,293.1499938964844,0.1775674819946289,-3820.7470703125,304.1508483886719,0.99024099111557,0.2558114230632782,0.242656871676445,293.28619384765625,297.1499938964844,293.1499938964844,0.0012750626774504,-484.3330078125,292.8963623046875,0.5713497996330261,0.050000000745058,0.2281648069620132,291.1337280273437,291.1499938964844,269.9024658203125,267.8667907714844,284.0379943847656,293.318603515625,291.1335144042969,1.0,0.1856882572174072,0.8309371471405029,0.8309371471405029,1.0,1.0,-0.8513315320014954,0.3376401662826538,0.5136913657188416,0.2001494169235229,0.0,0.0,0.35240638256073,24.35438346862793,25.0,-1.8431469202041624,-6086.69677734375,70.28909301757812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9786376953125,303.39520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.181640625,18000.0,0.0,0.0,0.1355971097946167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2605973184108734,0.2606018781661987,-4.546098807622911e-06,0.0,0.0001376138243358,0.0,0.0,11.381497383117676,0.0,0.0,0.0,0.2995640635490417,4.0,0.0,1.0
402360,293.1255798339844,297.1499938964844,293.1499938964844,0.0238708388060331,-951.9312744140624,304.1480712890625,0.6319902539253235,0.0665637031197547,0.0604665838181972,294.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5712567567825317,0.050000000745058,0.0481003709137439,293.0467529296875,297.1499938964844,293.1499938964844,0.1199765428900718,-2063.92333984375,304.1383361816406,0.8880271911621094,0.1876977235078811,0.13119837641716,293.1595458984375,297.1499938964844,293.1499938964844,0.1774767488241195,-3819.200439453125,304.1508483886719,0.9900095462799072,0.2556879818439483,0.2425438463687896,293.2860717773437,297.1499938964844,293.1499938964844,0.0012580810580402,-477.8962097167969,292.8723449707031,0.5712567567825317,0.050000000745058,0.2281674593687057,291.1329650878906,291.1499938964844,269.9042358398437,267.8671875,284.0273742675781,293.3231811523437,291.1327514648437,1.0,0.1858436167240142,0.8309484124183655,0.8309484124183655,1.0,1.0,-0.8526328802108765,0.3386752009391784,0.513957679271698,0.1992968320846557,0.0,0.0,0.3536227941513061,24.35994529724121,25.0,-2.0209336280822754,-6104.42138671875,70.51199340820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9753112792969,303.4006042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.490234375,18000.0,0.0,0.0,0.1359768807888031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617682516574859,0.2617728114128113,-4.549264758679783e-06,0.0,0.0001379992463625,0.0,0.0,11.445965766906738,0.0,0.0,0.0,0.2998281717300415,4.0,0.0,1.0
