time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402420,293.12677001953125,297.1499938964844,293.1499938964844,0.0241668205708265,-957.6616821289062,304.1482238769531,0.6329307556152344,0.0669410899281501,0.0608226284384727,294.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5710017085075378,0.050000000745058,0.0481019020080566,293.04608154296875,297.1499938964844,293.1499938964844,0.1222121715545654,-2094.739990234375,304.1385192871094,0.8921661376953125,0.1904531121253967,0.133139818906784,293.15966796875,297.1499938964844,293.1499938964844,0.1772800236940384,-3815.8408203125,304.15087890625,0.9894450902938844,0.2554217576980591,0.242300808429718,293.2860412597656,297.1499938964844,293.1499938964844,0.0012238594936206,-464.9232177734375,292.8238525390625,0.5710017085075378,0.050000000745058,0.2281747162342071,291.13140869140625,291.1499938964844,269.9056091308594,267.8661804199219,284.0036315917969,293.33349609375,291.1312255859375,1.0,0.1861483305692672,0.8309709429740906,0.8309709429740906,1.0,1.0,-0.8551088571548462,0.3407841324806213,0.5143246650695801,0.1973252594470977,0.0,0.0,0.3562079668045044,24.37537956237793,25.0,-2.096105098724365,-6141.60986328125,70.9446029663086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96807861328125,303.41265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.12109375,18000.0,0.0,0.0,0.1367628872394561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642837166786194,0.2642882764339447,-4.556143267109292e-06,0.0,0.0001387969386996,0.0,0.0,11.58513641357422,0.0,0.0,0.0,0.3003984689712524,4.0,0.0,1.0
402480,293.12677001953125,297.1499938964844,293.1499938964844,0.0241668205708265,-957.6616821289062,304.1482238769531,0.6329307556152344,0.0669410899281501,0.0608226284384727,294.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5710017085075378,0.050000000745058,0.0481019020080566,293.04608154296875,297.1499938964844,293.1499938964844,0.1222121715545654,-2094.739990234375,304.1385192871094,0.8921661376953125,0.1904531121253967,0.133139818906784,293.15966796875,297.1499938964844,293.1499938964844,0.1772800236940384,-3815.8408203125,304.15087890625,0.9894450902938844,0.2554217576980591,0.242300808429718,293.2860412597656,297.1499938964844,293.1499938964844,0.0012238594936206,-464.9232177734375,292.8238525390625,0.5710017085075378,0.050000000745058,0.2281747162342071,291.13140869140625,291.1499938964844,269.9056091308594,267.8661804199219,284.0036315917969,293.33349609375,291.1312255859375,1.0,0.1861483305692672,0.8309709429740906,0.8309709429740906,1.0,1.0,-0.8551088571548462,0.3407841324806213,0.5143246650695801,0.1973252594470977,0.0,0.0,0.3562079668045044,24.37537956237793,25.0,-2.096105098724365,-6141.60986328125,70.9446029663086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96807861328125,303.41265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.12109375,18000.0,0.0,0.0,0.1367628872394561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642837166786194,0.2642882764339447,-4.556143267109292e-06,0.0,0.0001387969386996,0.0,0.0,11.58513641357422,0.0,0.0,0.0,0.3003984689712524,4.0,0.0,1.0
402540,293.1281433105469,297.1499938964844,293.1499938964844,0.0244150422513484,-962.431884765625,304.1484069824219,0.6336025595664978,0.0672514662146568,0.0611187443137168,294.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5706678628921509,0.050000000745058,0.0481039136648178,293.0460205078125,297.1499938964844,293.1499938964844,0.1243705302476883,-2124.363037109375,304.13873291015625,0.8959881663322449,0.1930993646383285,0.1350068897008896,293.159912109375,297.1499938964844,293.1499938964844,0.1770562082529068,-3812.004150390625,304.1509704589844,0.98875492811203,0.2551271915435791,0.242031991481781,293.28631591796875,297.1499938964844,293.1499938964844,0.0011890882160514,-451.73541259765625,292.7747802734375,0.5706678628921509,0.050000000745058,0.2281842529773712,291.130126953125,291.1499938964844,269.9040832519531,267.8627624511719,283.9774780273437,293.34521484375,291.1299743652344,1.0,0.1864426434040069,0.8309935331344604,0.8309935331344604,1.0,1.0,-0.8573958873748779,0.3428948521614074,0.5145010352134705,0.1950953900814056,0.0,0.0,0.3589528203010559,24.396509170532227,25.0,-1.7203689813613892,-6180.45703125,71.35599517822266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598999023437,303.4261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.939453125,18000.0,0.0,0.0,0.1375891119241714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2670021057128906,0.2670066654682159,-4.563722086459165e-06,0.0,0.0001396354637108,0.0,0.0,11.736648559570312,0.0,0.0,0.0,0.3010200262069702,4.0,0.0,1.0
402600,293.1281433105469,297.1499938964844,293.1499938964844,0.0244150422513484,-962.431884765625,304.1484069824219,0.6336025595664978,0.0672514662146568,0.0611187443137168,294.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5706678628921509,0.050000000745058,0.0481039136648178,293.0460205078125,297.1499938964844,293.1499938964844,0.1243705302476883,-2124.363037109375,304.13873291015625,0.8959881663322449,0.1930993646383285,0.1350068897008896,293.159912109375,297.1499938964844,293.1499938964844,0.1770562082529068,-3812.004150390625,304.1509704589844,0.98875492811203,0.2551271915435791,0.242031991481781,293.28631591796875,297.1499938964844,293.1499938964844,0.0011890882160514,-451.73541259765625,292.7747802734375,0.5706678628921509,0.050000000745058,0.2281842529773712,291.130126953125,291.1499938964844,269.9040832519531,267.8627624511719,283.9774780273437,293.34521484375,291.1299743652344,1.0,0.1864426434040069,0.8309935331344604,0.8309935331344604,1.0,1.0,-0.8573958873748779,0.3428948521614074,0.5145010352134705,0.1950953900814056,0.0,0.0,0.3589528203010559,24.396509170532227,25.0,-1.7203689813613892,-6180.45703125,71.35599517822266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598999023437,303.4261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.939453125,18000.0,0.0,0.0,0.1375891119241714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2670021057128906,0.2670066654682159,-4.563722086459165e-06,0.0,0.0001396354637108,0.0,0.0,11.736648559570312,0.0,0.0,0.0,0.3010200262069702,4.0,0.0,1.0
402660,293.129638671875,297.1499938964844,293.1499938964844,0.0246171001344919,-966.2871704101562,304.1485900878906,0.6340452432632446,0.0675017908215522,0.0613590963184833,294.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5702831745147705,0.050000000745058,0.0481062345206737,293.04644775390625,297.1499938964844,293.1499938964844,0.1264482736587524,-2152.759521484375,304.1390380859375,0.8995344638824463,0.1956430375576019,0.1368005573749542,293.1602478027344,297.1499938964844,293.1499938964844,0.1768015325069427,-3807.62158203125,304.15106201171875,0.9879703521728516,0.2548063099384308,0.2417378425598144,293.28680419921875,297.1499938964844,293.1499938964844,0.0011537167010828,-438.3098754882813,292.7253723144531,0.5702831745147705,0.050000000745058,0.2281952798366546,291.1293334960937,291.1499938964844,269.8995666503906,267.8568725585937,283.9500427246094,293.3577575683594,291.1292724609375,1.0,0.1867244243621826,0.830999493598938,0.830999493598938,1.0,1.0,-0.8594996929168701,0.3449555933475494,0.5145441293716431,0.192738875746727,0.0,0.0,0.3617677092552185,24.42189216613769,25.0,-1.034474492073059,-6219.96630859375,71.74464416503906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,303.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.16796875,18000.0,0.0,0.0,0.1384566277265548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2698449194431305,0.2698494791984558,-4.5718406909145415e-06,0.0,0.0001405158691341,0.0,0.0,11.896429061889648,0.0,0.0,0.0,0.3016765117645263,4.0,0.0,1.0
402720,293.129638671875,297.1499938964844,293.1499938964844,0.0246171001344919,-966.2871704101562,304.1485900878906,0.6340452432632446,0.0675017908215522,0.0613590963184833,294.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5702831745147705,0.050000000745058,0.0481062345206737,293.04644775390625,297.1499938964844,293.1499938964844,0.1264482736587524,-2152.759521484375,304.1390380859375,0.8995344638824463,0.1956430375576019,0.1368005573749542,293.1602478027344,297.1499938964844,293.1499938964844,0.1768015325069427,-3807.62158203125,304.15106201171875,0.9879703521728516,0.2548063099384308,0.2417378425598144,293.28680419921875,297.1499938964844,293.1499938964844,0.0011537167010828,-438.3098754882813,292.7253723144531,0.5702831745147705,0.050000000745058,0.2281952798366546,291.1293334960937,291.1499938964844,269.8995666503906,267.8568725585937,283.9500427246094,293.3577575683594,291.1292724609375,1.0,0.1867244243621826,0.830999493598938,0.830999493598938,1.0,1.0,-0.8594996929168701,0.3449555933475494,0.5145441293716431,0.192738875746727,0.0,0.0,0.3617677092552185,24.42189216613769,25.0,-1.034474492073059,-6219.96630859375,71.74464416503906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,303.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.16796875,18000.0,0.0,0.0,0.1384566277265548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2698449194431305,0.2698494791984558,-4.5718406909145415e-06,0.0,0.0001405158691341,0.0,0.0,11.896429061889648,0.0,0.0,0.0,0.3016765117645263,4.0,0.0,1.0
402780,293.13116455078125,297.1499938964844,293.1499938964844,0.024780323728919,-969.3800659179688,304.1488037109375,0.6343221068382263,0.0677046775817871,0.0615537203848362,294.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5698814392089844,0.050000000745058,0.0481086708605289,293.0473022460937,297.1499938964844,293.1499938964844,0.1284517049789428,-2180.031982421875,304.13934326171875,0.9028700590133668,0.198094293475151,0.1385283321142196,293.16064453125,297.1499938964844,293.1499938964844,0.1765190511941909,-3802.748046875,304.15118408203125,0.98713481426239,0.254465103149414,0.2414229810237884,293.2875366210937,297.1499938964844,293.1499938964844,0.0011177647393196,-424.6541137695313,292.6756896972656,0.5698814392089844,0.050000000745058,0.2282068133354187,291.1291198730469,291.1499938964844,269.8919982910156,267.84844970703125,283.92218017578125,293.370361328125,291.129150390625,1.0,0.1869926303625106,0.8310055136680603,0.8310055136680603,1.0,1.0,-0.8614453673362732,0.346924215555191,0.5145211815834045,0.1903967261314392,0.0,0.0,0.3645711839199066,24.449451446533203,25.0,-0.2538849115371704,-6259.27978515625,72.11140441894531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94207763671875,303.4553527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.84375,18000.0,0.0,0.0,0.1393611133098602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2727282345294952,0.2727327942848205,-4.580271252052626e-06,0.0,0.0001414338039467,0.0,0.0,12.059882164001465,0.0,0.0,0.0,0.3023491203784942,4.0,0.0,1.0
402840,293.13116455078125,297.1499938964844,293.1499938964844,0.024780323728919,-969.3800659179688,304.1488037109375,0.6343221068382263,0.0677046775817871,0.0615537203848362,294.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5698814392089844,0.050000000745058,0.0481086708605289,293.0473022460937,297.1499938964844,293.1499938964844,0.1284517049789428,-2180.031982421875,304.13934326171875,0.9028700590133668,0.198094293475151,0.1385283321142196,293.16064453125,297.1499938964844,293.1499938964844,0.1765190511941909,-3802.748046875,304.15118408203125,0.98713481426239,0.254465103149414,0.2414229810237884,293.2875366210937,297.1499938964844,293.1499938964844,0.0011177647393196,-424.6541137695313,292.6756896972656,0.5698814392089844,0.050000000745058,0.2282068133354187,291.1291198730469,291.1499938964844,269.8919982910156,267.84844970703125,283.92218017578125,293.370361328125,291.129150390625,1.0,0.1869926303625106,0.8310055136680603,0.8310055136680603,1.0,1.0,-0.8614453673362732,0.346924215555191,0.5145211815834045,0.1903967261314392,0.0,0.0,0.3645711839199066,24.449451446533203,25.0,-0.2538849115371704,-6259.27978515625,72.11140441894531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94207763671875,303.4553527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.84375,18000.0,0.0,0.0,0.1393611133098602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2727282345294952,0.2727327942848205,-4.580271252052626e-06,0.0,0.0001414338039467,0.0,0.0,12.059882164001465,0.0,0.0,0.0,0.3023491203784942,4.0,0.0,1.0
402900,293.1319274902344,297.1499938964844,293.1499938964844,0.0248503871262073,-970.7007446289062,304.1488952636719,0.6344193816184998,0.0677928999066352,0.0616377480328083,294.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5696834325790405,0.050000000745058,0.0481098741292953,293.0478820800781,297.1499938964844,293.1499938964844,0.1294251382350921,-2193.245361328125,304.1394958496094,0.9044918417930604,0.1992842704057693,0.1393675357103347,293.1608581542969,297.1499938964844,293.1499938964844,0.176369160413742,-3800.15869140625,304.1512451171875,0.986711084842682,0.2542893290519714,0.2412598580121994,293.2879638671875,297.1499938964844,293.1499938964844,0.0010995832271873,-417.7447204589844,292.6507873535156,0.5696834325790405,0.050000000745058,0.2282125204801559,291.1292419433594,291.1499938964844,269.88702392578125,267.8432312011719,283.9084167480469,293.3764953613281,291.1293029785156,1.0,0.1871214359998703,0.8310084939002991,0.8310084939002991,1.0,1.0,-0.8623657822608948,0.3478607535362243,0.5145050287246704,0.1892732083797454,0.0,0.0,0.3659442663192749,24.46352195739746,25.0,0.1412098258733749,-6278.62353515625,72.28687286376953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9378356933594,303.462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.85546875,18000.0,0.0,0.0,0.1398246586322784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741598188877105,0.2741643786430359,-4.584530870488379e-06,0.0,0.0001419042528141,0.0,0.0,12.141568183898926,0.0,0.0,0.0,0.3026855587959289,4.0,0.0,1.0
402960,293.1326904296875,297.1499938964844,293.1499938964844,0.0249149594455957,-971.913818359375,304.1489562988281,0.6345018148422241,0.067875325679779,0.0617156252264976,294.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5694915056228638,0.050000000745058,0.0481110401451587,293.04852294921875,297.1499938964844,293.1499938964844,0.1303797215223312,-2206.1787109375,304.1396789550781,0.9061076045036316,0.2004505097866058,0.140190377831459,293.1610717773437,297.1499938964844,293.1499938964844,0.1762149780988693,-3797.492919921875,304.1513061523437,0.9862902164459229,0.2541117668151855,0.2410944700241089,293.28839111328125,297.1499938964844,293.1499938964844,0.0010812988039106,-410.7942504882813,292.6258239746094,0.5694915056228638,0.050000000745058,0.22821806371212,291.1294860839844,291.1499938964844,269.8812561035156,267.8373718261719,283.8948974609375,293.3824462890625,291.12957763671875,1.0,0.1872468292713165,0.8310043811798096,0.8310043811798096,1.0,1.0,-0.8632561564445496,0.348759651184082,0.5144965052604675,0.1882012039422989,0.0,0.0,0.3672865033149719,24.47756767272949,25.0,0.533389151096344,-6297.646484375,72.45752716064453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9338684082031,303.47052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.970703125,18000.0,0.0,0.0,0.1402933895587921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2755718231201172,0.2755764126777649,-4.58877866549301e-06,0.0,0.0001423799549229,0.0,0.0,12.222481727600098,0.0,0.0,0.0,0.3030190765857696,4.0,0.0,1.0
403020,293.1340637207031,297.1499938964844,293.1499938964844,0.0250336490571498,-974.1328735351562,304.14910888671875,0.6346551179885864,0.0680310428142547,0.061860229820013,294.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.569136381149292,0.050000000745058,0.0481132082641124,293.050048828125,297.1499938964844,293.1499938964844,0.1322305351495742,-2231.1865234375,304.1400451660156,0.9093157649040222,0.2027087658643722,0.1417856067419052,293.16143798828125,297.1499938964844,293.1499938964844,0.1758977174758911,-3792.00390625,304.1513977050781,0.9854749441146852,0.2537560164928436,0.2407612055540084,293.2893371582031,297.1499938964844,293.1499938964844,0.001044463017024,-396.7864990234375,292.575927734375,0.569136381149292,0.050000000745058,0.2282283455133438,291.13037109375,291.1499938964844,269.8672790527344,267.8236694335937,283.8691101074219,293.3936462402344,291.13055419921875,1.0,0.1874880194664001,0.8309960961341858,0.8309960961341858,1.0,1.0,-0.8649588823318481,0.350429356098175,0.5145295262336731,0.1862702220678329,0.0,0.0,0.3698479533195495,24.50516891479492,25.0,1.3157014846801758,-6334.443359375,72.78572845458984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272155761719,303.4859924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.521484375,18000.0,0.0,0.0,0.141238734126091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2783035933971405,0.2783081829547882,-4.597134648065548e-06,0.0,0.000143339348142,0.0,0.0,12.380020141601562,0.0,0.0,0.0,0.3036689460277557,4.0,0.0,1.0
403080,293.1340637207031,297.1499938964844,293.1499938964844,0.0250336490571498,-974.1328735351562,304.14910888671875,0.6346551179885864,0.0680310428142547,0.061860229820013,294.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.569136381149292,0.050000000745058,0.0481132082641124,293.050048828125,297.1499938964844,293.1499938964844,0.1322305351495742,-2231.1865234375,304.1400451660156,0.9093157649040222,0.2027087658643722,0.1417856067419052,293.16143798828125,297.1499938964844,293.1499938964844,0.1758977174758911,-3792.00390625,304.1513977050781,0.9854749441146852,0.2537560164928436,0.2407612055540084,293.2893371582031,297.1499938964844,293.1499938964844,0.001044463017024,-396.7864990234375,292.575927734375,0.569136381149292,0.050000000745058,0.2282283455133438,291.13037109375,291.1499938964844,269.8672790527344,267.8236694335937,283.8691101074219,293.3936462402344,291.13055419921875,1.0,0.1874880194664001,0.8309960961341858,0.8309960961341858,1.0,1.0,-0.8649588823318481,0.350429356098175,0.5145295262336731,0.1862702220678329,0.0,0.0,0.3698479533195495,24.50516891479492,25.0,1.3157014846801758,-6334.443359375,72.78572845458984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272155761719,303.4859924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.521484375,18000.0,0.0,0.0,0.141238734126091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2783035933971405,0.2783081829547882,-4.597134648065548e-06,0.0,0.000143339348142,0.0,0.0,12.380020141601562,0.0,0.0,0.0,0.3036689460277557,4.0,0.0,1.0
403140,293.1352844238281,297.1499938964844,293.1499938964844,0.0251479316502809,-976.2572631835938,304.1492004394531,0.6348445415496826,0.0681878998875618,0.0620015263557434,294.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5688351392745972,0.050000000745058,0.0481150485575199,293.05194091796875,297.1499938964844,293.1499938964844,0.1339929699897766,-2254.9150390625,304.1404113769531,0.9124742746353148,0.2048582136631012,0.1433051377534866,293.1617126464844,297.1499938964844,293.1499938964844,0.1755755841732025,-3786.425537109375,304.1514587402344,0.9847240447998048,0.2534080743789673,0.2404323071241378,293.290283203125,297.1499938964844,293.1499938964844,0.0010073786834254,-382.6778259277344,292.52618408203125,0.5688351392745972,0.050000000745058,0.2282370775938034,291.1317749023437,291.1499938964844,269.8500061035156,267.80718994140625,283.8454284667969,293.4034729003906,291.13201904296875,1.0,0.1877162158489227,0.8309878706932068,0.8309878706932068,1.0,1.0,-0.8665698170661926,0.351903885602951,0.514665961265564,0.1847021728754043,0.0,0.0,0.3721804618835449,24.53127098083496,25.0,2.0122275352478027,-6369.01708984375,73.09712219238281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9230651855469,303.501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.55078125,18000.0,0.0,0.0,0.1421808749437332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2808387875556946,0.2808433771133423,-4.605083177011693e-06,0.0,0.0001442955253878,0.0,0.0,12.527490615844728,0.0,0.0,0.0,0.3042780756950378,4.0,0.0,1.0
403200,293.1352844238281,297.1499938964844,293.1499938964844,0.0251479316502809,-976.2572631835938,304.1492004394531,0.6348445415496826,0.0681878998875618,0.0620015263557434,294.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5688351392745972,0.050000000745058,0.0481150485575199,293.05194091796875,297.1499938964844,293.1499938964844,0.1339929699897766,-2254.9150390625,304.1404113769531,0.9124742746353148,0.2048582136631012,0.1433051377534866,293.1617126464844,297.1499938964844,293.1499938964844,0.1755755841732025,-3786.425537109375,304.1514587402344,0.9847240447998048,0.2534080743789673,0.2404323071241378,293.290283203125,297.1499938964844,293.1499938964844,0.0010073786834254,-382.6778259277344,292.52618408203125,0.5688351392745972,0.050000000745058,0.2282370775938034,291.1317749023437,291.1499938964844,269.8500061035156,267.80718994140625,283.8454284667969,293.4034729003906,291.13201904296875,1.0,0.1877162158489227,0.8309878706932068,0.8309878706932068,1.0,1.0,-0.8665698170661926,0.351903885602951,0.514665961265564,0.1847021728754043,0.0,0.0,0.3721804618835449,24.53127098083496,25.0,2.0122275352478027,-6369.01708984375,73.09712219238281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9230651855469,303.501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.55078125,18000.0,0.0,0.0,0.1421808749437332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2808387875556946,0.2808433771133423,-4.605083177011693e-06,0.0,0.0001442955253878,0.0,0.0,12.527490615844728,0.0,0.0,0.0,0.3042780756950378,4.0,0.0,1.0
403260,293.1362609863281,297.1499938964844,293.1499938964844,0.0252710450440645,-978.5390014648438,304.1492614746094,0.635120689868927,0.0683621615171432,0.0621545650064945,294.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5685900449752808,0.050000000745058,0.0481165498495101,293.0541381835937,297.1499938964844,293.1499938964844,0.1356684416532516,-2277.398193359375,304.14080810546875,0.9155672192573548,0.2068977952003479,0.1447490006685257,293.161865234375,297.1499938964844,293.1499938964844,0.1752609312534332,-3780.976806640625,304.1514892578125,0.9840539693832396,0.2530787885189056,0.2401179671287536,293.2911682128906,297.1499938964844,293.1499938964844,0.000970109947957,-368.4963989257813,292.4765930175781,0.5685900449752808,0.050000000745058,0.228244200348854,291.133544921875,291.1499938964844,269.829345703125,267.7890014648437,283.8233947753906,293.4117431640625,291.1337890625,1.0,0.1879331022500991,0.8309793472290039,0.8309793472290039,1.0,1.0,-0.8681192398071289,0.3532133400440216,0.5149059295654297,0.1834632754325866,0.0,0.0,0.3742575645446777,24.5549373626709,25.0,2.3864121437072754,-6401.380859375,73.39532470703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9220886230469,303.5174865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.8828125,18000.0,0.0,0.0,0.14310123026371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.283130019903183,0.2831346392631531,-4.612421889760299e-06,0.0,0.0001452295546187,0.0,0.0,12.661821365356444,0.0,0.0,0.0,0.3048336207866668,4.0,0.0,1.0
403320,293.1362609863281,297.1499938964844,293.1499938964844,0.0252710450440645,-978.5390014648438,304.1492614746094,0.635120689868927,0.0683621615171432,0.0621545650064945,294.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5685900449752808,0.050000000745058,0.0481165498495101,293.0541381835937,297.1499938964844,293.1499938964844,0.1356684416532516,-2277.398193359375,304.14080810546875,0.9155672192573548,0.2068977952003479,0.1447490006685257,293.161865234375,297.1499938964844,293.1499938964844,0.1752609312534332,-3780.976806640625,304.1514892578125,0.9840539693832396,0.2530787885189056,0.2401179671287536,293.2911682128906,297.1499938964844,293.1499938964844,0.000970109947957,-368.4963989257813,292.4765930175781,0.5685900449752808,0.050000000745058,0.228244200348854,291.133544921875,291.1499938964844,269.829345703125,267.7890014648437,283.8233947753906,293.4117431640625,291.1337890625,1.0,0.1879331022500991,0.8309793472290039,0.8309793472290039,1.0,1.0,-0.8681192398071289,0.3532133400440216,0.5149059295654297,0.1834632754325866,0.0,0.0,0.3742575645446777,24.5549373626709,25.0,2.3864121437072754,-6401.380859375,73.39532470703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9220886230469,303.5174865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.8828125,18000.0,0.0,0.0,0.14310123026371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.283130019903183,0.2831346392631531,-4.612421889760299e-06,0.0,0.0001452295546187,0.0,0.0,12.661821365356444,0.0,0.0,0.0,0.3048336207866668,4.0,0.0,1.0
403380,293.1369934082031,297.1499938964844,293.1499938964844,0.0254132132977247,-981.1747436523438,304.1492614746094,0.6355077028274536,0.0685624107718467,0.0623295418918132,294.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5683913230895996,0.050000000745058,0.0481177680194377,293.056640625,297.1499938964844,293.1499938964844,0.1372536569833755,-2298.608154296875,304.1412353515625,0.9185479879379272,0.2088175863027572,0.1461101323366165,293.1618957519531,297.1499938964844,293.1499938964844,0.17496919631958,-3775.934814453125,304.1514892578125,0.9834647178649902,0.2527762651443481,0.2398271411657333,293.2919311523437,297.1499938964844,293.1499938964844,0.0009329785243608,-354.37115478515625,292.4269104003906,0.5683913230895996,0.050000000745058,0.228249967098236,291.1351623535156,291.1499938964844,269.8054504394531,267.7702331542969,283.8020324707031,293.4187316894531,291.1353454589844,1.0,0.1881397515535354,0.8309708833694458,0.8309708833694458,1.0,1.0,-0.8696220517158508,0.3544040322303772,0.5152180194854736,0.1824583560228347,0.0,0.0,0.3761236071586609,24.575828552246094,25.0,2.195838451385498,-6432.0517578125,73.68226623535156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246520996094,303.5335388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.08984375,18000.0,0.0,0.0,0.1439828872680664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2851901054382324,0.2851947247982025,-4.619073479261715e-06,0.0,0.0001461243373341,0.0,0.0,12.783272743225098,0.0,0.0,0.0,0.3053362667560577,4.0,0.0,1.0
403440,293.1369934082031,297.1499938964844,293.1499938964844,0.0254132132977247,-981.1747436523438,304.1492614746094,0.6355077028274536,0.0685624107718467,0.0623295418918132,294.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5683913230895996,0.050000000745058,0.0481177680194377,293.056640625,297.1499938964844,293.1499938964844,0.1372536569833755,-2298.608154296875,304.1412353515625,0.9185479879379272,0.2088175863027572,0.1461101323366165,293.1618957519531,297.1499938964844,293.1499938964844,0.17496919631958,-3775.934814453125,304.1514892578125,0.9834647178649902,0.2527762651443481,0.2398271411657333,293.2919311523437,297.1499938964844,293.1499938964844,0.0009329785243608,-354.37115478515625,292.4269104003906,0.5683913230895996,0.050000000745058,0.228249967098236,291.1351623535156,291.1499938964844,269.8054504394531,267.7702331542969,283.8020324707031,293.4187316894531,291.1353454589844,1.0,0.1881397515535354,0.8309708833694458,0.8309708833694458,1.0,1.0,-0.8696220517158508,0.3544040322303772,0.5152180194854736,0.1824583560228347,0.0,0.0,0.3761236071586609,24.575828552246094,25.0,2.195838451385498,-6432.0517578125,73.68226623535156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246520996094,303.5335388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.08984375,18000.0,0.0,0.0,0.1439828872680664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2851901054382324,0.2851947247982025,-4.619073479261715e-06,0.0,0.0001461243373341,0.0,0.0,12.783272743225098,0.0,0.0,0.0,0.3053362667560577,4.0,0.0,1.0
403500,293.13726806640625,297.1499938964844,293.1499938964844,0.0254926476627588,-982.6472778320312,304.1492614746094,0.6357459425926208,0.0686731860041618,0.0624264180660247,294.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5683087110519409,0.050000000745058,0.0481182746589183,293.0580139160156,297.1499938964844,293.1499938964844,0.1380101591348648,-2308.709228515625,304.1414489746094,0.9199864268302916,0.2097300142049789,0.1467574685811996,293.1618347167969,297.1499938964844,293.1499938964844,0.1748343110084533,-3773.607421875,304.1514587402344,0.9832022190093994,0.2526366412639618,0.2396923303604126,293.2922668457031,297.1499938964844,293.1499938964844,0.0009143898496404,-347.30181884765625,292.40203857421875,0.5683087110519409,0.050000000745058,0.2282523810863495,291.1358337402344,291.1499938964844,269.7923583984375,267.7606506347656,283.79168701171875,293.4219055175781,291.13604736328125,1.0,0.1882394850254058,0.830966591835022,0.830966591835022,1.0,1.0,-0.8703568577766418,0.3549557626247406,0.5154010653495789,0.1820428222417831,0.0,0.0,0.3769925236701965,24.58531188964844,25.0,2.0481104850769043,-6446.9150390625,73.82176208496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,303.5419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.578125,18000.0,0.0,0.0,0.1444044560194015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2861514389514923,0.2861560583114624,-4.622178039426217e-06,0.0,0.0001465521636418,0.0,0.0,12.84012508392334,0.0,0.0,0.0,0.3055713772773742,4.0,0.0,1.0
403560,293.1374816894531,297.1499938964844,293.1499938964844,0.0255775116384029,-984.2191162109376,304.14923095703125,0.636012852191925,0.0687909051775932,0.0625294297933578,294.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5682364106178284,0.050000000745058,0.0481187179684639,293.0594482421875,297.1499938964844,293.1499938964844,0.1387436538934707,-2318.490234375,304.14166259765625,0.9213908314704896,0.2106127887964248,0.1473839432001114,293.1617431640625,297.1499938964844,293.1499938964844,0.1747065037488937,-3771.404052734375,304.15142822265625,0.9829604029655457,0.252504825592041,0.2395646572113037,293.29254150390625,297.1499938964844,293.1499938964844,0.000895858509466,-340.2551574707031,292.37713623046875,0.5682364106178284,0.050000000745058,0.2282544821500778,291.1365051269531,291.1499938964844,269.7785339355469,267.7509155273437,283.7815856933594,293.4248962402344,291.1366882324219,1.0,0.1883371323347091,0.830962598323822,0.830962598323822,1.0,1.0,-0.8710821270942688,0.3554803133010864,0.5156018137931824,0.181682676076889,0.0,0.0,0.3778229653835296,24.59422492980957,25.0,1.908973693847656,-6461.49755859375,73.9589614868164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,303.55047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.033203125,18000.0,0.0,0.0,0.14481221139431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2870731949806213,0.2870778441429138,-4.625160727300681e-06,0.0,0.0001469659764552,0.0,0.0,12.89475917816162,0.0,0.0,0.0,0.305797278881073,4.0,0.0,1.0
403620,293.1377258300781,297.1499938964844,293.1499938964844,0.0257689356803894,-987.7604370117188,304.149169921875,0.6366554498672485,0.0690589994192123,0.0627599284052848,294.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5681264400482178,0.050000000745058,0.0481193922460079,293.0624389648437,297.1499938964844,293.1499938964844,0.1401461213827133,-2337.15869140625,304.14208984375,0.9241089224815368,0.2122976779937744,0.148577943444252,293.16143798828125,297.1499938964844,293.1499938964844,0.1744762063026428,-3767.441650390625,304.1513366699219,0.9825483560562134,0.2522704601287842,0.2393343150615692,293.2929992675781,297.1499938964844,293.1499938964844,0.0008589171338826,-326.2113037109375,292.327392578125,0.5681264400482178,0.050000000745058,0.2282576858997345,291.1376037597656,291.1499938964844,269.74884033203125,267.7310791015625,283.76123046875,293.4290466308594,291.1377258300781,1.0,0.1885269582271576,0.8309545516967773,0.8309545516967773,1.0,1.0,-0.8725197911262512,0.3564578890800476,0.5160619020462036,0.1811243891716003,0.0,0.0,0.3793903589248657,24.60980796813965,25.0,1.4809049367904663,-6490.19287109375,74.22833251953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393310546875,303.5679626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.814453125,18000.0,0.0,0.0,0.1455842107534408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2888124287128448,0.2888170480728149,-4.630800049199024e-06,0.0,0.000147749466123,0.0,0.0,12.998150825500488,0.0,0.0,0.0,0.3062247633934021,4.0,0.0,1.0
403680,293.1377258300781,297.1499938964844,293.1499938964844,0.0257689356803894,-987.7604370117188,304.149169921875,0.6366554498672485,0.0690589994192123,0.0627599284052848,294.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5681264400482178,0.050000000745058,0.0481193922460079,293.0624389648437,297.1499938964844,293.1499938964844,0.1401461213827133,-2337.15869140625,304.14208984375,0.9241089224815368,0.2122976779937744,0.148577943444252,293.16143798828125,297.1499938964844,293.1499938964844,0.1744762063026428,-3767.441650390625,304.1513366699219,0.9825483560562134,0.2522704601287842,0.2393343150615692,293.2929992675781,297.1499938964844,293.1499938964844,0.0008589171338826,-326.2113037109375,292.327392578125,0.5681264400482178,0.050000000745058,0.2282576858997345,291.1376037597656,291.1499938964844,269.74884033203125,267.7310791015625,283.76123046875,293.4290466308594,291.1377258300781,1.0,0.1885269582271576,0.8309545516967773,0.8309545516967773,1.0,1.0,-0.8725197911262512,0.3564578890800476,0.5160619020462036,0.1811243891716003,0.0,0.0,0.3793903589248657,24.60980796813965,25.0,1.4809049367904663,-6490.19287109375,74.22833251953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393310546875,303.5679626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.814453125,18000.0,0.0,0.0,0.1455842107534408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2888124287128448,0.2888170480728149,-4.630800049199024e-06,0.0,0.000147749466123,0.0,0.0,12.998150825500488,0.0,0.0,0.0,0.3062247633934021,4.0,0.0,1.0
403740,293.1375427246094,297.1499938964844,293.1499938964844,0.0260148141533136,-992.3042602539062,304.1490478515625,0.6375541687011719,0.0694058090448379,0.063051238656044,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5680855512619019,0.050000000745058,0.0481196418404579,293.0654296875,297.1499938964844,293.1499938964844,0.1414890438318252,-2355.005615234375,304.1424865722656,0.926785945892334,0.2139061838388443,0.1497125476598739,293.1608581542969,297.1499938964844,293.1499938964844,0.1742991209030151,-3764.419677734375,304.15118408203125,0.9822797179222108,0.2520940601825714,0.2391523867845535,293.293212890625,297.1499938964844,293.1499938964844,0.0008225700585171,-312.4020690917969,292.2776794433594,0.5680855512619019,0.050000000745058,0.2282588630914688,291.1380920410156,291.1499938964844,269.7165832519531,267.71075439453125,283.7394104003906,293.4288024902344,291.1380920410156,1.0,0.1887123137712478,0.8309464454650879,0.8309464454650879,1.0,1.0,-0.8740144371986389,0.3573794960975647,0.5166349411010742,0.1807813942432403,0.0,0.0,0.3809379339218139,24.619298934936523,25.0,0.5305516719818115,-6519.35595703125,74.49910736083984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94976806640625,303.5855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.03515625,18000.0,0.0,0.0,0.1463011056184768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.290495753288269,0.2905003726482391,-4.6361701606656425e-06,0.0,0.0001484770327806,0.0,0.0,13.098341941833496,0.0,0.0,0.0,0.3066387474536896,4.0,0.0,1.0
403800,293.1375427246094,297.1499938964844,293.1499938964844,0.0260148141533136,-992.3042602539062,304.1490478515625,0.6375541687011719,0.0694058090448379,0.063051238656044,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5680855512619019,0.050000000745058,0.0481196418404579,293.0654296875,297.1499938964844,293.1499938964844,0.1414890438318252,-2355.005615234375,304.1424865722656,0.926785945892334,0.2139061838388443,0.1497125476598739,293.1608581542969,297.1499938964844,293.1499938964844,0.1742991209030151,-3764.419677734375,304.15118408203125,0.9822797179222108,0.2520940601825714,0.2391523867845535,293.293212890625,297.1499938964844,293.1499938964844,0.0008225700585171,-312.4020690917969,292.2776794433594,0.5680855512619019,0.050000000745058,0.2282588630914688,291.1380920410156,291.1499938964844,269.7165832519531,267.71075439453125,283.7394104003906,293.4288024902344,291.1380920410156,1.0,0.1887123137712478,0.8309464454650879,0.8309464454650879,1.0,1.0,-0.8740144371986389,0.3573794960975647,0.5166349411010742,0.1807813942432403,0.0,0.0,0.3809379339218139,24.619298934936523,25.0,0.5305516719818115,-6519.35595703125,74.49910736083984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94976806640625,303.5855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.03515625,18000.0,0.0,0.0,0.1463011056184768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.290495753288269,0.2905003726482391,-4.6361701606656425e-06,0.0,0.0001484770327806,0.0,0.0,13.098341941833496,0.0,0.0,0.0,0.3066387474536896,4.0,0.0,1.0
403860,293.1369934082031,297.1499938964844,293.1499938964844,0.0263286922127008,-998.0828247070312,304.1488342285156,0.638761579990387,0.0698330625891685,0.0634182766079902,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5681182146072388,0.050000000745058,0.0481194406747818,293.0684509277344,297.1499938964844,293.1499938964844,0.1427789181470871,-2372.123046875,304.1428527832031,0.9294416308403016,0.2154368013143539,0.1507939994335174,293.1600646972656,297.1499938964844,293.1499938964844,0.1741872578859329,-3762.543701171875,304.1509704589844,0.9821781516075134,0.2519836127758026,0.2390327304601669,293.2930603027344,297.1499938964844,293.1499938964844,0.0007867931271903,-298.816650390625,292.22821044921875,0.5681182146072388,0.050000000745058,0.2282578945159912,291.1379089355469,291.1499938964844,269.6820068359375,267.69000244140625,283.7176208496094,293.42706298828125,291.13787841796875,1.0,0.188896507024765,0.8309386968612671,0.8309386968612671,1.0,1.0,-0.8756077289581299,0.3582733273506164,0.5173344612121582,0.18063884973526,0.0,0.0,0.3825608491897583,24.62195587158203,25.0,-0.1562982648611068,-6549.58740234375,74.77740478515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96075439453125,303.6039733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.58984375,18000.0,0.0,0.0,0.1469688266515731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2922501266002655,0.292254775762558,-4.641650320991175e-06,0.0,0.000149154686369,0.0,0.0,13.2028169631958,0.0,0.0,0.0,0.3070692121982574,4.0,0.0,1.0
403920,293.1369934082031,297.1499938964844,293.1499938964844,0.0263286922127008,-998.0828247070312,304.1488342285156,0.638761579990387,0.0698330625891685,0.0634182766079902,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5681182146072388,0.050000000745058,0.0481194406747818,293.0684509277344,297.1499938964844,293.1499938964844,0.1427789181470871,-2372.123046875,304.1428527832031,0.9294416308403016,0.2154368013143539,0.1507939994335174,293.1600646972656,297.1499938964844,293.1499938964844,0.1741872578859329,-3762.543701171875,304.1509704589844,0.9821781516075134,0.2519836127758026,0.2390327304601669,293.2930603027344,297.1499938964844,293.1499938964844,0.0007867931271903,-298.816650390625,292.22821044921875,0.5681182146072388,0.050000000745058,0.2282578945159912,291.1379089355469,291.1499938964844,269.6820068359375,267.69000244140625,283.7176208496094,293.42706298828125,291.13787841796875,1.0,0.188896507024765,0.8309386968612671,0.8309386968612671,1.0,1.0,-0.8756077289581299,0.3582733273506164,0.5173344612121582,0.18063884973526,0.0,0.0,0.3825608491897583,24.62195587158203,25.0,-0.1562982648611068,-6549.58740234375,74.77740478515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96075439453125,303.6039733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.58984375,18000.0,0.0,0.0,0.1469688266515731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2922501266002655,0.292254775762558,-4.641650320991175e-06,0.0,0.000149154686369,0.0,0.0,13.2028169631958,0.0,0.0,0.0,0.3070692121982574,4.0,0.0,1.0
403980,293.13623046875,297.1499938964844,293.1499938964844,0.0267013404518365,-1004.7221069335938,304.14862060546875,0.640188992023468,0.0703174471855163,0.0638412088155746,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5681955218315125,0.050000000745058,0.0481189601123333,293.071533203125,297.1499938964844,293.1499938964844,0.1439971029758453,-2388.253662109375,304.1431884765625,0.9320036768913268,0.2168731242418289,0.151812344789505,293.1590576171875,297.1499938964844,293.1499938964844,0.1741258352994918,-3761.538330078125,304.1507568359375,0.98219895362854,0.2519294023513794,0.2389682531356811,293.29266357421875,297.1499938964844,293.1499938964844,0.0007516107871197,-285.4570617675781,292.1794738769531,0.5681955218315125,0.050000000745058,0.2282556295394897,291.1376647949219,291.1499938964844,269.64532470703125,267.6688842773437,283.69683837890625,293.4256591796875,291.1376647949219,1.0,0.1890811771154403,0.8309309482574463,0.8309309482574463,1.0,1.0,-0.8772568106651306,0.3591302037239074,0.5181266665458679,0.1806631535291671,0.0,0.0,0.3842216432094574,24.621347427368164,25.0,-0.2545779645442962,-6580.1884765625,75.06121826171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9710693359375,303.6225891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.197265625,18000.0,0.0,0.0,0.1475998014211654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2940717935562134,0.2940764427185058,-4.647394689527573e-06,0.0,0.0001497950433986,0.0,0.0,13.311835289001465,0.0,0.0,0.0,0.3075180053710937,4.0,0.0,1.0
404040,293.13623046875,297.1499938964844,293.1499938964844,0.0267013404518365,-1004.7221069335938,304.14862060546875,0.640188992023468,0.0703174471855163,0.0638412088155746,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5681955218315125,0.050000000745058,0.0481189601123333,293.071533203125,297.1499938964844,293.1499938964844,0.1439971029758453,-2388.253662109375,304.1431884765625,0.9320036768913268,0.2168731242418289,0.151812344789505,293.1590576171875,297.1499938964844,293.1499938964844,0.1741258352994918,-3761.538330078125,304.1507568359375,0.98219895362854,0.2519294023513794,0.2389682531356811,293.29266357421875,297.1499938964844,293.1499938964844,0.0007516107871197,-285.4570617675781,292.1794738769531,0.5681955218315125,0.050000000745058,0.2282556295394897,291.1376647949219,291.1499938964844,269.64532470703125,267.6688842773437,283.69683837890625,293.4256591796875,291.1376647949219,1.0,0.1890811771154403,0.8309309482574463,0.8309309482574463,1.0,1.0,-0.8772568106651306,0.3591302037239074,0.5181266665458679,0.1806631535291671,0.0,0.0,0.3842216432094574,24.621347427368164,25.0,-0.2545779645442962,-6580.1884765625,75.06121826171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9710693359375,303.6225891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.197265625,18000.0,0.0,0.0,0.1475998014211654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2940717935562134,0.2940764427185058,-4.647394689527573e-06,0.0,0.0001497950433986,0.0,0.0,13.311835289001465,0.0,0.0,0.0,0.3075180053710937,4.0,0.0,1.0
404100,293.13580322265625,297.1499938964844,293.1499938964844,0.026907380670309,-1008.3198852539062,304.14849853515625,0.6409636735916138,0.0705763697624206,0.06406881660223,294.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5682437419891357,0.050000000745058,0.0481186620891094,293.0731201171875,297.1499938964844,293.1499938964844,0.1445748060941696,-2395.88916015625,304.14337158203125,0.933230459690094,0.2175519913434982,0.1522947996854782,293.1585388183594,297.1499938964844,293.1499938964844,0.1741106212139129,-3761.30078125,304.150634765625,0.9822429418563844,0.2519205808639526,0.2389539927244186,293.2923889160156,297.1499938964844,293.1499938964844,0.0007341864402405,-278.83984375,292.1554260253906,0.5682437419891357,0.050000000745058,0.2282542139291763,291.1376342773437,291.1499938964844,269.62628173828125,267.6581726074219,283.6868591308594,293.4252319335937,291.1376342773437,1.0,0.1891738027334213,0.8309270143508911,0.8309270143508911,1.0,1.0,-0.8780898451805115,0.3595423698425293,0.5185474753379822,0.1807276010513305,0.0,0.0,0.3850521743297577,24.620651245117188,25.0,-0.1835198849439621,-6595.37158203125,75.20429992675781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,303.63165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.099609375,18000.0,0.0,0.0,0.1479046940803527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.294991672039032,0.2949963212013244,-4.650333266909001e-06,0.0,0.000150104475324,0.0,0.0,13.367138862609863,0.0,0.0,0.0,0.3077457547187805,4.0,0.0,1.0
404160,293.1353454589844,297.1499938964844,293.1499938964844,0.0270914975553751,-1012.0381469726562,304.1484375,0.6417704224586487,0.0708445012569427,0.0643052831292152,294.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5682955384254456,0.050000000745058,0.0481183417141437,293.0747375488281,297.1499938964844,293.1499938964844,0.1451303213834762,-2403.22216796875,304.1435546875,0.934414267539978,0.2182036191225052,0.1527584344148636,293.1579895019531,297.1499938964844,293.1499938964844,0.1741045713424682,-3761.219482421875,304.1505432128906,0.9823042154312134,0.2519225776195526,0.2389503717422485,293.2920837402344,297.1499938964844,293.1499938964844,0.0007168792653828,-272.2666931152344,292.1315612792969,0.5682955384254456,0.050000000745058,0.2282526940107345,291.1376342773437,291.1499938964844,269.6067810058594,267.6473999023437,283.6771240234375,293.4250183105469,291.1376342773437,1.0,0.1892665922641754,0.8309211134910583,0.8309211134910583,1.0,1.0,-0.8789235353469849,0.3599432706832886,0.5189802646636963,0.1808210611343383,0.0,0.0,0.3858783543109894,24.619985580444336,25.0,-0.0883469507098198,-6610.39306640625,75.3477554321289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98016357421875,303.6405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.052734375,18000.0,0.0,0.0,0.1482039988040924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2959113121032715,0.2959159612655639,-4.6532927626685705e-06,0.0,0.0001504082174506,0.0,0.0,13.422589302062988,0.0,0.0,0.0,0.3079741895198822,4.0,0.0,1.0
