time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404220,293.1344299316406,297.1499938964844,293.1499938964844,0.0274340659379959,-1019.8375244140624,304.1483764648437,0.6434587240219116,0.0714030787348747,0.0647993460297584,294.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5684047937393188,0.050000000745058,0.0481176674365997,293.0780944824219,297.1499938964844,293.1499938964844,0.1461780667304992,-2417.028564453125,304.1439514160156,0.9366515278816224,0.2194284498691558,0.1536319255828857,293.1568298339844,297.1499938964844,293.1499938964844,0.1741158962249755,-3761.4560546875,304.1503601074219,0.98246568441391,0.2519541084766388,0.2389699667692184,293.2913513183594,297.1499938964844,293.1499938964844,0.0006825164309702,-259.2149963378906,292.08428955078125,0.5684047937393188,0.050000000745058,0.2282494902610778,291.1376953125,291.1499938964844,269.56658935546875,267.6256103515625,283.6582946777344,293.42510986328125,291.1377258300781,1.0,0.1894523948431015,0.8309093117713928,0.8309093117713928,1.0,1.0,-0.8805837035179138,0.3607128262519836,0.5198708772659302,0.1810800433158874,0.0,0.0,0.3875133395195007,24.619178771972656,25.0,0.0962041839957237,-6639.8935546875,75.6347885131836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878845214844,303.6573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.044921875,18000.0,0.0,0.0,0.1487900167703628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977420687675476,0.2977467179298401,-4.6592331273132e-06,0.0,0.0001510029542259,0.0,0.0,13.53342056274414,0.0,0.0,0.0,0.308430939912796,4.0,0.0,1.0
404280,293.1344299316406,297.1499938964844,293.1499938964844,0.0274340659379959,-1019.8375244140624,304.1483764648437,0.6434587240219116,0.0714030787348747,0.0647993460297584,294.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5684047937393188,0.050000000745058,0.0481176674365997,293.0780944824219,297.1499938964844,293.1499938964844,0.1461780667304992,-2417.028564453125,304.1439514160156,0.9366515278816224,0.2194284498691558,0.1536319255828857,293.1568298339844,297.1499938964844,293.1499938964844,0.1741158962249755,-3761.4560546875,304.1503601074219,0.98246568441391,0.2519541084766388,0.2389699667692184,293.2913513183594,297.1499938964844,293.1499938964844,0.0006825164309702,-259.2149963378906,292.08428955078125,0.5684047937393188,0.050000000745058,0.2282494902610778,291.1376953125,291.1499938964844,269.56658935546875,267.6256103515625,283.6582946777344,293.42510986328125,291.1377258300781,1.0,0.1894523948431015,0.8309093117713928,0.8309093117713928,1.0,1.0,-0.8805837035179138,0.3607128262519836,0.5198708772659302,0.1810800433158874,0.0,0.0,0.3875133395195007,24.619178771972656,25.0,0.0962041839957237,-6639.8935546875,75.6347885131836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878845214844,303.6573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.044921875,18000.0,0.0,0.0,0.1487900167703628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977420687675476,0.2977467179298401,-4.6592331273132e-06,0.0,0.0001510029542259,0.0,0.0,13.53342056274414,0.0,0.0,0.0,0.308430939912796,4.0,0.0,1.0
404340,293.13385009765625,297.1499938964844,293.1499938964844,0.0276370234787464,-1024.6851806640625,304.1483764648437,0.6445180773735046,0.0717529132962226,0.0651096105575561,294.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5684710144996643,0.050000000745058,0.0481172576546669,293.0802001953125,297.1499938964844,293.1499938964844,0.1467585563659668,-2424.6630859375,304.14422607421875,0.9378910064697266,0.2201047539710998,0.1541150212287902,293.1561279296875,297.1499938964844,293.1499938964844,0.1741390377283096,-3761.876953125,304.1502380371094,0.9825851321220398,0.2519918382167816,0.2390000075101852,293.2908935546875,297.1499938964844,293.1499938964844,0.0006620753556489,-251.45074462890625,292.05621337890625,0.5684710144996643,0.050000000745058,0.2282475531101226,291.1377868652344,291.1499938964844,269.5417785644531,267.6123962402344,283.6473693847656,293.4255065917969,291.1378173828125,1.0,0.1895638108253479,0.8309022188186646,0.8309022188186646,1.0,1.0,-0.8815692067146301,0.3611539304256439,0.5204152464866638,0.1812736243009567,0.0,0.0,0.3884801566600799,24.61928939819336,25.0,0.1633738875389099,-6657.1689453125,75.80643463134766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99176025390625,303.6668395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.08984375,18000.0,0.0,0.0,0.1491342186927795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988303601741791,0.2988350391387939,-4.662795163312694e-06,0.0,0.000151352272951,0.0,0.0,13.599584579467772,0.0,0.0,0.0,0.3087035715579986,4.0,0.0,1.0
404400,293.13348388671875,297.1499938964844,293.1499938964844,0.0277772508561611,-1028.0048828125,304.1483459472656,0.6452383995056152,0.0719907060265541,0.0653207302093505,294.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5685148239135742,0.050000000745058,0.0481169857084751,293.08160400390625,297.1499938964844,293.1499938964844,0.1471290588378906,-2429.53076171875,304.1443786621094,0.9386807680130004,0.2205355316400528,0.1544229388236999,293.1556396484375,297.1499938964844,293.1499938964844,0.1741599440574646,-3762.25146484375,304.150146484375,0.982671320438385,0.2520230412483215,0.2390259355306625,293.29058837890625,297.1499938964844,293.1499938964844,0.0006485077901743,-246.29733276367188,292.03759765625,0.5685148239135742,0.050000000745058,0.2282462567090988,291.1378479003906,291.1499938964844,269.5249938964844,267.6035461425781,283.6401672363281,293.4259033203125,291.13787841796875,1.0,0.1896379739046096,0.8308975100517273,0.8308975100517273,1.0,1.0,-0.8822213411331177,0.3614413440227508,0.5207800269126892,0.1814131587743759,0.0,0.0,0.3891206979751587,24.61958885192871,25.0,0.1853392720222473,-6668.5498046875,75.92053985595703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941101074219,303.6729431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.107421875,18000.0,0.0,0.0,0.1493617296218872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2995527684688568,0.2995574176311493,-4.6651643970108125e-06,0.0,0.0001515831681899,0.0,0.0,13.643596649169922,0.0,0.0,0.0,0.3088850378990173,4.0,0.0,1.0
404460,293.1325378417969,297.1499938964844,293.1499938964844,0.0281467512249946,-1036.533935546875,304.1482849121094,0.6470884084701538,0.0726015046238899,0.0658637359738349,294.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.5686222314834595,0.050000000745058,0.0481163226068019,293.085205078125,297.1499938964844,293.1499938964844,0.1479925662279129,-2440.859130859375,304.1448059082031,0.9405164122581482,0.2215350866317749,0.1551389098167419,293.1544494628906,297.1499938964844,293.1499938964844,0.1742324084043502,-3763.533203125,304.1499938964844,0.9829090237617492,0.2521231472492218,0.2391121089458465,293.28973388671875,297.1499938964844,293.1499938964844,0.0006147776730358,-233.48580932617188,291.99127197265625,0.5686222314834595,0.050000000745058,0.2282431125640869,291.13800048828125,291.1499938964844,269.48223876953125,267.581298828125,283.6224670410156,293.4271850585937,291.13800048828125,1.0,0.1898227632045745,0.8308832049369812,0.8308832049369812,1.0,1.0,-0.883831262588501,0.3621363043785095,0.5216949582099915,0.1817942410707473,0.0,0.0,0.3907114565372467,24.6212215423584,25.0,0.1706877201795578,-6696.533203125,76.20407104492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99908447265625,303.6874389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.126953125,18000.0,0.0,0.0,0.1499245166778564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3013511002063751,0.30135577917099,-4.671083843277302e-06,0.0,0.0001521543308626,0.0,0.0,13.753504753112791,0.0,0.0,0.0,0.3093380033969879,4.0,0.0,1.0
404520,293.1325378417969,297.1499938964844,293.1499938964844,0.0281467512249946,-1036.533935546875,304.1482849121094,0.6470884084701538,0.0726015046238899,0.0658637359738349,294.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.5686222314834595,0.050000000745058,0.0481163226068019,293.085205078125,297.1499938964844,293.1499938964844,0.1479925662279129,-2440.859130859375,304.1448059082031,0.9405164122581482,0.2215350866317749,0.1551389098167419,293.1544494628906,297.1499938964844,293.1499938964844,0.1742324084043502,-3763.533203125,304.1499938964844,0.9829090237617492,0.2521231472492218,0.2391121089458465,293.28973388671875,297.1499938964844,293.1499938964844,0.0006147776730358,-233.48580932617188,291.99127197265625,0.5686222314834595,0.050000000745058,0.2282431125640869,291.13800048828125,291.1499938964844,269.48223876953125,267.581298828125,283.6224670410156,293.4271850585937,291.13800048828125,1.0,0.1898227632045745,0.8308832049369812,0.8308832049369812,1.0,1.0,-0.883831262588501,0.3621363043785095,0.5216949582099915,0.1817942410707473,0.0,0.0,0.3907114565372467,24.6212215423584,25.0,0.1706877201795578,-6696.533203125,76.20407104492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99908447265625,303.6874389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.126953125,18000.0,0.0,0.0,0.1499245166778564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3013511002063751,0.30135577917099,-4.671083843277302e-06,0.0,0.0001521543308626,0.0,0.0,13.753504753112791,0.0,0.0,0.0,0.3093380033969879,4.0,0.0,1.0
404580,293.1316223144531,297.1499938964844,293.1499938964844,0.0285585243254899,-1045.6075439453125,304.1481628417969,0.6489964127540588,0.0732325538992881,0.0664256140589714,294.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5687229037284851,0.050000000745058,0.0481157004833221,293.0888977050781,297.1499938964844,293.1499938964844,0.1487683057785034,-2451.015869140625,304.1452331542969,0.9421546459197998,0.2224260866641998,0.1557795703411102,293.1532592773437,297.1499938964844,293.1499938964844,0.1743312925100326,-3765.267822265625,304.1498413085937,0.983170211315155,0.2522515952587127,0.2392257302999496,293.28887939453125,297.1499938964844,293.1499938964844,0.0005813155439682,-220.7766571044922,291.9452514648437,0.5687229037284851,0.050000000745058,0.2282401621341705,291.1380615234375,291.1499938964844,269.4385070800781,267.5588684082031,283.6050109863281,293.4289245605469,291.1380920410156,1.0,0.1900061070919037,0.8308688998222351,0.8308688998222351,1.0,1.0,-0.8854066133499146,0.3628040850162506,0.5226025581359863,0.1821987479925155,0.0,0.0,0.3922963142395019,24.624156951904297,25.0,0.1000903770327568,-6724.0068359375,76.48429870605469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028686523437,303.7010803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.078125,18000.0,0.0,0.0,0.1504820585250854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30314901471138,0.3031536936759949,-4.677026026911335e-06,0.0,0.0001527201675344,0.0,0.0,13.863855361938477,0.0,0.0,0.0,0.3097926080226898,4.0,0.0,1.0
404640,293.1316223144531,297.1499938964844,293.1499938964844,0.0285585243254899,-1045.6075439453125,304.1481628417969,0.6489964127540588,0.0732325538992881,0.0664256140589714,294.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5687229037284851,0.050000000745058,0.0481157004833221,293.0888977050781,297.1499938964844,293.1499938964844,0.1487683057785034,-2451.015869140625,304.1452331542969,0.9421546459197998,0.2224260866641998,0.1557795703411102,293.1532592773437,297.1499938964844,293.1499938964844,0.1743312925100326,-3765.267822265625,304.1498413085937,0.983170211315155,0.2522515952587127,0.2392257302999496,293.28887939453125,297.1499938964844,293.1499938964844,0.0005813155439682,-220.7766571044922,291.9452514648437,0.5687229037284851,0.050000000745058,0.2282401621341705,291.1380615234375,291.1499938964844,269.4385070800781,267.5588684082031,283.6050109863281,293.4289245605469,291.1380920410156,1.0,0.1900061070919037,0.8308688998222351,0.8308688998222351,1.0,1.0,-0.8854066133499146,0.3628040850162506,0.5226025581359863,0.1821987479925155,0.0,0.0,0.3922963142395019,24.624156951904297,25.0,0.1000903770327568,-6724.0068359375,76.48429870605469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028686523437,303.7010803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.078125,18000.0,0.0,0.0,0.1504820585250854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30314901471138,0.3031536936759949,-4.677026026911335e-06,0.0,0.0001527201675344,0.0,0.0,13.863855361938477,0.0,0.0,0.0,0.3097926080226898,4.0,0.0,1.0
404700,293.13116455078125,297.1499938964844,293.1499938964844,0.028958162292838,-1049.4329833984375,304.14776611328125,0.649970293045044,0.0735557228326797,0.0667135342955589,294.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5687690377235413,0.050000000745058,0.0481154136359691,293.0907897949219,297.1499938964844,293.1499938964844,0.1491194665431976,-2455.605712890625,304.1454772949219,0.9428908228874208,0.2228260636329651,0.1560684889554977,293.1526794433594,297.1499938964844,293.1499938964844,0.1743907183408737,-3766.30615234375,304.1497497558594,0.9833075404167176,0.2523264288902282,0.2392928600311279,293.2884216308594,297.1499938964844,293.1499938964844,0.0005646831705234,-214.45913696289065,291.92236328125,0.5687690377235413,0.050000000745058,0.2282388061285019,291.1380920410156,291.1499938964844,269.4163513183594,267.547607421875,283.5963134765625,293.42999267578125,291.1380920410156,1.0,0.1900969743728637,0.8308617472648621,0.8308617472648621,1.0,1.0,-0.8861775398254395,0.3631285727024078,0.523048996925354,0.1824026852846145,0.0,0.0,0.3930892646312713,24.626205444335938,25.0,0.0602400787174701,-6737.576171875,76.62263488769531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043334960937,303.70758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.033203125,18000.0,0.0,0.0,0.1507597714662552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3040510714054107,0.3040557503700256,-4.680017354985466e-06,0.0,0.0001530020090285,0.0,0.0,13.919404029846191,0.0,0.0,0.0,0.3100213408470154,4.0,0.0,1.0
404760,293.1307067871094,297.1499938964844,293.1499938964844,0.0295899230986833,-1055.404296875,304.14703369140625,0.6509556770324707,0.0738833621144294,0.0670056119561195,294.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.568812370300293,0.050000000745058,0.0481151454150676,293.0927124023437,297.1499938964844,293.1499938964844,0.1494487673044204,-2459.9052734375,304.14569091796875,0.9435774683952332,0.2231990247964859,0.1563387662172317,293.152099609375,297.1499938964844,293.1499938964844,0.1744554489850998,-3767.435302734375,304.1496887207031,0.9834475517272948,0.2524068653583526,0.2393654733896255,293.2879943847656,297.1499938964844,293.1499938964844,0.0005487042362801,-208.16455078125,291.8995666503906,0.568812370300293,0.050000000745058,0.2282375395298004,291.1380920410156,291.1499938964844,269.39404296875,267.53631591796875,283.587646484375,293.4311218261719,291.1380920410156,1.0,0.1901872605085373,0.8308531045913696,0.8308531045913696,1.0,1.0,-0.8869377970695496,0.3634483814239502,0.5234894156455994,0.1826040893793106,0.0,0.0,0.3938833773136139,24.62858390808105,25.0,0.023150635883212,-6751.06884765625,76.75977325439453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0055847167969,303.7139587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.96875,18000.0,0.0,0.0,0.1510373502969741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3049564957618713,0.3049611747264862,-4.683025963458931e-06,0.0,0.0001532837195554,0.0,0.0,13.9752779006958,0.0,0.0,0.0,0.3102514147758484,4.0,0.0,1.0
404820,293.1298522949219,297.1499938964844,293.1499938964844,0.0300278589129447,-1063.7620849609375,304.14727783203125,0.6529472470283508,0.0745475366711616,0.0675992295145988,294.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5688862800598145,0.050000000745058,0.0481146872043609,293.0966186523437,297.1499938964844,293.1499938964844,0.1500337570905685,-2467.528564453125,304.1461486816406,0.9447826147079468,0.2238553464412689,0.1568169295787811,293.1509704589844,297.1499938964844,293.1499938964844,0.1746009588241577,-3769.967529296875,304.1495361328125,0.983730971813202,0.2525851130485534,0.2395275831222534,293.287109375,297.1499938964844,293.1499938964844,0.0005252308328635,-195.4927215576172,291.8540954589844,0.5688862800598145,0.050000000745058,0.2282353639602661,291.1380615234375,291.1499938964844,269.34912109375,267.5137023925781,283.5703125,293.4337463378906,291.1380615234375,1.0,0.1903654336929321,0.83083575963974,0.83083575963974,1.0,1.0,-0.8884155750274658,0.3640728294849396,0.5243427753448486,0.1829887330532074,0.0,0.0,0.3954755663871765,24.634672164916992,25.0,-0.0189665146172046,-6777.80517578125,77.0290756225586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,303.726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.828125,18000.0,0.0,0.0,0.151593267917633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3067791759967804,0.3067838847637176,-4.689109118771739e-06,0.0,0.0001538478973088,0.0,0.0,14.088149070739746,0.0,0.0,0.0,0.3107160627841949,4.0,0.0,1.0
404880,293.1298522949219,297.1499938964844,293.1499938964844,0.0300278589129447,-1063.7620849609375,304.14727783203125,0.6529472470283508,0.0745475366711616,0.0675992295145988,294.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5688862800598145,0.050000000745058,0.0481146872043609,293.0966186523437,297.1499938964844,293.1499938964844,0.1500337570905685,-2467.528564453125,304.1461486816406,0.9447826147079468,0.2238553464412689,0.1568169295787811,293.1509704589844,297.1499938964844,293.1499938964844,0.1746009588241577,-3769.967529296875,304.1495361328125,0.983730971813202,0.2525851130485534,0.2395275831222534,293.287109375,297.1499938964844,293.1499938964844,0.0005252308328635,-195.4927215576172,291.8540954589844,0.5688862800598145,0.050000000745058,0.2282353639602661,291.1380615234375,291.1499938964844,269.34912109375,267.5137023925781,283.5703125,293.4337463378906,291.1380615234375,1.0,0.1903654336929321,0.83083575963974,0.83083575963974,1.0,1.0,-0.8884155750274658,0.3640728294849396,0.5243427753448486,0.1829887330532074,0.0,0.0,0.3954755663871765,24.634672164916992,25.0,-0.0189665146172046,-6777.80517578125,77.0290756225586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,303.726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.828125,18000.0,0.0,0.0,0.151593267917633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3067791759967804,0.3067838847637176,-4.689109118771739e-06,0.0,0.0001538478973088,0.0,0.0,14.088149070739746,0.0,0.0,0.0,0.3107160627841949,4.0,0.0,1.0
404940,293.1290283203125,297.1499938964844,293.1499938964844,0.0305827818810939,-1073.2967529296875,304.1472473144531,0.654964804649353,0.0752244517207145,0.0682042390108108,294.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5689462423324585,0.050000000745058,0.0481143146753311,293.1005249023437,297.1499938964844,293.1499938964844,0.1505302935838699,-2473.98388671875,304.1466064453125,0.945790708065033,0.2244120687246322,0.1572206616401672,293.1498718261719,297.1499938964844,293.1499938964844,0.1747660636901855,-3772.833740234375,304.1494140625,0.9840202331542968,0.2527847290039062,0.2397103309631347,293.2862243652344,297.1499938964844,293.1499938964844,0.0005294885486364,-198.25477600097656,291.80889892578125,0.5689462423324585,0.050000000745058,0.228233590722084,291.1380310058594,291.1499938964844,269.30389404296875,267.4911193847656,283.5527648925781,293.4366455078125,291.1380310058594,1.0,0.1905400305986404,0.8308184146881104,0.8308184146881104,1.0,1.0,-0.8898431062698364,0.3646855056285858,0.5251575708389282,0.1833365857601165,0.0,0.0,0.3970735073089599,24.641881942749023,25.0,-0.0679847821593284,-6804.32763671875,77.29188537597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,303.7382202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.677734375,18000.0,0.0,0.0,0.1521516889333725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3086175322532654,0.3086222112178802,-4.695284133049427e-06,0.0,0.0001544146216474,0.0,0.0,14.20252799987793,0.0,0.0,0.0,0.3111867606639862,4.0,0.0,1.0
405000,293.1290283203125,297.1499938964844,293.1499938964844,0.0305827818810939,-1073.2967529296875,304.1472473144531,0.654964804649353,0.0752244517207145,0.0682042390108108,294.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5689462423324585,0.050000000745058,0.0481143146753311,293.1005249023437,297.1499938964844,293.1499938964844,0.1505302935838699,-2473.98388671875,304.1466064453125,0.945790708065033,0.2244120687246322,0.1572206616401672,293.1498718261719,297.1499938964844,293.1499938964844,0.1747660636901855,-3772.833740234375,304.1494140625,0.9840202331542968,0.2527847290039062,0.2397103309631347,293.2862243652344,297.1499938964844,293.1499938964844,0.0005294885486364,-198.25477600097656,291.80889892578125,0.5689462423324585,0.050000000745058,0.228233590722084,291.1380310058594,291.1499938964844,269.30389404296875,267.4911193847656,283.5527648925781,293.4366455078125,291.1380310058594,1.0,0.1905400305986404,0.8308184146881104,0.8308184146881104,1.0,1.0,-0.8898431062698364,0.3646855056285858,0.5251575708389282,0.1833365857601165,0.0,0.0,0.3970735073089599,24.641881942749023,25.0,-0.0679847821593284,-6804.32763671875,77.29188537597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,303.7382202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.677734375,18000.0,0.0,0.0,0.1521516889333725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3086175322532654,0.3086222112178802,-4.695284133049427e-06,0.0,0.0001544146216474,0.0,0.0,14.20252799987793,0.0,0.0,0.0,0.3111867606639862,4.0,0.0,1.0
405060,293.12823486328125,297.1499938964844,293.1499938964844,0.0311516299843788,-1083.013916015625,304.147216796875,0.6570192575454712,0.0759143382310867,0.0688208639621734,294.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5690032839775085,0.050000000745058,0.0481139607727527,293.104248046875,297.1499938964844,293.1499938964844,0.150968924164772,-2479.68408203125,304.1470031738281,0.9466798901557922,0.2249093651771545,0.1575757414102554,293.1488037109375,297.1499938964844,293.1499938964844,0.1749509423971176,-3776.039794921875,304.1493225097656,0.9843276143074036,0.2530046105384826,0.2399125099182129,293.28533935546875,297.1499938964844,293.1499938964844,0.0005067049642093,-181.17677307128903,291.7639465332031,0.5690032839775085,0.050000000745058,0.2282319068908691,291.13787841796875,291.1499938964844,269.2586669921875,267.46856689453125,283.5346374511719,293.43927001953125,291.13787841796875,1.0,0.1907113343477249,0.8307991027832031,0.8307991027832031,1.0,1.0,-0.8912495374679565,0.3653053641319275,0.525944173336029,0.1836382299661636,0.0,0.0,0.3986961245536804,24.64850425720215,25.0,-0.2249822169542312,-6830.98388671875,77.55073547363281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086364746094,303.74969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.421875,18000.0,0.0,0.0,0.1527146697044372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3104861974716186,0.3104909062385559,-4.70158011012245e-06,0.0,0.000154985973495,0.0,0.0,14.319291114807127,0.0,0.0,0.0,0.3116671144962311,4.0,0.0,1.0
405120,293.12823486328125,297.1499938964844,293.1499938964844,0.0311516299843788,-1083.013916015625,304.147216796875,0.6570192575454712,0.0759143382310867,0.0688208639621734,294.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5690032839775085,0.050000000745058,0.0481139607727527,293.104248046875,297.1499938964844,293.1499938964844,0.150968924164772,-2479.68408203125,304.1470031738281,0.9466798901557922,0.2249093651771545,0.1575757414102554,293.1488037109375,297.1499938964844,293.1499938964844,0.1749509423971176,-3776.039794921875,304.1493225097656,0.9843276143074036,0.2530046105384826,0.2399125099182129,293.28533935546875,297.1499938964844,293.1499938964844,0.0005067049642093,-181.17677307128903,291.7639465332031,0.5690032839775085,0.050000000745058,0.2282319068908691,291.13787841796875,291.1499938964844,269.2586669921875,267.46856689453125,283.5346374511719,293.43927001953125,291.13787841796875,1.0,0.1907113343477249,0.8307991027832031,0.8307991027832031,1.0,1.0,-0.8912495374679565,0.3653053641319275,0.525944173336029,0.1836382299661636,0.0,0.0,0.3986961245536804,24.64850425720215,25.0,-0.2249822169542312,-6830.98388671875,77.55073547363281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086364746094,303.74969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.421875,18000.0,0.0,0.0,0.1527146697044372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3104861974716186,0.3104909062385559,-4.70158011012245e-06,0.0,0.000154985973495,0.0,0.0,14.319291114807127,0.0,0.0,0.0,0.3116671144962311,4.0,0.0,1.0
405180,293.12750244140625,297.1499938964844,293.1499938964844,0.0317357517778873,-1092.93310546875,304.1471862792969,0.6591182351112366,0.0766178220510482,0.0694494321942329,294.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5690644979476929,0.050000000745058,0.0481135807931423,293.107666015625,297.1499938964844,293.1499938964844,0.151376336812973,-2484.984619140625,304.1473083496094,0.9475118517875672,0.2253730595111847,0.1579041630029678,293.14776611328125,297.1499938964844,293.1499938964844,0.1751556247472763,-3779.587890625,304.1492004394531,0.9846603870391846,0.2532438933849334,0.240132987499237,293.2844543457031,297.1499938964844,293.1499938964844,0.0004790943639818,-155.4372100830078,291.7192077636719,0.5690644979476929,0.050000000745058,0.2282301187515258,291.1375732421875,291.1499938964844,269.213623046875,267.4461364746094,283.5157775878906,293.4414978027344,291.13751220703125,1.0,0.1908802539110183,0.8307797908782959,0.8307797908782959,1.0,1.0,-0.8926601409912109,0.365948736667633,0.5267113447189331,0.1838861554861068,0.0,0.0,0.4003728032112121,24.65346336364746,25.0,-0.4586353600025177,-6858.19140625,77.80843353271484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081787109375,303.76092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.9609375,18000.0,0.0,0.0,0.1532851457595825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124176859855652,0.3124223947525024,-4.708088454208337e-06,0.0,0.0001555649505462,0.0,0.0,14.440455436706545,0.0,0.0,0.0,0.3121652603149414,4.0,0.0,1.0
405240,293.12750244140625,297.1499938964844,293.1499938964844,0.0317357517778873,-1092.93310546875,304.1471862792969,0.6591182351112366,0.0766178220510482,0.0694494321942329,294.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5690644979476929,0.050000000745058,0.0481135807931423,293.107666015625,297.1499938964844,293.1499938964844,0.151376336812973,-2484.984619140625,304.1473083496094,0.9475118517875672,0.2253730595111847,0.1579041630029678,293.14776611328125,297.1499938964844,293.1499938964844,0.1751556247472763,-3779.587890625,304.1492004394531,0.9846603870391846,0.2532438933849334,0.240132987499237,293.2844543457031,297.1499938964844,293.1499938964844,0.0004790943639818,-155.4372100830078,291.7192077636719,0.5690644979476929,0.050000000745058,0.2282301187515258,291.1375732421875,291.1499938964844,269.213623046875,267.4461364746094,283.5157775878906,293.4414978027344,291.13751220703125,1.0,0.1908802539110183,0.8307797908782959,0.8307797908782959,1.0,1.0,-0.8926601409912109,0.365948736667633,0.5267113447189331,0.1838861554861068,0.0,0.0,0.4003728032112121,24.65346336364746,25.0,-0.4586353600025177,-6858.19140625,77.80843353271484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081787109375,303.76092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.9609375,18000.0,0.0,0.0,0.1532851457595825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124176859855652,0.3124223947525024,-4.708088454208337e-06,0.0,0.0001555649505462,0.0,0.0,14.440455436706545,0.0,0.0,0.0,0.3121652603149414,4.0,0.0,1.0
405300,293.12713623046875,297.1499938964844,293.1499938964844,0.0320338308811187,-1097.9736328125,304.14715576171875,0.6601853966712952,0.076975017786026,0.0697685182094574,294.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5690968036651611,0.050000000745058,0.0481133833527565,293.1092529296875,297.1499938964844,293.1499938964844,0.151571124792099,-2487.521484375,304.1474609375,0.9479119181632996,0.2255942672491073,0.1580606997013092,293.14727783203125,297.1499938964844,293.1499938964844,0.1752653867006302,-3781.489990234375,304.1491394042969,0.9848363399505616,0.2533709108829498,0.2402501702308654,293.28399658203125,297.1499938964844,293.1499938964844,0.0004814614949282,-157.74453735351562,291.6968688964844,0.5690968036651611,0.050000000745058,0.2282291650772094,291.1373596191406,291.1499938964844,269.1912536621094,267.4349670410156,283.50604248046875,293.44244384765625,291.1372985839844,1.0,0.1909640878438949,0.8307701349258423,0.8307701349258423,1.0,1.0,-0.8933702111244202,0.366282045841217,0.5270881652832031,0.1839871555566787,0.0,0.0,0.4012386798858642,24.6552677154541,25.0,-0.570630669593811,-6872.09033203125,77.93734741210938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0076904296875,303.7665100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.658203125,18000.0,0.0,0.0,0.1535744667053222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3134168982505798,0.3134216070175171,-4.711459041573107e-06,0.0,0.0001558585499878,0.0,0.0,14.503334999084473,0.0,0.0,0.0,0.3124236166477203,4.0,0.0,1.0
405360,293.12677001953125,297.1499938964844,293.1499938964844,0.0323362052440643,-1103.07275390625,304.1471252441406,0.6612653136253357,0.0773361399769783,0.0700911730527877,294.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5691300630569458,0.050000000745058,0.04811317846179,293.1107788085937,297.1499938964844,293.1499938964844,0.1517599076032638,-2489.9814453125,304.1475524902344,0.9483013153076172,0.2258084565401077,0.158212125301361,293.1467590332031,297.1499938964844,293.1499938964844,0.1753802746534347,-3783.480224609375,304.1490783691406,0.9850189685821532,0.2535032033920288,0.240372359752655,293.28350830078125,297.1499938964844,293.1499938964844,0.0004702061705756,-146.73593139648438,291.6746520996094,0.5691300630569458,0.050000000745058,0.2282281965017318,291.1370849609375,291.1499938964844,269.16900634765625,267.42388916015625,283.49609375,293.4432983398437,291.13702392578125,1.0,0.1910476237535476,0.8307575583457947,0.8307575583457947,1.0,1.0,-0.8940844535827637,0.366623967885971,0.5274604558944702,0.1840713173151016,0.0,0.0,0.4021264016628265,24.6566219329834,25.0,-0.6589072346687317,-6886.22412109375,78.06647491455078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0069274902344,303.7720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.32421875,18000.0,0.0,0.0,0.1538676172494888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144439160823822,0.3144486248493194,-4.714931037597125e-06,0.0,0.0001561560638947,0.0,0.0,14.568120956420898,0.0,0.0,0.0,0.31268972158432,4.0,0.0,1.0
405420,293.1260681152344,297.1499938964844,293.1499938964844,0.0329525470733642,-1113.425537109375,304.1470642089844,0.6634575128555298,0.0780690163373947,0.070746049284935,294.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5691977739334106,0.050000000745058,0.0481127612292766,293.1136169433594,297.1499938964844,293.1499938964844,0.1521227955818176,-2494.71240234375,304.14776611328125,0.9490525722503662,0.2262205332517624,0.1585028618574142,293.14581298828125,297.1499938964844,293.1499938964844,0.1756232678890228,-3787.68701171875,304.14898681640625,0.9853999018669128,0.2537820041179657,0.2406302094459533,293.2825622558594,297.1499938964844,293.1499938964844,0.0004575283383019,-134.35311889648438,291.63043212890625,0.5691977739334106,0.050000000745058,0.2282262146472931,291.13653564453125,291.1499938964844,269.1250305175781,267.4018859863281,283.4757080078125,293.4447631835937,291.136474609375,1.0,0.1912142634391784,0.8307324647903442,0.8307324647903442,1.0,1.0,-0.8955258727073669,0.367335557937622,0.5281903147697449,0.1841867119073867,0.0,0.0,0.4039617776870727,24.658206939697266,25.0,-0.7731969356536865,-6915.15576171875,78.32582092285156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,303.78326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.595703125,18000.0,0.0,0.0,0.1544667035341262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3165772259235382,0.3165819644927978,-4.72217698188615e-06,0.0,0.0001567640720168,0.0,0.0,14.703231811523438,0.0,0.0,0.0,0.313244491815567,4.0,0.0,1.0
405480,293.1260681152344,297.1499938964844,293.1499938964844,0.0329525470733642,-1113.425537109375,304.1470642089844,0.6634575128555298,0.0780690163373947,0.070746049284935,294.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5691977739334106,0.050000000745058,0.0481127612292766,293.1136169433594,297.1499938964844,293.1499938964844,0.1521227955818176,-2494.71240234375,304.14776611328125,0.9490525722503662,0.2262205332517624,0.1585028618574142,293.14581298828125,297.1499938964844,293.1499938964844,0.1756232678890228,-3787.68701171875,304.14898681640625,0.9853999018669128,0.2537820041179657,0.2406302094459533,293.2825622558594,297.1499938964844,293.1499938964844,0.0004575283383019,-134.35311889648438,291.63043212890625,0.5691977739334106,0.050000000745058,0.2282262146472931,291.13653564453125,291.1499938964844,269.1250305175781,267.4018859863281,283.4757080078125,293.4447631835937,291.136474609375,1.0,0.1912142634391784,0.8307324647903442,0.8307324647903442,1.0,1.0,-0.8955258727073669,0.367335557937622,0.5281903147697449,0.1841867119073867,0.0,0.0,0.4039617776870727,24.658206939697266,25.0,-0.7731969356536865,-6915.15576171875,78.32582092285156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,303.78326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.595703125,18000.0,0.0,0.0,0.1544667035341262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3165772259235382,0.3165819644927978,-4.72217698188615e-06,0.0,0.0001567640720168,0.0,0.0,14.703231811523438,0.0,0.0,0.0,0.313244491815567,4.0,0.0,1.0
405540,293.1253662109375,297.1499938964844,293.1499938964844,0.0335838533937931,-1123.976806640625,304.14697265625,0.6656898856163025,0.0788154900074005,0.0714133083820343,294.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5692659020423889,0.050000000745058,0.0481123402714729,293.1162109375,297.1499938964844,293.1499938964844,0.152470663189888,-2499.250732421875,304.1479187011719,0.9497745633125304,0.2266171425580978,0.1587813943624496,293.1448669433594,297.1499938964844,293.1499938964844,0.1758829653263092,-3792.178955078125,304.1488952636719,0.9857995510101318,0.2540789842605591,0.2409054189920425,293.2815856933594,297.1499938964844,293.1499938964844,0.0004451051936484,-122.4362564086914,291.5865783691406,0.5692659020423889,0.050000000745058,0.2282242327928543,291.1359558105469,291.1499938964844,269.0819396972656,267.38018798828125,283.4546203613281,293.4459228515625,291.1358642578125,1.0,0.1913808733224868,0.8307073712348938,0.8307073712348938,1.0,1.0,-0.8969884514808655,0.3680882751941681,0.528900146484375,0.1842259466648101,0.0,0.0,0.4058783650398254,24.658353805541992,25.0,-0.8291144371032715,-6944.9951171875,78.58739471435547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00152587890625,303.7944030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.826171875,18000.0,0.0,0.0,0.1550861746072769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3188196420669555,0.3188243508338928,-4.729854026663816e-06,0.0,0.0001573927438585,0.0,0.0,14.846065521240234,0.0,0.0,0.0,0.3138306438922882,4.0,0.0,1.0
405600,293.1253662109375,297.1499938964844,293.1499938964844,0.0335838533937931,-1123.976806640625,304.14697265625,0.6656898856163025,0.0788154900074005,0.0714133083820343,294.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5692659020423889,0.050000000745058,0.0481123402714729,293.1162109375,297.1499938964844,293.1499938964844,0.152470663189888,-2499.250732421875,304.1479187011719,0.9497745633125304,0.2266171425580978,0.1587813943624496,293.1448669433594,297.1499938964844,293.1499938964844,0.1758829653263092,-3792.178955078125,304.1488952636719,0.9857995510101318,0.2540789842605591,0.2409054189920425,293.2815856933594,297.1499938964844,293.1499938964844,0.0004451051936484,-122.4362564086914,291.5865783691406,0.5692659020423889,0.050000000745058,0.2282242327928543,291.1359558105469,291.1499938964844,269.0819396972656,267.38018798828125,283.4546203613281,293.4459228515625,291.1358642578125,1.0,0.1913808733224868,0.8307073712348938,0.8307073712348938,1.0,1.0,-0.8969884514808655,0.3680882751941681,0.528900146484375,0.1842259466648101,0.0,0.0,0.4058783650398254,24.658353805541992,25.0,-0.8291144371032715,-6944.9951171875,78.58739471435547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00152587890625,303.7944030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.826171875,18000.0,0.0,0.0,0.1550861746072769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3188196420669555,0.3188243508338928,-4.729854026663816e-06,0.0,0.0001573927438585,0.0,0.0,14.846065521240234,0.0,0.0,0.0,0.3138306438922882,4.0,0.0,1.0
405660,293.12469482421875,297.1499938964844,293.1499938964844,0.0342291370034217,-1134.712158203125,304.1469116210937,0.66795814037323,0.0795746445655822,0.0720921903848648,294.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5693339109420776,0.050000000745058,0.0481119267642498,293.1184997558594,297.1499938964844,293.1499938964844,0.1528099477291107,-2503.6806640625,304.1480407714844,0.9504791498184204,0.2270068079233169,0.1590534299612045,293.1439514160156,297.1499938964844,293.1499938964844,0.1761579364538192,-3796.9306640625,304.1488037109375,0.9862156510353088,0.254392921924591,0.2411969602108001,293.28057861328125,297.1499938964844,293.1499938964844,0.0004324277688283,-110.63006591796876,291.54315185546875,0.5693339109420776,0.050000000745058,0.2282222509384155,291.1353454589844,291.1499938964844,269.0399780273437,267.35888671875,283.432861328125,293.44677734375,291.13525390625,1.0,0.191548079252243,0.8306769132614136,0.8306769132614136,1.0,1.0,-0.8984766602516174,0.3688856065273285,0.5295910835266113,0.1841851025819778,0.0,0.0,0.407874584197998,24.657121658325195,28.0,-0.8376622200012207,-6975.74951171875,78.85214233398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974060058594,303.8055114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.0390625,18000.0,0.0,0.0,0.1557293683290481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3211723864078522,0.3211771249771118,-4.737980816571508e-06,0.0,0.0001580455136718,0.0,0.0,14.996849060058594,0.0,0.0,0.0,0.3144491016864776,4.0,0.0,1.0
405720,293.12469482421875,297.1499938964844,293.1499938964844,0.0342291370034217,-1134.712158203125,304.1469116210937,0.66795814037323,0.0795746445655822,0.0720921903848648,294.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5693339109420776,0.050000000745058,0.0481119267642498,293.1184997558594,297.1499938964844,293.1499938964844,0.1528099477291107,-2503.6806640625,304.1480407714844,0.9504791498184204,0.2270068079233169,0.1590534299612045,293.1439514160156,297.1499938964844,293.1499938964844,0.1761579364538192,-3796.9306640625,304.1488037109375,0.9862156510353088,0.254392921924591,0.2411969602108001,293.28057861328125,297.1499938964844,293.1499938964844,0.0004324277688283,-110.63006591796876,291.54315185546875,0.5693339109420776,0.050000000745058,0.2282222509384155,291.1353454589844,291.1499938964844,269.0399780273437,267.35888671875,283.432861328125,293.44677734375,291.13525390625,1.0,0.191548079252243,0.8306769132614136,0.8306769132614136,1.0,1.0,-0.8984766602516174,0.3688856065273285,0.5295910835266113,0.1841851025819778,0.0,0.0,0.407874584197998,24.657121658325195,28.0,-0.8376622200012207,-6975.74951171875,78.85214233398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974060058594,303.8055114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.0390625,18000.0,0.0,0.0,0.1557293683290481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3211723864078522,0.3211771249771118,-4.737980816571508e-06,0.0,0.0001580455136718,0.0,0.0,14.996849060058594,0.0,0.0,0.0,0.3144491016864776,4.0,0.0,1.0
405780,293.12408447265625,297.1499938964844,293.1499938964844,0.0349067486822605,-1145.9417724609375,304.1468200683594,0.6664013862609863,0.0803412720561027,0.0728017762303352,294.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5656132698059082,0.050000000745058,0.0481348559260368,293.1205139160156,297.1499938964844,293.1499938964844,0.1531678289175033,-2508.364990234375,304.1481018066406,0.9453027248382568,0.2273937761783599,0.1593406647443771,293.1430969238281,297.1499938964844,293.1499938964844,0.1764681786298751,-3802.296875,304.148681640625,0.981970489025116,0.2547194957733154,0.2415252923965454,293.279541015625,297.1499938964844,293.1499938964844,0.0004194428620394,-98.98857879638672,291.5000305175781,0.5656132698059082,0.050000000745058,0.2283310294151306,291.1346130371094,291.1499938964844,268.99932861328125,267.33807373046875,283.41033935546875,293.4474182128906,291.1344909667969,1.0,0.1929166615009308,0.8306463956832886,0.8306463956832886,1.0,1.0,-0.900225043296814,0.3698344230651855,0.5303906202316284,0.1841072738170623,0.0,0.0,0.4099711179733276,25.248065948486328,31.0,-1.1510881185531616,-7008.3720703125,80.07121276855469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9923400878906,303.8160095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.115234375,18000.0,0.0,0.0,0.1564002931118011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3236464858055115,0.3236512243747711,-4.7465805437241215e-06,0.0,0.0001587264123372,0.0,0.0,15.156360626220703,0.0,0.0,0.0,0.3151031732559204,4.0,0.0,1.0
405840,293.12408447265625,297.1499938964844,293.1499938964844,0.0349067486822605,-1145.9417724609375,304.1468200683594,0.6664013862609863,0.0803412720561027,0.0728017762303352,294.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5656132698059082,0.050000000745058,0.0481348559260368,293.1205139160156,297.1499938964844,293.1499938964844,0.1531678289175033,-2508.364990234375,304.1481018066406,0.9453027248382568,0.2273937761783599,0.1593406647443771,293.1430969238281,297.1499938964844,293.1499938964844,0.1764681786298751,-3802.296875,304.148681640625,0.981970489025116,0.2547194957733154,0.2415252923965454,293.279541015625,297.1499938964844,293.1499938964844,0.0004194428620394,-98.98857879638672,291.5000305175781,0.5656132698059082,0.050000000745058,0.2283310294151306,291.1346130371094,291.1499938964844,268.99932861328125,267.33807373046875,283.41033935546875,293.4474182128906,291.1344909667969,1.0,0.1929166615009308,0.8306463956832886,0.8306463956832886,1.0,1.0,-0.900225043296814,0.3698344230651855,0.5303906202316284,0.1841072738170623,0.0,0.0,0.4099711179733276,25.248065948486328,31.0,-1.1510881185531616,-7008.3720703125,80.07121276855469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9923400878906,303.8160095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.115234375,18000.0,0.0,0.0,0.1564002931118011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3236464858055115,0.3236512243747711,-4.7465805437241215e-06,0.0,0.0001587264123372,0.0,0.0,15.156360626220703,0.0,0.0,0.0,0.3151031732559204,4.0,0.0,1.0
405900,293.1238098144531,297.1499938964844,293.1499938964844,0.0352559350430965,-1151.7139892578125,304.1467590332031,0.6643677353858948,0.0807256326079368,0.0731655806303024,294.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5625074505805969,0.050000000745058,0.0481546185910701,293.1214294433594,297.1499938964844,293.1499938964844,0.1533551961183548,-2510.82177734375,304.1481018066406,0.9407107830047609,0.2275866270065307,0.1594896912574768,293.1427001953125,297.1499938964844,293.1499938964844,0.1766365468502044,-3805.211181640625,304.14862060546875,0.9781660437583924,0.2548859715461731,0.2417010515928268,293.27899169921875,297.1499938964844,293.1499938964844,0.0004127972351852,-93.2215805053711,291.4784545898437,0.5625074505805969,0.050000000745058,0.2284247875213623,291.1340637207031,291.1499938964844,268.9795837402344,267.3278503417969,283.3988647460937,293.4477233886719,291.1339111328125,1.0,0.1939586699008941,0.8306311964988708,0.8306311964988708,1.0,1.0,-0.9011875987052916,0.3703615665435791,0.5308260321617126,0.1840526461601257,0.0,0.0,0.4110873639583587,25.75393867492676,31.0,-1.3757463693618774,-7025.5625,81.02104187011719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98931884765625,303.8212280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.4140625,18000.0,0.0,0.0,0.1567488312721252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3249595761299133,0.3249643445014953,-4.751128017232986e-06,0.0,0.0001590801257407,0.0,0.0,15.24130153656006,0.0,0.0,0.0,0.3154512345790863,4.0,0.0,1.0
405960,293.12353515625,297.1499938964844,293.1499938964844,0.0356106460094451,-1157.5675048828125,304.1466979980469,0.6617682576179504,0.0811107754707336,0.0735342875123024,294.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5588280558586121,0.050000000745058,0.0481788218021392,293.122314453125,297.1499938964844,293.1499938964844,0.1535471081733703,-2513.33935546875,304.1481018066406,0.9351489543914796,0.2277801483869552,0.1596421599388122,293.142333984375,297.1499938964844,293.1499938964844,0.1768114119768142,-3808.237060546875,304.1485595703125,0.9734474420547484,0.2550543844699859,0.241883099079132,293.2784423828125,297.1499938964844,293.1499938964844,0.0004060474457219,-87.50035095214844,291.4569396972656,0.5588280558586121,0.050000000745058,0.2285395860671997,291.13348388671875,291.1499938964844,268.96026611328125,267.3177795410156,283.38726806640625,293.447998046875,291.1333312988281,1.0,0.1951970010995865,0.830609917640686,0.830609917640686,1.0,1.0,-0.9021984338760376,0.370918720960617,0.5312796831130981,0.183984950184822,0.0,0.0,0.4122475385665893,26.372220993041992,34.0,-1.5236146450042725,-7043.35400390625,82.15415954589844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9859619140625,303.8265380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.62890625,18000.0,0.0,0.0,0.1571072787046432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3263326287269592,0.3263373672962188,-4.755894678964978e-06,0.0,0.0001594439090695,0.0,0.0,15.330400466918944,0.0,0.0,0.0,0.3158159554004669,4.0,0.0,1.0
