time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
406020,293.1230163574219,297.1499938964844,293.1499938964844,0.0363347604870796,-1169.4869384765625,304.1466064453125,0.6553781628608704,0.0818833783268928,0.074285089969635,294.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.550227701663971,0.050000000745058,0.0482391044497489,293.1238098144531,297.1499938964844,293.1499938964844,0.1539453268051147,-2518.564208984375,304.1480712890625,0.9219235181808472,0.2281743288040161,0.159959390759468,293.1416015625,297.1499938964844,293.1499938964844,0.1771772652864456,-3814.56201171875,304.1484375,0.9615855813026428,0.2553966641426086,0.2422644197940826,293.27734375,297.1499938964844,293.1499938964844,0.0003921457100659,-76.15412139892578,291.414306640625,0.550227701663971,0.050000000745058,0.2288255393505096,291.1322937011719,291.1499938964844,268.9230041503906,267.298095703125,283.3637390136719,293.4485168457031,291.13214111328125,1.0,0.1981827467679977,0.830567479133606,0.830567479133606,1.0,1.0,-0.9043533205986024,0.3721188306808471,0.5322344899177551,0.1838094890117645,0.0,0.0,0.4146881401538849,27.909757614135746,37.0,-1.6173919439315796,-7080.56298828125,84.91558837890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97802734375,303.8371887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.068359375,18000.0,0.0,0.0,0.1578584313392639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3292481005191803,0.3292528688907623,-4.766120127897011e-06,0.0,0.0001602062402525,0.0,0.0,15.520740509033203,0.0,0.0,0.0,0.3165945410728454,4.0,0.0,1.0
406080,293.1230163574219,297.1499938964844,293.1499938964844,0.0363347604870796,-1169.4869384765625,304.1466064453125,0.6553781628608704,0.0818833783268928,0.074285089969635,294.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.550227701663971,0.050000000745058,0.0482391044497489,293.1238098144531,297.1499938964844,293.1499938964844,0.1539453268051147,-2518.564208984375,304.1480712890625,0.9219235181808472,0.2281743288040161,0.159959390759468,293.1416015625,297.1499938964844,293.1499938964844,0.1771772652864456,-3814.56201171875,304.1484375,0.9615855813026428,0.2553966641426086,0.2422644197940826,293.27734375,297.1499938964844,293.1499938964844,0.0003921457100659,-76.15412139892578,291.414306640625,0.550227701663971,0.050000000745058,0.2288255393505096,291.1322937011719,291.1499938964844,268.9230041503906,267.298095703125,283.3637390136719,293.4485168457031,291.13214111328125,1.0,0.1981827467679977,0.830567479133606,0.830567479133606,1.0,1.0,-0.9043533205986024,0.3721188306808471,0.5322344899177551,0.1838094890117645,0.0,0.0,0.4146881401538849,27.909757614135746,37.0,-1.6173919439315796,-7080.56298828125,84.91558837890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97802734375,303.8371887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.068359375,18000.0,0.0,0.0,0.1578584313392639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3292481005191803,0.3292528688907623,-4.766120127897011e-06,0.0,0.0001602062402525,0.0,0.0,15.520740509033203,0.0,0.0,0.0,0.3165945410728454,4.0,0.0,1.0
406140,293.1225891113281,297.1499938964844,293.1499938964844,0.0370754823088645,-1181.64306640625,304.146484375,0.6481491327285767,0.0826585367321968,0.0750511288642883,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5407272577285767,0.050000000745058,0.0483128540217876,293.1250305175781,297.1499938964844,293.1499938964844,0.1543690711259842,-2524.1240234375,304.14801025390625,0.907606303691864,0.2285905927419662,0.1602990627288818,293.14093017578125,297.1499938964844,293.1499938964844,0.1775607466697693,-3821.1826171875,304.1483154296875,0.9472051858901978,0.2557452321052551,0.2426654249429702,293.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3721618652344,0.5407272577285767,0.050000000745058,0.2291753739118576,291.13116455078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3398742675781,293.4488220214844,291.13104248046875,1.0,0.2017155885696411,0.8305249810218811,0.8305249810218811,1.0,1.0,-0.906669855117798,0.3734254837036133,0.5332443714141846,0.1835789084434509,0.0,0.0,0.4172753691673279,29.78824234008789,40.0,-1.550011396408081,-7119.7099609375,88.2463150024414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9685363769531,303.84783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.57421875,18000.0,0.0,0.0,0.1586599498987198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323736488819122,0.3323784470558166,-4.777242793352343e-06,0.0,0.0001610196777619,0.0,0.0,15.726557731628418,0.0,0.0,0.0,0.3174358606338501,4.0,0.0,1.0
406200,293.1225891113281,297.1499938964844,293.1499938964844,0.0370754823088645,-1181.64306640625,304.146484375,0.6481491327285767,0.0826585367321968,0.0750511288642883,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5407272577285767,0.050000000745058,0.0483128540217876,293.1250305175781,297.1499938964844,293.1499938964844,0.1543690711259842,-2524.1240234375,304.14801025390625,0.907606303691864,0.2285905927419662,0.1602990627288818,293.14093017578125,297.1499938964844,293.1499938964844,0.1775607466697693,-3821.1826171875,304.1483154296875,0.9472051858901978,0.2557452321052551,0.2426654249429702,293.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3721618652344,0.5407272577285767,0.050000000745058,0.2291753739118576,291.13116455078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3398742675781,293.4488220214844,291.13104248046875,1.0,0.2017155885696411,0.8305249810218811,0.8305249810218811,1.0,1.0,-0.906669855117798,0.3734254837036133,0.5332443714141846,0.1835789084434509,0.0,0.0,0.4172753691673279,29.78824234008789,40.0,-1.550011396408081,-7119.7099609375,88.2463150024414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9685363769531,303.84783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.57421875,18000.0,0.0,0.0,0.1586599498987198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323736488819122,0.3323784470558166,-4.777242793352343e-06,0.0,0.0001610196777619,0.0,0.0,15.726557731628418,0.0,0.0,0.0,0.3174358606338501,4.0,0.0,1.0
406260,293.12176513671875,297.1499938964844,293.1499938964844,0.0378721766173839,-1194.6778564453125,304.1463317871094,0.6409134864807129,0.0835191830992698,0.0758786872029304,294.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5311050415039062,0.050000000745058,0.048397172242403,293.1255187988281,297.1499938964844,293.1499938964844,0.1548589169979095,-2530.547119140625,304.1478576660156,0.8941715359687805,0.2291229963302612,0.1607060581445694,293.1400146484375,297.1499938964844,293.1499938964844,0.1779754012823104,-3828.322998046875,304.148193359375,0.9315275549888612,0.2561558485031128,0.243116945028305,293.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5311050415039062,0.050000000745058,0.2295753508806228,291.1308898925781,291.1499938964844,268.8547668457031,267.26092529296875,283.3208923339844,293.4576416015625,291.13092041015625,1.0,0.205658882856369,0.8304681181907654,0.8304681181907654,1.0,1.0,-0.9092744588851928,0.374893456697464,0.5343810319900513,0.1833201497793197,0.0,0.0,0.419863224029541,31.935752868652344,43.0,-0.3109261989593506,-7159.0712890625,92.0656967163086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9579467773437,303.8587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.986328125,18000.0,0.0,0.0,0.1595125496387481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356148302555084,0.3356196284294128,-4.78912716062041e-06,0.0,0.0001618849637452,0.0,0.0,15.942466735839844,0.0,0.0,0.0,0.3183165788650512,4.0,0.0,1.0
406320,293.12176513671875,297.1499938964844,293.1499938964844,0.0378721766173839,-1194.6778564453125,304.1463317871094,0.6409134864807129,0.0835191830992698,0.0758786872029304,294.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5311050415039062,0.050000000745058,0.048397172242403,293.1255187988281,297.1499938964844,293.1499938964844,0.1548589169979095,-2530.547119140625,304.1478576660156,0.8941715359687805,0.2291229963302612,0.1607060581445694,293.1400146484375,297.1499938964844,293.1499938964844,0.1779754012823104,-3828.322998046875,304.148193359375,0.9315275549888612,0.2561558485031128,0.243116945028305,293.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5311050415039062,0.050000000745058,0.2295753508806228,291.1308898925781,291.1499938964844,268.8547668457031,267.26092529296875,283.3208923339844,293.4576416015625,291.13092041015625,1.0,0.205658882856369,0.8304681181907654,0.8304681181907654,1.0,1.0,-0.9092744588851928,0.374893456697464,0.5343810319900513,0.1833201497793197,0.0,0.0,0.419863224029541,31.935752868652344,43.0,-0.3109261989593506,-7159.0712890625,92.0656967163086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9579467773437,303.8587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.986328125,18000.0,0.0,0.0,0.1595125496387481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356148302555084,0.3356196284294128,-4.78912716062041e-06,0.0,0.0001618849637452,0.0,0.0,15.942466735839844,0.0,0.0,0.0,0.3183165788650512,4.0,0.0,1.0
406380,293.1209411621094,297.1499938964844,293.1499938964844,0.0387258492410182,-1208.624267578125,304.1461486816406,0.6339823603630066,0.0843980833888053,0.076761208474636,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5218357443809509,0.050000000745058,0.0484901964664459,293.1255798339844,297.1499938964844,293.1499938964844,0.1554455310106277,-2538.25048828125,304.1475830078125,0.8811617493629456,0.2297290116548538,0.161189317703247,293.1391296386719,297.1499938964844,293.1499938964844,0.1784453988075256,-3836.427978515625,304.14801025390625,0.915859878063202,0.2565914392471313,0.2436210364103317,293.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5218357443809509,0.050000000745058,0.2300166189670562,291.1302795410156,291.1499938964844,268.82427978515625,267.2435913085937,283.2980041503906,293.4601745605469,291.1300964355469,1.0,0.20990851521492,0.8304111957550049,0.8304111957550049,1.0,1.0,-0.91215980052948,0.3765176832675934,0.5356420874595642,0.1830389648675918,0.0,0.0,0.4225159883499145,34.305171966552734,46.0,-1.2213627099990845,-7200.35009765625,96.30658721923828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94677734375,303.8671875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.275390625,18000.0,0.0,0.0,0.1604146808385849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3388563394546509,0.3388611376285553,-4.801120212505339e-06,0.0,0.0001628004974918,0.0,0.0,16.160194396972656,0.0,0.0,0.0,0.3192071616649627,4.0,0.0,1.0
406440,293.1209411621094,297.1499938964844,293.1499938964844,0.0387258492410182,-1208.624267578125,304.1461486816406,0.6339823603630066,0.0843980833888053,0.076761208474636,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5218357443809509,0.050000000745058,0.0484901964664459,293.1255798339844,297.1499938964844,293.1499938964844,0.1554455310106277,-2538.25048828125,304.1475830078125,0.8811617493629456,0.2297290116548538,0.161189317703247,293.1391296386719,297.1499938964844,293.1499938964844,0.1784453988075256,-3836.427978515625,304.14801025390625,0.915859878063202,0.2565914392471313,0.2436210364103317,293.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5218357443809509,0.050000000745058,0.2300166189670562,291.1302795410156,291.1499938964844,268.82427978515625,267.2435913085937,283.2980041503906,293.4601745605469,291.1300964355469,1.0,0.20990851521492,0.8304111957550049,0.8304111957550049,1.0,1.0,-0.91215980052948,0.3765176832675934,0.5356420874595642,0.1830389648675918,0.0,0.0,0.4225159883499145,34.305171966552734,46.0,-1.2213627099990845,-7200.35009765625,96.30658721923828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94677734375,303.8671875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.275390625,18000.0,0.0,0.0,0.1604146808385849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3388563394546509,0.3388611376285553,-4.801120212505339e-06,0.0,0.0001628004974918,0.0,0.0,16.160194396972656,0.0,0.0,0.0,0.3192071616649627,4.0,0.0,1.0
406500,293.12066650390625,297.1499938964844,293.1499938964844,0.039148062467575,-1215.5166015625,304.14605712890625,0.6305886507034302,0.0848233699798584,0.0771949663758277,294.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5174126029014587,0.050000000745058,0.0485396534204483,293.12554931640625,297.1499938964844,293.1499938964844,0.1557583510875702,-2542.359130859375,304.1474609375,0.8748490810394287,0.2300446629524231,0.161442756652832,293.1387634277344,297.1499938964844,293.1499938964844,0.178685575723648,-3840.56982421875,304.1479187011719,0.9084432125091552,0.2568016648292541,0.2438717037439346,293.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5174126029014587,0.050000000745058,0.2302512228488922,291.12957763671875,291.1499938964844,268.8100280761719,267.2352905273437,283.28594970703125,293.4601745605469,291.12939453125,1.0,0.2121185511350631,0.830382764339447,0.830382764339447,1.0,1.0,-0.9136262536048888,0.3773513436317444,0.5362749099731445,0.1828749924898147,0.0,0.0,0.4239492118358612,35.564178466796875,46.0,-1.5769988298416138,-7222.234375,98.5570297241211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94097900390625,303.8721008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17977.107421875,18000.0,0.0,0.0,0.1608851253986358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3406098186969757,0.3406146168708801,-4.8074871301651e-06,0.0,0.0001632779458304,0.0,0.0,16.278217315673828,0.0,0.0,0.0,0.3196881413459778,4.0,0.0,1.0
406560,293.12042236328125,297.1499938964844,293.1499938964844,0.0395635180175304,-1222.29296875,304.1460266113281,0.62724769115448,0.0852390676736831,0.0776214823126792,294.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5131632089614868,0.050000000745058,0.0485908240079879,293.1254577636719,297.1499938964844,293.1499938964844,0.1560803651809692,-2546.58349609375,304.1473388671875,0.8687220215797424,0.2303712517023086,0.1617041081190109,293.1384582519531,297.1499938964844,293.1499938964844,0.1789217293262481,-3844.6357421875,304.1478881835937,0.901578962802887,0.2570053339004516,0.2441181093454361,293.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5131632089614868,0.050000000745058,0.2304939478635788,291.12890625,291.1499938964844,268.7965087890625,267.2272033691406,283.2737121582031,293.4596252441406,291.12872314453125,1.0,0.2143713235855102,0.830344021320343,0.830344021320343,1.0,1.0,-0.9151002168655396,0.3781946301460266,0.5369055867195129,0.1826940029859542,0.0,0.0,0.4254243969917297,36.866241455078125,49.0,-1.6557681560516355,-7244.74560546875,100.88298797607422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349365234375,303.8774108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17976.0,18000.0,0.0,0.0,0.1613695174455642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424411118030548,0.3424459397792816,-4.814204658032395e-06,0.0,0.0001637695386307,0.0,0.0,16.402149200439453,0.0,0.0,0.0,0.3201923668384552,4.0,0.0,1.0
406620,293.1201477050781,297.1499938964844,293.1499938964844,0.040374893695116,-1235.5133056640625,304.14599609375,0.6207094192504883,0.0860450714826583,0.078454740345478,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5052239298820496,0.050000000745058,0.0486975833773613,293.1250915527344,297.1499938964844,293.1499938964844,0.1567587554454803,-2555.47119140625,304.1470947265625,0.8571457266807556,0.2310694009065628,0.1622581779956817,293.1379699707031,297.1499938964844,293.1499938964844,0.17937833070755,-3852.477783203125,304.1478271484375,0.888684093952179,0.2573933899402618,0.2445969581604004,293.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5052239298820496,0.050000000745058,0.2310003638267517,291.1278381347656,291.1499938964844,268.77166748046875,267.2118530273437,283.2488708496094,293.45721435546875,291.1277160644531,1.0,0.2189708650112152,0.8302665948867798,0.8302665948867798,1.0,1.0,-0.9180757403373718,0.3799127638339996,0.5381630063056946,0.1822872310876846,0.0,0.0,0.4284548461437225,39.58154296875,52.0,-1.400696873664856,-7290.947265625,105.73599243164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9223327636719,303.8886108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.333984375,18000.0,0.0,0.0,0.1623808592557907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.346257597208023,0.3462624251842499,-4.828490091313142e-06,0.0,0.0001647959288675,0.0,0.0,16.66284942626953,0.0,0.0,0.0,0.3212522268295288,4.0,0.0,1.0
406680,293.1201477050781,297.1499938964844,293.1499938964844,0.040374893695116,-1235.5133056640625,304.14599609375,0.6207094192504883,0.0860450714826583,0.078454740345478,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5052239298820496,0.050000000745058,0.0486975833773613,293.1250915527344,297.1499938964844,293.1499938964844,0.1567587554454803,-2555.47119140625,304.1470947265625,0.8571457266807556,0.2310694009065628,0.1622581779956817,293.1379699707031,297.1499938964844,293.1499938964844,0.17937833070755,-3852.477783203125,304.1478271484375,0.888684093952179,0.2573933899402618,0.2445969581604004,293.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5052239298820496,0.050000000745058,0.2310003638267517,291.1278381347656,291.1499938964844,268.77166748046875,267.2118530273437,283.2488708496094,293.45721435546875,291.1277160644531,1.0,0.2189708650112152,0.8302665948867798,0.8302665948867798,1.0,1.0,-0.9180757403373718,0.3799127638339996,0.5381630063056946,0.1822872310876846,0.0,0.0,0.4284548461437225,39.58154296875,52.0,-1.400696873664856,-7290.947265625,105.73599243164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9223327636719,303.8886108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.333984375,18000.0,0.0,0.0,0.1623808592557907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.346257597208023,0.3462624251842499,-4.828490091313142e-06,0.0,0.0001647959288675,0.0,0.0,16.66284942626953,0.0,0.0,0.0,0.3212522268295288,4.0,0.0,1.0
406740,293.1200561523437,297.1499938964844,293.1499938964844,0.0411630757153034,-1248.344482421875,304.1460266113281,0.6142709255218506,0.0868220850825309,0.0792651325464248,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.4980043172836303,0.050000000745058,0.048809178173542,293.1243591308594,297.1499938964844,293.1499938964844,0.1574983745813369,-2565.14599609375,304.1468200683594,0.8465725183486938,0.2318472117185592,0.1628671139478683,293.1376953125,297.1499938964844,293.1499938964844,0.1798141598701477,-3859.942138671875,304.1478271484375,0.8765737414360046,0.2577580511569977,0.2450577765703201,293.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.4980043172836303,0.050000000745058,0.2315297275781631,291.12713623046875,291.1499938964844,268.75,267.1976013183594,283.22393798828125,293.4534606933594,291.1270751953125,1.0,0.2236483097076416,0.8301891088485718,0.8301891088485718,1.0,1.0,-0.9211013913154602,0.3816761374473572,0.539425253868103,0.1818305701017379,0.0,0.0,0.4315527975559234,42.41869735717773,40.0,-0.9382067918777466,-7338.2646484375,110.82106018066406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9093933105469,303.9002990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.14453125,18000.0,0.0,0.0,0.1634468883275985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3502195477485657,0.3502243757247925,-4.843644092034083e-06,0.0,0.0001658778055571,0.0,0.0,16.93671989440918,0.0,0.0,0.0,0.3223641812801361,4.0,0.0,1.0
406800,293.1200561523437,297.1499938964844,293.1499938964844,0.0411630757153034,-1248.344482421875,304.1460266113281,0.6142709255218506,0.0868220850825309,0.0792651325464248,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.4980043172836303,0.050000000745058,0.048809178173542,293.1243591308594,297.1499938964844,293.1499938964844,0.1574983745813369,-2565.14599609375,304.1468200683594,0.8465725183486938,0.2318472117185592,0.1628671139478683,293.1376953125,297.1499938964844,293.1499938964844,0.1798141598701477,-3859.942138671875,304.1478271484375,0.8765737414360046,0.2577580511569977,0.2450577765703201,293.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.4980043172836303,0.050000000745058,0.2315297275781631,291.12713623046875,291.1499938964844,268.75,267.1976013183594,283.22393798828125,293.4534606933594,291.1270751953125,1.0,0.2236483097076416,0.8301891088485718,0.8301891088485718,1.0,1.0,-0.9211013913154602,0.3816761374473572,0.539425253868103,0.1818305701017379,0.0,0.0,0.4315527975559234,42.41869735717773,40.0,-0.9382067918777466,-7338.2646484375,110.82106018066406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9093933105469,303.9002990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.14453125,18000.0,0.0,0.0,0.1634468883275985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3502195477485657,0.3502243757247925,-4.843644092034083e-06,0.0,0.0001658778055571,0.0,0.0,16.93671989440918,0.0,0.0,0.0,0.3223641812801361,4.0,0.0,1.0
406860,293.1195068359375,297.1499938964844,293.1499938964844,0.0418634451925754,-1259.7235107421875,304.14617919921875,0.6176308989524841,0.0876896530389785,0.0799896270036697,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.4992386698722839,0.050000000745058,0.0487890541553497,293.1226501464844,297.1499938964844,293.1499938964844,0.1582452356815338,-2574.878662109375,304.1466369628906,0.8496119976043701,0.2328396439552307,0.1634934991598129,293.1369934082031,297.1499938964844,293.1499938964844,0.1801527142524719,-3865.679443359375,304.1479797363281,0.8792101740837097,0.2582102119922638,0.2454280406236648,293.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.4992386698722839,0.050000000745058,0.2314342558383941,291.12750244140625,291.1499938964844,268.7300109863281,267.1838684082031,283.1986999511719,293.4477844238281,291.12774658203125,1.0,0.2225648462772369,0.8300983905792236,0.8300983905792236,1.0,1.0,-0.9230286478996276,0.3829838931560516,0.5400447249412537,0.1810536086559295,0.0,0.0,0.4345539510250091,41.90674591064453,28.0,1.053690791130066,-7381.712890625,110.43529510498048,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89727783203125,303.9151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17973.111328125,18000.0,0.0,0.0,0.1645556390285492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542043268680572,0.3542091846466064,-4.859356522501912e-06,0.0,0.000167003046954,0.0,0.0,17.21599006652832,0.0,0.0,0.0,0.323494553565979,4.0,0.0,1.0
406920,293.1195068359375,297.1499938964844,293.1499938964844,0.0418634451925754,-1259.7235107421875,304.14617919921875,0.6176308989524841,0.0876896530389785,0.0799896270036697,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.4992386698722839,0.050000000745058,0.0487890541553497,293.1226501464844,297.1499938964844,293.1499938964844,0.1582452356815338,-2574.878662109375,304.1466369628906,0.8496119976043701,0.2328396439552307,0.1634934991598129,293.1369934082031,297.1499938964844,293.1499938964844,0.1801527142524719,-3865.679443359375,304.1479797363281,0.8792101740837097,0.2582102119922638,0.2454280406236648,293.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.4992386698722839,0.050000000745058,0.2314342558383941,291.12750244140625,291.1499938964844,268.7300109863281,267.1838684082031,283.1986999511719,293.4477844238281,291.12774658203125,1.0,0.2225648462772369,0.8300983905792236,0.8300983905792236,1.0,1.0,-0.9230286478996276,0.3829838931560516,0.5400447249412537,0.1810536086559295,0.0,0.0,0.4345539510250091,41.90674591064453,28.0,1.053690791130066,-7381.712890625,110.43529510498048,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89727783203125,303.9151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17973.111328125,18000.0,0.0,0.0,0.1645556390285492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542043268680572,0.3542091846466064,-4.859356522501912e-06,0.0,0.000167003046954,0.0,0.0,17.21599006652832,0.0,0.0,0.0,0.323494553565979,4.0,0.0,1.0
406980,293.1182861328125,297.1499938964844,293.1499938964844,0.0425888076424598,-1271.5013427734375,304.146240234375,0.629515528678894,0.0887079536914825,0.08075001090765,294.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5080524682998657,0.050000000745058,0.0486577451229095,293.119873046875,297.1499938964844,293.1499938964844,0.1590982675552368,-2585.978271484375,304.1463317871094,0.8651082515716553,0.2340928614139557,0.1642283052206039,293.1356506347656,297.1499938964844,293.1499938964844,0.1804927587509155,-3871.428955078125,304.1481018066406,0.8951013088226318,0.258808821439743,0.2458303123712539,293.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5080524682998657,0.050000000745058,0.2308113873004913,291.12957763671875,291.1499938964844,268.7099914550781,267.1700744628906,283.1723937988281,293.4410095214844,291.1298522949219,1.0,0.2173140197992324,0.8300076127052307,0.8300076127052307,1.0,1.0,-0.9244007468223572,0.3840795755386352,0.5403211712837219,0.1800681948661804,0.0,0.0,0.4371459782123565,38.57161712646485,25.0,2.568241596221924,-7420.61083984375,105.4878921508789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883361816406,303.92999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.80859375,18000.0,0.0,0.0,0.1656751632690429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3577644228935241,0.3577693104743957,-4.874189016845776e-06,0.0,0.0001681392313912,0.0,0.0,17.47007179260254,0.0,0.0,0.0,0.3245229721069336,4.0,0.0,1.0
407040,293.1182861328125,297.1499938964844,293.1499938964844,0.0425888076424598,-1271.5013427734375,304.146240234375,0.629515528678894,0.0887079536914825,0.08075001090765,294.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5080524682998657,0.050000000745058,0.0486577451229095,293.119873046875,297.1499938964844,293.1499938964844,0.1590982675552368,-2585.978271484375,304.1463317871094,0.8651082515716553,0.2340928614139557,0.1642283052206039,293.1356506347656,297.1499938964844,293.1499938964844,0.1804927587509155,-3871.428955078125,304.1481018066406,0.8951013088226318,0.258808821439743,0.2458303123712539,293.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5080524682998657,0.050000000745058,0.2308113873004913,291.12957763671875,291.1499938964844,268.7099914550781,267.1700744628906,283.1723937988281,293.4410095214844,291.1298522949219,1.0,0.2173140197992324,0.8300076127052307,0.8300076127052307,1.0,1.0,-0.9244007468223572,0.3840795755386352,0.5403211712837219,0.1800681948661804,0.0,0.0,0.4371459782123565,38.57161712646485,25.0,2.568241596221924,-7420.61083984375,105.4878921508789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883361816406,303.92999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.80859375,18000.0,0.0,0.0,0.1656751632690429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3577644228935241,0.3577693104743957,-4.874189016845776e-06,0.0,0.0001681392313912,0.0,0.0,17.47007179260254,0.0,0.0,0.0,0.3245229721069336,4.0,0.0,1.0
407100,293.1175537109375,297.1499938964844,293.1499938964844,0.0429862327873706,-1277.9644775390625,304.1462097167969,0.6361373066902161,0.089254505932331,0.0811673253774643,294.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5131996273994446,0.050000000745058,0.0485903657972812,293.1182556152344,297.1499938964844,293.1499938964844,0.1595883220434188,-2592.360107421875,304.1461181640625,0.8740715384483337,0.234790563583374,0.1646497547626495,293.1348571777344,297.1499938964844,293.1499938964844,0.18069589138031,-3874.88671875,304.1480712890625,0.904121994972229,0.2591460049152374,0.2460702061653137,293.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5131996273994446,0.050000000745058,0.2304917722940445,291.1306457519531,291.1499938964844,268.70001220703125,267.16314697265625,283.1591186523437,293.437744140625,291.1308898925781,1.0,0.2148194909095764,0.8299622535705566,0.8299622535705566,1.0,1.0,-0.9252305030822754,0.3846960663795471,0.5405344367027283,0.1795927733182907,0.0,0.0,0.4383293986320495,36.86170196533203,25.0,2.6299498081207275,-7439.82861328125,102.97191619873048,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8855895996094,303.93701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.099609375,18000.0,0.0,0.0,0.1662289947271347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593876659870147,0.3593925535678863,-4.881022050540196e-06,0.0,0.0001687012991169,0.0,0.0,17.5867919921875,0.0,0.0,0.0,0.3249952495098114,4.0,0.0,1.0
407160,293.1167907714844,297.1499938964844,293.1499938964844,0.0434050075709819,-1284.7843017578125,304.1461181640625,0.642991840839386,0.0898172631859779,0.0816052854061126,294.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5185399055480957,0.050000000745058,0.0485266931354999,293.1165771484375,297.1499938964844,293.1499938964844,0.1601190119981765,-2599.273193359375,304.1458435058594,0.8832936882972717,0.2355222404003143,0.165100872516632,293.134033203125,297.1499938964844,293.1499938964844,0.1809247434139251,-3878.798828125,304.14801025390625,0.9138362407684326,0.2595010101795196,0.2463329881429672,293.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5185399055480957,0.050000000745058,0.2301897406578064,291.1313781738281,291.1499938964844,268.69000244140625,267.1561889648437,283.1460266113281,293.43487548828125,291.13153076171875,1.0,0.2123356163501739,0.8299172520637512,0.8299172520637512,1.0,1.0,-0.9261739253997804,0.3853605687618255,0.5408133268356323,0.1791472285985946,0.0,0.0,0.4394920468330383,35.24705505371094,25.0,2.12223219871521,-7459.21044921875,100.62478637695312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8839111328125,303.9439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.9453125,18000.0,0.0,0.0,0.1667763888835907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3609485626220703,0.3609534502029419,-4.887535396846943e-06,0.0,0.0001692568330327,0.0,0.0,17.699230194091797,0.0,0.0,0.0,0.3254502713680267,4.0,0.0,1.0
407220,293.1152038574219,297.1499938964844,293.1499938964844,0.0443065576255321,-1299.4969482421875,304.1459045410156,0.6556171178817749,0.0909799560904502,0.0825444310903549,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5279487371444702,0.050000000745058,0.0484273768961429,293.1131591796875,297.1499938964844,293.1499938964844,0.1612909585237503,-2614.53662109375,304.1452941894531,0.8995863199234009,0.2370657473802566,0.1660842299461364,293.13232421875,297.1499938964844,293.1499938964844,0.1814584881067276,-3887.956298828125,304.14776611328125,0.9316032528877258,0.2602517008781433,0.2469286024570465,293.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5279487371444702,0.050000000745058,0.2297186255455017,291.1319580078125,291.1499938964844,268.6700134277344,267.1422119140625,283.1208190917969,293.4304504394531,291.1319885253906,1.0,0.2085938304662704,0.8298272490501404,0.8298272490501404,1.0,1.0,-0.928511083126068,0.3868696093559265,0.5416414737701416,0.1784014552831649,0.0,0.0,0.4418471455574035,32.73342514038086,25.0,0.8515447378158569,-7500.146484375,97.13683319091795,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88311767578125,303.95880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.046875,18000.0,0.0,0.0,0.1678512990474701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3640771210193634,0.364082008600235,-4.900329258816782e-06,0.0,0.0001703477319097,0.0,0.0,17.92486000061035,0.0,0.0,0.0,0.3263608813285827,4.0,0.0,1.0
407280,293.1152038574219,297.1499938964844,293.1499938964844,0.0443065576255321,-1299.4969482421875,304.1459045410156,0.6556171178817749,0.0909799560904502,0.0825444310903549,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5279487371444702,0.050000000745058,0.0484273768961429,293.1131591796875,297.1499938964844,293.1499938964844,0.1612909585237503,-2614.53662109375,304.1452941894531,0.8995863199234009,0.2370657473802566,0.1660842299461364,293.13232421875,297.1499938964844,293.1499938964844,0.1814584881067276,-3887.956298828125,304.14776611328125,0.9316032528877258,0.2602517008781433,0.2469286024570465,293.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5279487371444702,0.050000000745058,0.2297186255455017,291.1319580078125,291.1499938964844,268.6700134277344,267.1422119140625,283.1208190917969,293.4304504394531,291.1319885253906,1.0,0.2085938304662704,0.8298272490501404,0.8298272490501404,1.0,1.0,-0.928511083126068,0.3868696093559265,0.5416414737701416,0.1784014552831649,0.0,0.0,0.4418471455574035,32.73342514038086,25.0,0.8515447378158569,-7500.146484375,97.13683319091795,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88311767578125,303.95880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.046875,18000.0,0.0,0.0,0.1678512990474701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3640771210193634,0.364082008600235,-4.900329258816782e-06,0.0,0.0001703477319097,0.0,0.0,17.92486000061035,0.0,0.0,0.0,0.3263608813285827,4.0,0.0,1.0
407340,293.11358642578125,297.1499938964844,293.1499938964844,0.0452696718275547,-1315.2489013671875,304.1456604003906,0.6673197746276855,0.0921856090426445,0.0835461616516113,294.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5361469984054565,0.050000000745058,0.0483516082167625,293.10968017578125,297.1499938964844,293.1499938964844,0.162576287984848,-2631.248046875,304.14471435546875,0.91452556848526,0.2387014627456665,0.1671522557735443,293.1305847167969,297.1499938964844,293.1499938964844,0.1820648461580276,-3898.365966796875,304.14752197265625,0.946733295917511,0.2610487937927246,0.2475936412811279,293.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5361469984054565,0.050000000745058,0.2293592095375061,291.1319274902344,291.1499938964844,268.6499938964844,267.1281433105469,283.0975646972656,293.4278259277344,291.1319274902344,1.0,0.205772578716278,0.8297372460365295,0.8297372460365295,1.0,1.0,-0.9312707781791688,0.3885208368301391,0.5427499413490295,0.1778609603643417,0.0,0.0,0.4442567527294159,30.82312393188477,25.0,0.1005257442593574,-7543.38330078125,94.67047882080078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844299316406,303.97515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.34765625,18000.0,0.0,0.0,0.1689032912254333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3672938644886017,0.3672987818717956,-4.913439170195488e-06,0.0,0.0001714153622742,0.0,0.0,18.15826797485352,0.0,0.0,0.0,0.3272995948791504,4.0,0.0,1.0
407400,293.11358642578125,297.1499938964844,293.1499938964844,0.0452696718275547,-1315.2489013671875,304.1456604003906,0.6673197746276855,0.0921856090426445,0.0835461616516113,294.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5361469984054565,0.050000000745058,0.0483516082167625,293.10968017578125,297.1499938964844,293.1499938964844,0.162576287984848,-2631.248046875,304.14471435546875,0.91452556848526,0.2387014627456665,0.1671522557735443,293.1305847167969,297.1499938964844,293.1499938964844,0.1820648461580276,-3898.365966796875,304.14752197265625,0.946733295917511,0.2610487937927246,0.2475936412811279,293.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5361469984054565,0.050000000745058,0.2293592095375061,291.1319274902344,291.1499938964844,268.6499938964844,267.1281433105469,283.0975646972656,293.4278259277344,291.1319274902344,1.0,0.205772578716278,0.8297372460365295,0.8297372460365295,1.0,1.0,-0.9312707781791688,0.3885208368301391,0.5427499413490295,0.1778609603643417,0.0,0.0,0.4442567527294159,30.82312393188477,25.0,0.1005257442593574,-7543.38330078125,94.67047882080078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844299316406,303.97515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.34765625,18000.0,0.0,0.0,0.1689032912254333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3672938644886017,0.3672987818717956,-4.913439170195488e-06,0.0,0.0001714153622742,0.0,0.0,18.15826797485352,0.0,0.0,0.0,0.3272995948791504,4.0,0.0,1.0
407460,293.11199951171875,297.1499938964844,293.1499938964844,0.0462805740535259,-1331.817138671875,304.1454162597656,0.678078830242157,0.0934298411011695,0.0845995992422103,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5432063937187195,0.050000000745058,0.0482927560806274,293.10626220703125,297.1499938964844,293.1499938964844,0.1639511287212371,-2649.079833984375,304.1441955566406,0.928672969341278,0.2404174357652664,0.1682907044887542,293.1288757324219,297.1499938964844,293.1499938964844,0.18272465467453,-3909.679931640625,304.1472473144531,0.9591217637062072,0.26188725233078,0.2483156621456146,293.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5432063937187195,0.050000000745058,0.2290800511837005,291.1318664550781,291.1499938964844,268.6300048828125,267.1139831542969,283.0766906738281,293.42681884765625,291.1318664550781,1.0,0.2036690413951873,0.8296318650245667,0.8296318650245667,1.0,1.0,-0.9343621134757996,0.3902588188648224,0.5441032648086548,0.1775425672531128,0.0,0.0,0.4466829597949981,29.34794235229492,25.0,-0.0409449264407157,-7587.9541015625,92.94577026367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8867492675781,303.9921875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.79296875,18000.0,0.0,0.0,0.1699378341436386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.370574951171875,0.3705798685550689,-4.926990186504554e-06,0.0,0.0001724653120618,0.0,0.0,18.398588180541992,0.0,0.0,0.0,0.3282637000083923,4.0,0.0,1.0
407520,293.11199951171875,297.1499938964844,293.1499938964844,0.0462805740535259,-1331.817138671875,304.1454162597656,0.678078830242157,0.0934298411011695,0.0845995992422103,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5432063937187195,0.050000000745058,0.0482927560806274,293.10626220703125,297.1499938964844,293.1499938964844,0.1639511287212371,-2649.079833984375,304.1441955566406,0.928672969341278,0.2404174357652664,0.1682907044887542,293.1288757324219,297.1499938964844,293.1499938964844,0.18272465467453,-3909.679931640625,304.1472473144531,0.9591217637062072,0.26188725233078,0.2483156621456146,293.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5432063937187195,0.050000000745058,0.2290800511837005,291.1318664550781,291.1499938964844,268.6300048828125,267.1139831542969,283.0766906738281,293.42681884765625,291.1318664550781,1.0,0.2036690413951873,0.8296318650245667,0.8296318650245667,1.0,1.0,-0.9343621134757996,0.3902588188648224,0.5441032648086548,0.1775425672531128,0.0,0.0,0.4466829597949981,29.34794235229492,25.0,-0.0409449264407157,-7587.9541015625,92.94577026367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8867492675781,303.9921875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.79296875,18000.0,0.0,0.0,0.1699378341436386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.370574951171875,0.3705798685550689,-4.926990186504554e-06,0.0,0.0001724653120618,0.0,0.0,18.398588180541992,0.0,0.0,0.0,0.3282637000083923,4.0,0.0,1.0
407580,293.1104431152344,297.1499938964844,293.1499938964844,0.0473299920558929,-1349.057373046875,304.14520263671875,0.6878815293312073,0.0947082042694091,0.0856965780258178,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5492172837257385,0.050000000745058,0.0482465177774429,293.1029357910156,297.1499938964844,293.1499938964844,0.1654001325368881,-2667.824462890625,304.1437072753906,0.9411590099334716,0.2422026991844177,0.1694884300231933,293.127197265625,297.1499938964844,293.1499938964844,0.1834281682968139,-3921.722412109375,304.14697265625,0.969123601913452,0.2627632617950439,0.2490864247083664,293.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5492172837257385,0.050000000745058,0.2288607060909271,291.1319274902344,291.1499938964844,268.6099853515625,267.0997009277344,283.0580139160156,293.4271850585937,291.1319580078125,1.0,0.2021190971136093,0.8295264840126038,0.8295264840126038,1.0,1.0,-0.937722384929657,0.3920584619045257,0.5456638932228088,0.1774304658174514,0.0,0.0,0.4490915536880493,28.198139190673828,25.0,0.0821664407849311,-7633.07373046875,91.78059387207033,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88934326171875,304.0091247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17976.548828125,18000.0,0.0,0.0,0.1709595471620559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3738705813884735,0.3738755285739898,-4.94081814395031e-06,0.0,0.0001735022087814,0.0,0.0,18.642396926879883,0.0,0.0,0.0,0.3292397558689117,4.0,0.0,1.0
407640,293.1104431152344,297.1499938964844,293.1499938964844,0.0473299920558929,-1349.057373046875,304.14520263671875,0.6878815293312073,0.0947082042694091,0.0856965780258178,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5492172837257385,0.050000000745058,0.0482465177774429,293.1029357910156,297.1499938964844,293.1499938964844,0.1654001325368881,-2667.824462890625,304.1437072753906,0.9411590099334716,0.2422026991844177,0.1694884300231933,293.127197265625,297.1499938964844,293.1499938964844,0.1834281682968139,-3921.722412109375,304.14697265625,0.969123601913452,0.2627632617950439,0.2490864247083664,293.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5492172837257385,0.050000000745058,0.2288607060909271,291.1319274902344,291.1499938964844,268.6099853515625,267.0997009277344,283.0580139160156,293.4271850585937,291.1319580078125,1.0,0.2021190971136093,0.8295264840126038,0.8295264840126038,1.0,1.0,-0.937722384929657,0.3920584619045257,0.5456638932228088,0.1774304658174514,0.0,0.0,0.4490915536880493,28.198139190673828,25.0,0.0821664407849311,-7633.07373046875,91.78059387207033,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88934326171875,304.0091247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17976.548828125,18000.0,0.0,0.0,0.1709595471620559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3738705813884735,0.3738755285739898,-4.94081814395031e-06,0.0,0.0001735022087814,0.0,0.0,18.642396926879883,0.0,0.0,0.0,0.3292397558689117,4.0,0.0,1.0
407700,293.10968017578125,297.1499938964844,293.1499938964844,0.0478674583137035,-1357.905029296875,304.1451110839844,0.6924178600311279,0.0953593403100967,0.0862597525119781,294.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5518484115600586,0.050000000745058,0.0482272580265998,293.1012878417969,297.1499938964844,293.1499938964844,0.1661500632762909,-2677.5068359375,304.1434936523437,0.9466999769210817,0.2431192398071289,0.1701073050498962,293.1263732910156,297.1499938964844,293.1499938964844,0.1837951987981796,-3927.997802734375,304.1468811035156,0.9733474850654602,0.2632147073745727,0.2494885921478271,293.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5518484115600586,0.050000000745058,0.2287693619728088,291.1319885253906,291.1499938964844,268.6000061035156,267.092529296875,283.0493469238281,293.4278564453125,291.13201904296875,1.0,0.2015175372362136,0.8294737935066223,0.8294737935066223,1.0,1.0,-0.9394909143447876,0.3929824531078338,0.5465084314346313,0.1774322986602783,0.0,0.0,0.4502850770950317,27.72281837463379,25.0,0.1358499228954315,-7655.7451171875,91.37100982666016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8906555175781,304.0173645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17976.50390625,18000.0,0.0,0.0,0.1714665442705154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3755145370960235,0.3755194842815399,-4.947788511344697e-06,0.0,0.0001740167499519,0.0,0.0,18.764902114868164,0.0,0.0,0.0,0.3297294378280639,4.0,0.0,1.0
407760,293.10894775390625,297.1499938964844,293.1499938964844,0.0484123416244983,-1366.888671875,304.1449890136719,0.6967360377311707,0.0960175916552543,0.0868314653635025,294.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5542640686035156,0.050000000745058,0.0482100620865821,293.0997009277344,297.1499938964844,293.1499938964844,0.1669155657291412,-2687.378173828125,304.1432800292969,0.9518131017684937,0.2440501749515533,0.1707379221916198,293.12554931640625,297.1499938964844,293.1499938964844,0.1841719150543213,-3934.434326171875,304.1467590332031,0.9771451950073242,0.2636743783950805,0.2499007135629654,293.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5542640686035156,0.050000000745058,0.2286877781152725,291.1320495605469,291.1499938964844,268.5899963378906,267.0853271484375,283.0409240722656,293.42877197265625,291.132080078125,1.0,0.2010096311569214,0.82941073179245,0.82941073179245,1.0,1.0,-0.941309928894043,0.3939241170883178,0.5473857522010803,0.1774548888206482,0.0,0.0,0.4514751136302948,27.300457000732425,28.0,0.1292011588811874,-7678.49951171875,91.0543212890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8918762207031,304.0254211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17976.4453125,18000.0,0.0,0.0,0.1719716638326645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377156913280487,0.3771618604660034,-4.954785708832787e-06,0.0,0.0001745293848216,0.0,0.0,18.887828826904297,0.0,0.0,0.0,0.3302203118801117,4.0,0.0,1.0
