time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407820,293.10748291015625,297.1499938964844,293.1499938964844,0.0495429635047912,-1385.5821533203125,304.144775390625,0.7008850574493408,0.0973500534892082,0.0880193263292312,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.554966151714325,0.050000000745058,0.0482051335275173,293.0966186523437,297.1499938964844,293.1499938964844,0.1685121953487396,-2707.938232421875,304.1428527832031,0.955538272857666,0.2459462583065033,0.1720475554466247,293.1239929199219,297.1499938964844,293.1499938964844,0.1849765330553054,-3948.181884765625,304.146484375,0.9791144728660583,0.2646146118640899,0.2507757246494293,293.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.554966151714325,0.050000000745058,0.2286644130945205,291.1319274902344,291.1499938964844,268.57000732421875,267.07086181640625,283.0248413085937,293.4315185546875,291.1318664550781,1.0,0.2014297991991043,0.8292846083641052,0.8292846083641052,1.0,1.0,-0.945323407649994,0.3959583938121795,0.5493649840354919,0.1776211112737655,0.0,0.0,0.4538873732089996,27.206932067871094,31.0,-0.3167829513549804,-7725.36865234375,91.69831848144533,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8938903808594,304.0404357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.953125,18000.0,0.0,0.0,0.1729796230792999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3804744482040405,0.3804793953895569,-4.968947450834094e-06,0.0,0.0001755523262545,0.0,0.0,19.137550354003903,0.0,0.0,0.0,0.3312160968780517,4.0,0.0,1.0
407880,293.10748291015625,297.1499938964844,293.1499938964844,0.0495429635047912,-1385.5821533203125,304.144775390625,0.7008850574493408,0.0973500534892082,0.0880193263292312,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.554966151714325,0.050000000745058,0.0482051335275173,293.0966186523437,297.1499938964844,293.1499938964844,0.1685121953487396,-2707.938232421875,304.1428527832031,0.955538272857666,0.2459462583065033,0.1720475554466247,293.1239929199219,297.1499938964844,293.1499938964844,0.1849765330553054,-3948.181884765625,304.146484375,0.9791144728660583,0.2646146118640899,0.2507757246494293,293.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.554966151714325,0.050000000745058,0.2286644130945205,291.1319274902344,291.1499938964844,268.57000732421875,267.07086181640625,283.0248413085937,293.4315185546875,291.1318664550781,1.0,0.2014297991991043,0.8292846083641052,0.8292846083641052,1.0,1.0,-0.945323407649994,0.3959583938121795,0.5493649840354919,0.1776211112737655,0.0,0.0,0.4538873732089996,27.206932067871094,31.0,-0.3167829513549804,-7725.36865234375,91.69831848144533,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8938903808594,304.0404357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.953125,18000.0,0.0,0.0,0.1729796230792999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3804744482040405,0.3804793953895569,-4.968947450834094e-06,0.0,0.0001755523262545,0.0,0.0,19.137550354003903,0.0,0.0,0.0,0.3312160968780517,4.0,0.0,1.0
407940,293.10614013671875,297.1499938964844,293.1499938964844,0.0507117323577404,-1404.982421875,304.1445617675781,0.7008559107780457,0.0986994281411171,0.0892486721277237,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5518549084663391,0.050000000745058,0.0482271760702133,293.0937805175781,297.1499938964844,293.1499938964844,0.1701767146587371,-2729.326416015625,304.1424560546875,0.9534255862236024,0.2478769123554229,0.1734029501676559,293.1224670410156,297.1499938964844,293.1499938964844,0.1858366876840591,-3962.86865234375,304.146240234375,0.976046860218048,0.2655787467956543,0.2517010569572449,293.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5518549084663391,0.050000000745058,0.2287689596414566,291.1312866210937,291.1499938964844,268.54998779296875,267.0562744140625,283.0098571777344,293.4355163574219,291.1312255859375,1.0,0.2030110508203506,0.8291585445404053,0.8291585445404053,1.0,1.0,-0.9496878981590272,0.3981280922889709,0.5515598058700562,0.1779166013002395,0.0,0.0,0.4564206302165985,27.8013916015625,34.0,-0.8224924802780151,-7774.1298828125,93.5277862548828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8946838378906,304.0548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.595703125,18000.0,0.0,0.0,0.1739941090345382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3839536309242248,0.3839586079120636,-4.983769940736238e-06,0.0,0.0001765819033607,0.0,0.0,19.40123176574707,0.0,0.0,0.0,0.332264244556427,4.0,0.0,1.0
408000,293.10614013671875,297.1499938964844,293.1499938964844,0.0507117323577404,-1404.982421875,304.1445617675781,0.7008559107780457,0.0986994281411171,0.0892486721277237,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5518549084663391,0.050000000745058,0.0482271760702133,293.0937805175781,297.1499938964844,293.1499938964844,0.1701767146587371,-2729.326416015625,304.1424560546875,0.9534255862236024,0.2478769123554229,0.1734029501676559,293.1224670410156,297.1499938964844,293.1499938964844,0.1858366876840591,-3962.86865234375,304.146240234375,0.976046860218048,0.2655787467956543,0.2517010569572449,293.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5518549084663391,0.050000000745058,0.2287689596414566,291.1312866210937,291.1499938964844,268.54998779296875,267.0562744140625,283.0098571777344,293.4355163574219,291.1312255859375,1.0,0.2030110508203506,0.8291585445404053,0.8291585445404053,1.0,1.0,-0.9496878981590272,0.3981280922889709,0.5515598058700562,0.1779166013002395,0.0,0.0,0.4564206302165985,27.8013916015625,34.0,-0.8224924802780151,-7774.1298828125,93.5277862548828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8946838378906,304.0548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.595703125,18000.0,0.0,0.0,0.1739941090345382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3839536309242248,0.3839586079120636,-4.983769940736238e-06,0.0,0.0001765819033607,0.0,0.0,19.40123176574707,0.0,0.0,0.0,0.332264244556427,4.0,0.0,1.0
408060,293.1048889160156,297.1499938964844,293.1499938964844,0.0519095994532108,-1424.9443359375,304.1443786621094,0.6978421211242676,0.1000649109482765,0.0905126109719276,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5460770130157471,0.050000000745058,0.0482701994478702,293.0911560058594,297.1499938964844,293.1499938964844,0.1718928217887878,-2751.321533203125,304.1421203613281,0.9470521211624146,0.2498358488082885,0.1747946143150329,293.1210632324219,297.1499938964844,293.1499938964844,0.1867398768663406,-3978.268798828125,304.14599609375,0.9691203236579896,0.2665655612945556,0.25266894698143,293.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5460770130157471,0.050000000745058,0.2289730459451675,291.1305236816406,291.1499938964844,268.5299987792969,267.04156494140625,282.9959716796875,293.4407043457031,291.1304626464844,1.0,0.2055045664310455,0.8290130496025085,0.8290130496025085,1.0,1.0,-0.9543333053588868,0.4004009068012237,0.5539324283599854,0.178325667977333,0.0,0.0,0.4590674936771393,28.931489944458008,37.0,-1.0200399160385132,-7824.56982421875,96.29894256591795,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89373779296875,304.0685729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.134765625,18000.0,0.0,0.0,0.175026461482048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3876273036003113,0.3876323103904724,-4.999595148547087e-06,0.0,0.0001776295976014,0.0,0.0,19.682382583618164,0.0,0.0,0.0,0.3333741724491119,4.0,0.0,1.0
408120,293.1048889160156,297.1499938964844,293.1499938964844,0.0519095994532108,-1424.9443359375,304.1443786621094,0.6978421211242676,0.1000649109482765,0.0905126109719276,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5460770130157471,0.050000000745058,0.0482701994478702,293.0911560058594,297.1499938964844,293.1499938964844,0.1718928217887878,-2751.321533203125,304.1421203613281,0.9470521211624146,0.2498358488082885,0.1747946143150329,293.1210632324219,297.1499938964844,293.1499938964844,0.1867398768663406,-3978.268798828125,304.14599609375,0.9691203236579896,0.2665655612945556,0.25266894698143,293.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5460770130157471,0.050000000745058,0.2289730459451675,291.1305236816406,291.1499938964844,268.5299987792969,267.04156494140625,282.9959716796875,293.4407043457031,291.1304626464844,1.0,0.2055045664310455,0.8290130496025085,0.8290130496025085,1.0,1.0,-0.9543333053588868,0.4004009068012237,0.5539324283599854,0.178325667977333,0.0,0.0,0.4590674936771393,28.931489944458008,37.0,-1.0200399160385132,-7824.56982421875,96.29894256591795,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89373779296875,304.0685729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.134765625,18000.0,0.0,0.0,0.175026461482048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3876273036003113,0.3876323103904724,-4.999595148547087e-06,0.0,0.0001776295976014,0.0,0.0,19.682382583618164,0.0,0.0,0.0,0.3333741724491119,4.0,0.0,1.0
408180,293.1037292480469,297.1499938964844,293.1499938964844,0.0531303212046623,-1445.37109375,304.14422607421875,0.6928700804710388,0.1014451310038566,0.0918060019612312,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5386537909507751,0.050000000745058,0.0483299978077411,293.0887451171875,297.1499938964844,293.1499938964844,0.1736489683389663,-2773.770263671875,304.1418151855469,0.9376800060272216,0.2518162429332733,0.1762147545814514,293.11968994140625,297.1499938964844,293.1499938964844,0.1876789331436157,-3994.254638671875,304.145751953125,0.9591977000236512,0.2675738334655761,0.2536740899085998,293.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5386537909507751,0.050000000745058,0.2292567044496536,291.1297912597656,291.1499938964844,268.510009765625,267.0267639160156,282.983154296875,293.4469299316406,291.1297302246094,1.0,0.2086970508098602,0.8288675546646118,0.8288675546646118,1.0,1.0,-0.959208607673645,0.4027554988861084,0.5564531087875366,0.1788393408060073,0.0,0.0,0.4618122577667236,30.49025154113769,40.0,-1.0142682790756226,-7876.2744140625,99.84222412109376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8907775878906,304.0814514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17971.775390625,18000.0,0.0,0.0,0.17608642578125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3914767503738403,0.3914817869663238,-5.0164148888143245e-06,0.0,0.0001787053333828,0.0,0.0,19.980180740356445,0.0,0.0,0.0,0.3345414102077484,4.0,0.0,1.0
408240,293.1037292480469,297.1499938964844,293.1499938964844,0.0531303212046623,-1445.37109375,304.14422607421875,0.6928700804710388,0.1014451310038566,0.0918060019612312,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5386537909507751,0.050000000745058,0.0483299978077411,293.0887451171875,297.1499938964844,293.1499938964844,0.1736489683389663,-2773.770263671875,304.1418151855469,0.9376800060272216,0.2518162429332733,0.1762147545814514,293.11968994140625,297.1499938964844,293.1499938964844,0.1876789331436157,-3994.254638671875,304.145751953125,0.9591977000236512,0.2675738334655761,0.2536740899085998,293.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5386537909507751,0.050000000745058,0.2292567044496536,291.1297912597656,291.1499938964844,268.510009765625,267.0267639160156,282.983154296875,293.4469299316406,291.1297302246094,1.0,0.2086970508098602,0.8288675546646118,0.8288675546646118,1.0,1.0,-0.959208607673645,0.4027554988861084,0.5564531087875366,0.1788393408060073,0.0,0.0,0.4618122577667236,30.49025154113769,40.0,-1.0142682790756226,-7876.2744140625,99.84222412109376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8907775878906,304.0814514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17971.775390625,18000.0,0.0,0.0,0.17608642578125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3914767503738403,0.3914817869663238,-5.0164148888143245e-06,0.0,0.0001787053333828,0.0,0.0,19.980180740356445,0.0,0.0,0.0,0.3345414102077484,4.0,0.0,1.0
408300,293.1031799316406,297.1499938964844,293.1499938964844,0.0537477992475032,-1455.7373046875,304.1441650390625,0.6899097561836243,0.1021405458450317,0.0924625545740127,293.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5345916152000427,0.050000000745058,0.0483652129769325,293.0876159667969,297.1499938964844,293.1499938964844,0.1745391637086868,-2785.126708984375,304.1416931152344,0.9322265982627868,0.2528125345706939,0.1769334077835083,293.1190490722656,297.1499938964844,293.1499938964844,0.1881604194641113,-4002.440673828125,304.1456604003906,0.9533573985099792,0.268085777759552,0.2541894316673279,293.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5345916152000427,0.050000000745058,0.2294237464666366,291.12945556640625,291.1499938964844,268.5,267.0193176269531,282.97711181640625,293.45037841796875,291.12939453125,1.0,0.2105036079883575,0.8287948369979858,0.8287948369979858,1.0,1.0,-0.9617202877998352,0.4039580821990967,0.5577622056007385,0.1791329532861709,0.0,0.0,0.4632162749767303,31.40545082092285,40.0,-0.9595952033996582,-7902.51416015625,101.86427307128906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8885803222656,304.08758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.14453125,18000.0,0.0,0.0,0.1766291111707687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.393462210893631,0.3934672474861145,-5.025186055718223e-06,0.0,0.0001792560942703,0.0,0.0,20.135072708129883,0.0,0.0,0.0,0.3351451456546783,4.0,0.0,1.0
408360,293.1026306152344,297.1499938964844,293.1499938964844,0.0543692111968994,-1466.193359375,304.1440734863281,0.6867614984512329,0.1028392910957336,0.0931249782443046,293.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5304263830184937,0.050000000745058,0.0484034121036529,293.0865478515625,297.1499938964844,293.1499938964844,0.1754357814788818,-2796.549560546875,304.1415710449219,0.9264743328094482,0.253811776638031,0.1776565611362457,293.118408203125,297.1499938964844,293.1499938964844,0.1886489540338516,-4010.739501953125,304.14556884765625,0.94709050655365,0.2686026692390442,0.2547124326229095,293.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5304263830184937,0.050000000745058,0.2296049445867538,291.129150390625,291.1499938964844,268.489990234375,267.0118408203125,282.9713439941406,293.4540405273437,291.12908935546875,1.0,0.2124221473932266,0.828710675239563,0.828710675239563,1.0,1.0,-0.9642742276191713,0.4051737189292907,0.5591005086898804,0.1794488281011581,0.0,0.0,0.4646370112895965,32.39713287353516,43.0,-0.878044605255127,-7928.953125,104.03069305419922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8859558105469,304.0934753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17970.5546875,18000.0,0.0,0.0,0.1771809309720993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3954829573631286,0.3954879939556122,-5.034180503571406e-06,0.0,0.0001798161247279,0.0,0.0,20.29362869262696,0.0,0.0,0.0,0.3357608020305633,4.0,0.0,1.0
408420,293.10162353515625,297.1499938964844,293.1499938964844,0.0556222200393676,-1487.35107421875,304.1439819335937,0.6801577806472778,0.1042464300990104,0.0944661572575569,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.5220505595207214,0.050000000745058,0.048487726598978,293.0845947265625,297.1499938964844,293.1499938964844,0.1772443503141403,-2819.544189453125,304.141357421875,0.9146408438682556,0.2558160126209259,0.1791135221719741,293.1171875,297.1499938964844,293.1499938964844,0.1896456927061081,-4027.649169921875,304.1453857421875,0.9337202906608582,0.2696512341499328,0.255780428647995,293.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.5220505595207214,0.050000000745058,0.2300048917531967,291.128662109375,291.1499938964844,268.4700012207031,266.9967956542969,282.96051025390625,293.4620056152344,291.1286315917969,1.0,0.216538205742836,0.8285422921180725,0.8285422921180725,1.0,1.0,-0.9694955945014954,0.4076404571533203,0.561855137348175,0.1801464855670929,0.0,0.0,0.4675155282020569,34.583126068115234,46.0,-0.6636794805526733,-7982.314453125,108.75480651855467,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8795471191406,304.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.55078125,18000.0,0.0,0.0,0.1783138513565063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.399614155292511,0.3996192216873169,-5.052790584159084e-06,0.0,0.0001809659006539,0.0,0.0,20.620710372924805,0.0,0.0,0.0,0.3370234370231628,4.0,0.0,1.0
408480,293.10162353515625,297.1499938964844,293.1499938964844,0.0556222200393676,-1487.35107421875,304.1439819335937,0.6801577806472778,0.1042464300990104,0.0944661572575569,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.5220505595207214,0.050000000745058,0.048487726598978,293.0845947265625,297.1499938964844,293.1499938964844,0.1772443503141403,-2819.544189453125,304.141357421875,0.9146408438682556,0.2558160126209259,0.1791135221719741,293.1171875,297.1499938964844,293.1499938964844,0.1896456927061081,-4027.649169921875,304.1453857421875,0.9337202906608582,0.2696512341499328,0.255780428647995,293.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.5220505595207214,0.050000000745058,0.2300048917531967,291.128662109375,291.1499938964844,268.4700012207031,266.9967956542969,282.96051025390625,293.4620056152344,291.1286315917969,1.0,0.216538205742836,0.8285422921180725,0.8285422921180725,1.0,1.0,-0.9694955945014954,0.4076404571533203,0.561855137348175,0.1801464855670929,0.0,0.0,0.4675155282020569,34.583126068115234,46.0,-0.6636794805526733,-7982.314453125,108.75480651855467,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8795471191406,304.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.55078125,18000.0,0.0,0.0,0.1783138513565063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.399614155292511,0.3996192216873169,-5.052790584159084e-06,0.0,0.0001809659006539,0.0,0.0,20.620710372924805,0.0,0.0,0.0,0.3370234370231628,4.0,0.0,1.0
408540,293.10064697265625,297.1499938964844,293.1499938964844,0.0568861998617649,-1508.7979736328125,304.14385986328125,0.6734859347343445,0.1056655496358871,0.0958267748355865,293.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.5139459371566772,0.050000000745058,0.0485809333622455,293.0828857421875,297.1499938964844,293.1499938964844,0.1790673434734344,-2842.65966796875,304.1412048339844,0.9033554196357728,0.2578229606151581,0.1805799454450607,293.11602783203125,297.1499938964844,293.1499938964844,0.1906662434339523,-4044.933837890625,304.1452331542969,0.9200686812400818,0.2707186043262481,0.2568752765655517,293.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.5139459371566772,0.050000000745058,0.2304470241069793,291.1283569335937,291.1499938964844,268.45001220703125,266.98162841796875,282.9505920410156,293.4707336425781,291.1283569335937,1.0,0.2209391891956329,0.8283739686012268,0.8283739686012268,1.0,1.0,-0.9748451113700868,0.4101446568965912,0.5647004246711731,0.1809268593788147,0.0,0.0,0.4704238474369049,36.997047424316406,49.0,-0.4211905002593994,-8036.13134765625,113.93350982666016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8720092773437,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17968.78125,18000.0,0.0,0.0,0.1794860064983368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038370549678802,0.4038421213626861,-5.072116437077057e-06,0.0,0.0001821554760681,0.0,0.0,20.959135055541992,0.0,0.0,0.0,0.3383197486400604,4.0,0.0,1.0
408600,293.10064697265625,297.1499938964844,293.1499938964844,0.0568861998617649,-1508.7979736328125,304.14385986328125,0.6734859347343445,0.1056655496358871,0.0958267748355865,293.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.5139459371566772,0.050000000745058,0.0485809333622455,293.0828857421875,297.1499938964844,293.1499938964844,0.1790673434734344,-2842.65966796875,304.1412048339844,0.9033554196357728,0.2578229606151581,0.1805799454450607,293.11602783203125,297.1499938964844,293.1499938964844,0.1906662434339523,-4044.933837890625,304.1452331542969,0.9200686812400818,0.2707186043262481,0.2568752765655517,293.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.5139459371566772,0.050000000745058,0.2304470241069793,291.1283569335937,291.1499938964844,268.45001220703125,266.98162841796875,282.9505920410156,293.4707336425781,291.1283569335937,1.0,0.2209391891956329,0.8283739686012268,0.8283739686012268,1.0,1.0,-0.9748451113700868,0.4101446568965912,0.5647004246711731,0.1809268593788147,0.0,0.0,0.4704238474369049,36.997047424316406,49.0,-0.4211905002593994,-8036.13134765625,113.93350982666016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8720092773437,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17968.78125,18000.0,0.0,0.0,0.1794860064983368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038370549678802,0.4038421213626861,-5.072116437077057e-06,0.0,0.0001821554760681,0.0,0.0,20.959135055541992,0.0,0.0,0.0,0.3383197486400604,4.0,0.0,1.0
408660,293.0997619628906,297.1499938964844,293.1499938964844,0.058158092200756,-1530.4874267578125,304.143798828125,0.6670382022857666,0.1070954501628875,0.0972040221095085,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.5063536167144775,0.050000000745058,0.0486812219023704,293.0813903808594,297.1499938964844,293.1499938964844,0.1808975636959076,-2865.80517578125,304.1410827636719,0.892987847328186,0.25982666015625,0.1820503026247024,293.11492919921875,297.1499938964844,293.1499938964844,0.1917077451944351,-4062.54345703125,304.14508056640625,0.9072219133377076,0.2718036770820617,0.2579940855503082,293.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.5063536167144775,0.050000000745058,0.2309227585792541,291.12823486328125,291.1499938964844,268.42999267578125,266.96630859375,282.9416198730469,293.48016357421875,291.1282653808594,1.0,0.2255339920520782,0.8281849026679993,0.8281849026679993,1.0,1.0,-0.9802969694137572,0.412674069404602,0.5676228404045105,0.1817821413278579,0.0,0.0,0.4733360409736633,39.59285354614258,52.0,-0.1580869853496551,-8090.19287109375,119.49260711669922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86395263671875,304.1253356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17968.265625,18000.0,0.0,0.0,0.1806950271129608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4081160724163055,0.4081211686134338,-5.092011633678339e-06,0.0,0.0001833824790082,0.0,0.0,21.30632400512696,0.0,0.0,0.0,0.3396392464637756,4.0,0.0,1.0
408720,293.0997619628906,297.1499938964844,293.1499938964844,0.058158092200756,-1530.4874267578125,304.143798828125,0.6670382022857666,0.1070954501628875,0.0972040221095085,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.5063536167144775,0.050000000745058,0.0486812219023704,293.0813903808594,297.1499938964844,293.1499938964844,0.1808975636959076,-2865.80517578125,304.1410827636719,0.892987847328186,0.25982666015625,0.1820503026247024,293.11492919921875,297.1499938964844,293.1499938964844,0.1917077451944351,-4062.54345703125,304.14508056640625,0.9072219133377076,0.2718036770820617,0.2579940855503082,293.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.5063536167144775,0.050000000745058,0.2309227585792541,291.12823486328125,291.1499938964844,268.42999267578125,266.96630859375,282.9416198730469,293.48016357421875,291.1282653808594,1.0,0.2255339920520782,0.8281849026679993,0.8281849026679993,1.0,1.0,-0.9802969694137572,0.412674069404602,0.5676228404045105,0.1817821413278579,0.0,0.0,0.4733360409736633,39.59285354614258,52.0,-0.1580869853496551,-8090.19287109375,119.49260711669922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86395263671875,304.1253356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17968.265625,18000.0,0.0,0.0,0.1806950271129608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4081160724163055,0.4081211686134338,-5.092011633678339e-06,0.0,0.0001833824790082,0.0,0.0,21.30632400512696,0.0,0.0,0.0,0.3396392464637756,4.0,0.0,1.0
408780,293.09893798828125,297.1499938964844,293.1499938964844,0.0594356730580329,-1552.3857421875,304.14373779296875,0.6609771251678467,0.1085353344678878,0.0985958352684974,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.4993392527103424,0.050000000745058,0.0487872101366519,293.0801086425781,297.1499938964844,293.1499938964844,0.1827294528484344,-2888.9111328125,304.1410217285156,0.8830898404121399,0.2618229687213897,0.1835202723741531,293.1138610839844,297.1499938964844,293.1499938964844,0.1927682012319564,-4080.444580078125,304.1449584960937,0.8958985805511475,0.2729057967662811,0.259134829044342,293.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.4993392527103424,0.050000000745058,0.2314255237579345,291.1282958984375,291.1499938964844,268.4100036621094,266.9508972167969,282.9335021972656,293.4902648925781,291.1283264160156,1.0,0.2302547693252563,0.8279958367347717,0.8279958367347717,1.0,1.0,-0.9858314394950868,0.4152218699455261,0.5706095695495605,0.1827084571123123,0.0,0.0,0.476226657629013,42.33528518676758,55.0,0.0952510386705398,-8144.32958984375,125.37531280517578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558654785156,304.1352844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17968.025390625,18000.0,0.0,0.0,0.1819368302822113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4124132990837097,0.412418395280838,-5.112311555421911e-06,0.0,0.0001846427621785,0.0,0.0,21.659379959106445,0.0,0.0,0.0,0.3409705460071563,4.0,0.0,1.0
408840,293.09893798828125,297.1499938964844,293.1499938964844,0.0594356730580329,-1552.3857421875,304.14373779296875,0.6609771251678467,0.1085353344678878,0.0985958352684974,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.4993392527103424,0.050000000745058,0.0487872101366519,293.0801086425781,297.1499938964844,293.1499938964844,0.1827294528484344,-2888.9111328125,304.1410217285156,0.8830898404121399,0.2618229687213897,0.1835202723741531,293.1138610839844,297.1499938964844,293.1499938964844,0.1927682012319564,-4080.444580078125,304.1449584960937,0.8958985805511475,0.2729057967662811,0.259134829044342,293.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.4993392527103424,0.050000000745058,0.2314255237579345,291.1282958984375,291.1499938964844,268.4100036621094,266.9508972167969,282.9335021972656,293.4902648925781,291.1283264160156,1.0,0.2302547693252563,0.8279958367347717,0.8279958367347717,1.0,1.0,-0.9858314394950868,0.4152218699455261,0.5706095695495605,0.1827084571123123,0.0,0.0,0.476226657629013,42.33528518676758,55.0,0.0952510386705398,-8144.32958984375,125.37531280517578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558654785156,304.1352844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17968.025390625,18000.0,0.0,0.0,0.1819368302822113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4124132990837097,0.412418395280838,-5.112311555421911e-06,0.0,0.0001846427621785,0.0,0.0,21.659379959106445,0.0,0.0,0.0,0.3409705460071563,4.0,0.0,1.0
408900,293.0985717773437,297.1499938964844,293.1499938964844,0.0600760467350482,-1563.40478515625,304.1437072753906,0.6581208109855652,0.1092588156461715,0.0992966368794441,293.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.4960343837738037,0.050000000745058,0.0488419570028781,293.0795593261719,297.1499938964844,293.1499938964844,0.1836447566747665,-2900.43359375,304.1409912109375,0.8783664703369141,0.2628173530101776,0.1842540800571441,293.1133728027344,297.1499938964844,293.1499938964844,0.1933051347732544,-4089.497314453125,304.1448974609375,0.8905278444290161,0.2734630703926086,0.2597129046916961,293.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.4960343837738037,0.050000000745058,0.2316852211952209,291.1283874511719,291.1499938964844,268.3999938964844,266.943115234375,282.92974853515625,293.4955749511719,291.1284484863281,1.0,0.2326445281505584,0.8279013633728027,0.8279013633728027,1.0,1.0,-0.9886244535446168,0.4165005683898926,0.5721238851547241,0.1831967681646347,0.0,0.0,0.4776571094989776,43.75161361694336,55.0,0.2118212133646011,-8171.3837890625,128.42196655273438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519897460937,304.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.00390625,18000.0,0.0,0.0,0.1825681924819946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4145577549934387,0.414562851190567,-5.122560196468839e-06,0.0,0.0001852835121098,0.0,0.0,21.83722305297852,0.0,0.0,0.0,0.3416372835636139,4.0,0.0,1.0
408960,293.0981750488281,297.1499938964844,293.1499938964844,0.0607171654701232,-1574.4654541015625,304.1436767578125,0.6553893685340881,0.1099845021963119,0.1000003740191459,293.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.4928443431854248,0.050000000745058,0.0488976724445819,293.0790710449219,297.1499938964844,293.1499938964844,0.1845591217279434,-2911.929931640625,304.1409606933594,0.8738111853599548,0.263808935880661,0.1849866956472396,293.1128845214844,297.1499938964844,293.1499938964844,0.1938462406396865,-4098.61328125,304.14483642578125,0.8853336572647095,0.2740243375301361,0.2602957189083099,293.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.4928443431854248,0.050000000745058,0.2319494932889938,291.1285400390625,291.1499938964844,268.3900146484375,266.9353332519531,282.9262084960937,293.5010070800781,291.12860107421875,1.0,0.2350452989339828,0.8277972936630249,0.8277972936630249,1.0,1.0,-0.991432011127472,0.417780727148056,0.5736512541770935,0.1837004274129867,0.0,0.0,0.4790742993354797,45.19297409057617,58.0,0.3236003816127777,-8198.4052734375,131.53048706054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84832763671875,304.145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.0390625,18000.0,0.0,0.0,0.1832051128149032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4166941344738006,0.4166992902755737,-5.132847491040593e-06,0.0,0.0001859299081843,0.0,0.0,22.015499114990234,0.0,0.0,0.0,0.3423030376434326,4.0,0.0,1.0
409020,293.09747314453125,297.1499938964844,293.1499938964844,0.062000636011362,-1596.69482421875,304.1436462402344,0.6503068208694458,0.1114417538046836,0.1014155149459838,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.4867165088653564,0.050000000745058,0.0490115024149417,293.07818603515625,297.1499938964844,293.1499938964844,0.1863839775323867,-2934.831787109375,304.14093017578125,0.8652290105819702,0.2657825946807861,0.1864474713802337,293.1119079589844,297.1499938964844,293.1499938964844,0.1949397474527359,-4117.0146484375,304.1447448730469,0.8755120635032654,0.2751577496528625,0.2614741325378418,293.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.4867165088653564,0.050000000745058,0.2324894666671753,291.12890625,291.1499938964844,268.3699951171875,266.9196472167969,282.919677734375,293.51226806640625,291.12896728515625,1.0,0.2398588955402374,0.8275891542434692,0.8275891542434692,1.0,1.0,-0.997082769870758,0.4203443527221679,0.5767384171485901,0.1847527623176574,0.0,0.0,0.4818624556064605,48.13795471191406,61.0,0.5279136300086975,-8252.3115234375,137.91140747070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.841796875,304.1554870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17968.248046875,18000.0,0.0,0.0,0.1844909191131591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.420930802822113,0.4209359586238861,-5.1534689191612415e-06,0.0,0.0001872348220786,0.0,0.0,22.372283935546875,0.0,0.0,0.0,0.3436278700828552,4.0,0.0,1.0
409080,293.09747314453125,297.1499938964844,293.1499938964844,0.062000636011362,-1596.69482421875,304.1436462402344,0.6503068208694458,0.1114417538046836,0.1014155149459838,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.4867165088653564,0.050000000745058,0.0490115024149417,293.07818603515625,297.1499938964844,293.1499938964844,0.1863839775323867,-2934.831787109375,304.14093017578125,0.8652290105819702,0.2657825946807861,0.1864474713802337,293.1119079589844,297.1499938964844,293.1499938964844,0.1949397474527359,-4117.0146484375,304.1447448730469,0.8755120635032654,0.2751577496528625,0.2614741325378418,293.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.4867165088653564,0.050000000745058,0.2324894666671753,291.12890625,291.1499938964844,268.3699951171875,266.9196472167969,282.919677734375,293.51226806640625,291.12896728515625,1.0,0.2398588955402374,0.8275891542434692,0.8275891542434692,1.0,1.0,-0.997082769870758,0.4203443527221679,0.5767384171485901,0.1847527623176574,0.0,0.0,0.4818624556064605,48.13795471191406,61.0,0.5279136300086975,-8252.3115234375,137.91140747070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.841796875,304.1554870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17968.248046875,18000.0,0.0,0.0,0.1844909191131591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.420930802822113,0.4209359586238861,-5.1534689191612415e-06,0.0,0.0001872348220786,0.0,0.0,22.372283935546875,0.0,0.0,0.0,0.3436278700828552,4.0,0.0,1.0
409140,293.0968017578125,297.1499938964844,293.1499938964844,0.0632852539420127,-1619.060302734375,304.14361572265625,0.6457149982452393,0.1129068583250045,0.1028402596712112,293.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.4807289540767669,0.050000000745058,0.0491279400885105,293.0775146484375,297.1499938964844,293.1499938964844,0.1882010102272033,-2957.58056640625,304.14093017578125,0.8573457598686218,0.2677413523197174,0.18790003657341,293.11102294921875,297.1499938964844,293.1499938964844,0.1960482895374298,-4135.64111328125,304.1446533203125,0.8664611577987671,0.2763059139251709,0.262669175863266,293.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.4807289540767669,0.050000000745058,0.2330417931079864,291.12939453125,291.1499938964844,268.3500061035156,266.90380859375,282.91387939453125,293.5240478515625,291.1294860839844,1.0,0.2446653991937637,0.8273810744285583,0.8273810744285583,1.0,1.0,-1.0027731657028198,0.4229094386100769,0.5798637270927429,0.1858624368906021,0.0,0.0,0.4845750033855438,51.150657653808594,64.0,0.6903688311576843,-8305.947265625,144.48558044433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83660888671875,304.16607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.66796875,18000.0,0.0,0.0,0.1857869178056717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4250949621200561,0.4251001179218292,-5.174031230126275e-06,0.0,0.0001885500969365,0.0,0.0,22.72723960876465,0.0,0.0,0.0,0.3449361026287079,4.0,0.0,1.0
409200,293.0968017578125,297.1499938964844,293.1499938964844,0.0632852539420127,-1619.060302734375,304.14361572265625,0.6457149982452393,0.1129068583250045,0.1028402596712112,293.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.4807289540767669,0.050000000745058,0.0491279400885105,293.0775146484375,297.1499938964844,293.1499938964844,0.1882010102272033,-2957.58056640625,304.14093017578125,0.8573457598686218,0.2677413523197174,0.18790003657341,293.11102294921875,297.1499938964844,293.1499938964844,0.1960482895374298,-4135.64111328125,304.1446533203125,0.8664611577987671,0.2763059139251709,0.262669175863266,293.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.4807289540767669,0.050000000745058,0.2330417931079864,291.12939453125,291.1499938964844,268.3500061035156,266.90380859375,282.91387939453125,293.5240478515625,291.1294860839844,1.0,0.2446653991937637,0.8273810744285583,0.8273810744285583,1.0,1.0,-1.0027731657028198,0.4229094386100769,0.5798637270927429,0.1858624368906021,0.0,0.0,0.4845750033855438,51.150657653808594,64.0,0.6903688311576843,-8305.947265625,144.48558044433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83660888671875,304.16607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.66796875,18000.0,0.0,0.0,0.1857869178056717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4250949621200561,0.4251001179218292,-5.174031230126275e-06,0.0,0.0001885500969365,0.0,0.0,22.72723960876465,0.0,0.0,0.0,0.3449361026287079,4.0,0.0,1.0
409260,293.09619140625,297.1499938964844,293.1499938964844,0.064570166170597,-1641.546875,304.14361572265625,0.6415836215019226,0.1143792867660522,0.1042734906077385,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4746198356151581,0.050000000745058,0.0492462888360023,293.0769958496094,297.1499938964844,293.1499938964844,0.1900084614753723,-2980.15625,304.14093017578125,0.8501343131065369,0.2696837484836578,0.1893427968025207,293.11016845703125,297.1499938964844,293.1499938964844,0.197171077132225,-4154.47998046875,304.1445617675781,0.8581700921058655,0.2774680852890014,0.2638795077800751,293.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4746198356151581,0.050000000745058,0.2336031943559646,291.1299743652344,291.1499938964844,268.3299865722656,266.8878173828125,282.9087829589844,293.5362854003906,291.1300964355469,1.0,0.2494398653507232,0.8271534442901611,0.8271534442901611,1.0,1.0,-1.0084935426712036,0.4254712462425232,0.5830222964286804,0.1870240420103073,0.0,0.0,0.4872018694877624,54.21340560913086,67.0,0.8162829875946045,-8359.228515625,151.2229766845703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8330078125,304.1771850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17969.2421875,18000.0,0.0,0.0,0.1870845854282379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4291665256023407,0.4291717410087585,-5.194408458919497e-06,0.0,0.0001898670743685,0.0,0.0,23.07842063903809,0.0,0.0,0.0,0.3462210595607757,4.0,0.0,1.0
409320,293.09619140625,297.1499938964844,293.1499938964844,0.064570166170597,-1641.546875,304.14361572265625,0.6415836215019226,0.1143792867660522,0.1042734906077385,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4746198356151581,0.050000000745058,0.0492462888360023,293.0769958496094,297.1499938964844,293.1499938964844,0.1900084614753723,-2980.15625,304.14093017578125,0.8501343131065369,0.2696837484836578,0.1893427968025207,293.11016845703125,297.1499938964844,293.1499938964844,0.197171077132225,-4154.47998046875,304.1445617675781,0.8581700921058655,0.2774680852890014,0.2638795077800751,293.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4746198356151581,0.050000000745058,0.2336031943559646,291.1299743652344,291.1499938964844,268.3299865722656,266.8878173828125,282.9087829589844,293.5362854003906,291.1300964355469,1.0,0.2494398653507232,0.8271534442901611,0.8271534442901611,1.0,1.0,-1.0084935426712036,0.4254712462425232,0.5830222964286804,0.1870240420103073,0.0,0.0,0.4872018694877624,54.21340560913086,67.0,0.8162829875946045,-8359.228515625,151.2229766845703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8330078125,304.1771850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17969.2421875,18000.0,0.0,0.0,0.1870845854282379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4291665256023407,0.4291717410087585,-5.194408458919497e-06,0.0,0.0001898670743685,0.0,0.0,23.07842063903809,0.0,0.0,0.0,0.3462210595607757,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.0658547505736351,-1664.1424560546875,304.1435852050781,0.6378723978996277,0.1158585548400878,0.1057142093777656,293.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.4681091010570526,0.050000000745058,0.0493659749627113,293.0766296386719,297.1499938964844,293.1499938964844,0.1918048560619354,-3002.543212890625,304.1409606933594,0.8435438871383667,0.2716083824634552,0.1907743513584137,293.1093444824219,297.1499938964844,293.1499938964844,0.1983074992895126,-4173.52099609375,304.1444702148437,0.8505972027778625,0.2786436378955841,0.2651038765907287,293.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.4681091010570526,0.050000000745058,0.2341709434986114,291.1306457519531,291.1499938964844,268.3099975585937,266.8717041015625,282.9043273925781,293.5489501953125,291.1307373046875,1.0,0.2541646361351013,0.8269258141517639,0.8269258141517639,1.0,1.0,-1.014235496520996,0.4280282258987427,0.5862073302268982,0.1882350295782089,0.0,0.0,0.4897366166114807,57.31152725219727,55.0,0.8960883021354675,-8412.0908203125,158.09820556640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8311462402344,304.18878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.927734375,18000.0,0.0,0.0,0.1883758306503296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4331301748752594,0.4331353902816772,-5.214499196881661e-06,0.0,0.0001911775179905,0.0,0.0,23.424219131469727,0.0,0.0,0.0,0.3474774956703186,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658547505736351,-1664.1424560546875,304.1435852050781,0.6378723978996277,0.1158585548400878,0.1057142093777656,293.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.4681091010570526,0.050000000745058,0.0493659749627113,293.0766296386719,297.1499938964844,293.1499938964844,0.1918048560619354,-3002.543212890625,304.1409606933594,0.8435438871383667,0.2716083824634552,0.1907743513584137,293.1093444824219,297.1499938964844,293.1499938964844,0.1983074992895126,-4173.52099609375,304.1444702148437,0.8505972027778625,0.2786436378955841,0.2651038765907287,293.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.4681091010570526,0.050000000745058,0.2341709434986114,291.1306457519531,291.1499938964844,268.3099975585937,266.8717041015625,282.9043273925781,293.5489501953125,291.1307373046875,1.0,0.2541646361351013,0.8269258141517639,0.8269258141517639,1.0,1.0,-1.014235496520996,0.4280282258987427,0.5862073302268982,0.1882350295782089,0.0,0.0,0.4897366166114807,57.31152725219727,55.0,0.8960883021354675,-8412.0908203125,158.09820556640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8311462402344,304.18878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.927734375,18000.0,0.0,0.0,0.1883758306503296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4331301748752594,0.4331353902816772,-5.214499196881661e-06,0.0,0.0001911775179905,0.0,0.0,23.424219131469727,0.0,0.0,0.0,0.3474774956703186,4.0,0.0,1.0
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664519667625427,-1674.6748046875,304.1436767578125,0.6389033794403076,0.1166071593761444,0.1063864901661872,293.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4678305387496948,0.050000000745058,0.0493708737194538,293.0764465332031,297.1499938964844,293.1499938964844,0.1926508247852325,-3013.0478515625,304.1410827636719,0.8441486954689026,0.2725738883018493,0.1914473325014114,293.1089172363281,297.1499938964844,293.1499938964844,0.1988305896520614,-4182.248046875,304.14453125,0.850832462310791,0.2792406976222992,0.2656669616699219,293.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4678305387496948,0.050000000745058,0.2341941595077514,291.1310729980469,291.1499938964844,268.29998779296875,266.86358642578125,282.9023132324219,293.5553283691406,291.1312866210937,1.0,0.2542470693588257,0.8268120288848877,0.8268120288848877,1.0,1.0,-1.0165603160858154,0.429067462682724,0.587492823600769,0.188710406422615,0.0,0.0,0.490955114364624,57.46273422241211,55.0,1.4693886041641235,-8436.072265625,158.99436950683594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309326171875,304.19598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.384765625,18000.0,0.0,0.0,0.1890159547328949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4350675344467163,0.4350727498531341,-5.224426786298864e-06,0.0,0.0001918271591421,0.0,0.0,23.594730377197266,0.0,0.0,0.0,0.3480934202671051,4.0,0.0,1.0
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0670210793614387,-1684.721435546875,304.143798828125,0.6419479846954346,0.1173716261982917,0.1070338636636734,293.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.4697267413139343,0.050000000745058,0.0493370629847049,293.076171875,297.1499938964844,293.1499938964844,0.1934613287448883,-3023.08447265625,304.1412353515625,0.8474347591400146,0.2735579311847687,0.1921009570360183,293.10845947265625,297.1499938964844,293.1499938964844,0.1993161141872406,-4190.3154296875,304.1446533203125,0.8538091778755188,0.2798515260219574,0.2662022411823272,293.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.4697267413139343,0.050000000745058,0.2340337932109832,291.1322021484375,291.1499938964844,268.2900085449219,266.8554382324219,282.90020751953125,293.5613098144531,291.1325988769531,1.0,0.2532014846801758,0.8266909718513489,0.8266909718513489,1.0,1.0,-1.0185314416885376,0.4299536049365997,0.5885778069496155,0.1890941113233566,0.0,0.0,0.492030918598175,56.62944412231445,43.0,2.804786205291748,-8458.1083984375,158.090576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83172607421875,304.2041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.94140625,18000.0,0.0,0.0,0.1896455585956573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4368881285190582,0.4368933737277984,-5.234059699432692e-06,0.0,0.0001924661337397,0.0,0.0,23.756807327270508,0.0,0.0,0.0,0.3486747741699219,4.0,0.0,1.0
