time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409620,293.0940856933594,297.1499938964844,293.1499938964844,0.0681121200323104,-1704.0216064453125,304.14404296875,0.653070330619812,0.1189398169517517,0.1082891374826431,293.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4776438474655151,0.050000000745058,0.0491880476474761,293.075439453125,297.1499938964844,293.1499938964844,0.1950298696756363,-3042.460205078125,304.1415405273437,0.8605554699897766,0.2755736112594604,0.1933832615613937,293.1074523925781,297.1499938964844,293.1499938964844,0.2002240121364593,-4205.3486328125,304.1449279785156,0.8664072155952454,0.2811116576194763,0.2672286033630371,293.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4776438474655151,0.050000000745058,0.2333269119262695,291.1358947753906,291.1499938964844,268.2699890136719,266.8390197753906,282.8956298828125,293.5721740722656,291.1363830566406,1.0,0.2482824027538299,0.8264488577842712,0.8264488577842712,1.0,1.0,-1.0217820405960083,0.4314218163490295,0.590360164642334,0.1896978318691253,0.0,0.0,0.4936733841896057,52.893333435058594,31.0,4.756845951080322,-8495.6279296875,152.48507690429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83746337890625,304.2203674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17978.470703125,18000.0,0.0,0.0,0.1908515840768814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4398045241832733,0.4398097693920135,-5.250499725661939e-06,0.0,0.0001936900953296,0.0,0.0,24.02178192138672,0.0,0.0,0.0,0.3496226370334625,4.0,0.0,1.0
409680,293.0940856933594,297.1499938964844,293.1499938964844,0.0681121200323104,-1704.0216064453125,304.14404296875,0.653070330619812,0.1189398169517517,0.1082891374826431,293.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4776438474655151,0.050000000745058,0.0491880476474761,293.075439453125,297.1499938964844,293.1499938964844,0.1950298696756363,-3042.460205078125,304.1415405273437,0.8605554699897766,0.2755736112594604,0.1933832615613937,293.1074523925781,297.1499938964844,293.1499938964844,0.2002240121364593,-4205.3486328125,304.1449279785156,0.8664072155952454,0.2811116576194763,0.2672286033630371,293.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4776438474655151,0.050000000745058,0.2333269119262695,291.1358947753906,291.1499938964844,268.2699890136719,266.8390197753906,282.8956298828125,293.5721740722656,291.1363830566406,1.0,0.2482824027538299,0.8264488577842712,0.8264488577842712,1.0,1.0,-1.0217820405960083,0.4314218163490295,0.590360164642334,0.1896978318691253,0.0,0.0,0.4936733841896057,52.893333435058594,31.0,4.756845951080322,-8495.6279296875,152.48507690429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83746337890625,304.2203674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17978.470703125,18000.0,0.0,0.0,0.1908515840768814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4398045241832733,0.4398097693920135,-5.250499725661939e-06,0.0,0.0001936900953296,0.0,0.0,24.02178192138672,0.0,0.0,0.0,0.3496226370334625,4.0,0.0,1.0
409740,293.0931396484375,297.1499938964844,293.1499938964844,0.0691646113991737,-1722.710205078125,304.144287109375,0.6715124845504761,0.1205493360757827,0.1095082387328147,293.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.4894894063472748,0.050000000745058,0.0489588603377342,293.0745849609375,297.1499938964844,293.1499938964844,0.1965662986040115,-3061.41015625,304.14178466796875,0.8828900456428528,0.277637779712677,0.1946431994438171,293.1063232421875,297.1499938964844,293.1499938964844,0.2010933756828308,-4219.72705078125,304.1451721191406,0.8882295489311218,0.2824167311191559,0.2682190239429474,293.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.4894894063472748,0.050000000745058,0.23223976790905,291.1398620605469,291.1499938964844,268.25,266.82244873046875,282.8908996582031,293.58209228515625,291.14031982421875,1.0,0.2403572350740432,0.8262068033218384,0.8262068033218384,1.0,1.0,-1.0243664979934692,0.4325937628746032,0.591772735118866,0.1901527643203735,0.0,0.0,0.4947612285614013,47.11945343017578,25.0,5.327369213104248,-8526.30859375,143.1158905029297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8501281738281,304.23760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.1484375,18000.0,0.0,0.0,0.191951647400856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.441812127828598,0.4418174028396606,-5.262380454951199e-06,0.0,0.0001948065328178,0.0,0.0,24.207422256469727,0.0,0.0,0.0,0.3502852618694305,4.0,0.0,1.0
409800,293.0931396484375,297.1499938964844,293.1499938964844,0.0691646113991737,-1722.710205078125,304.144287109375,0.6715124845504761,0.1205493360757827,0.1095082387328147,293.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.4894894063472748,0.050000000745058,0.0489588603377342,293.0745849609375,297.1499938964844,293.1499938964844,0.1965662986040115,-3061.41015625,304.14178466796875,0.8828900456428528,0.277637779712677,0.1946431994438171,293.1063232421875,297.1499938964844,293.1499938964844,0.2010933756828308,-4219.72705078125,304.1451721191406,0.8882295489311218,0.2824167311191559,0.2682190239429474,293.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.4894894063472748,0.050000000745058,0.23223976790905,291.1398620605469,291.1499938964844,268.25,266.82244873046875,282.8908996582031,293.58209228515625,291.14031982421875,1.0,0.2403572350740432,0.8262068033218384,0.8262068033218384,1.0,1.0,-1.0243664979934692,0.4325937628746032,0.591772735118866,0.1901527643203735,0.0,0.0,0.4947612285614013,47.11945343017578,25.0,5.327369213104248,-8526.30859375,143.1158905029297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8501281738281,304.23760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.1484375,18000.0,0.0,0.0,0.191951647400856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.441812127828598,0.4418174028396606,-5.262380454951199e-06,0.0,0.0001948065328178,0.0,0.0,24.207422256469727,0.0,0.0,0.0,0.3502852618694305,4.0,0.0,1.0
409860,293.0921936035156,297.1499938964844,293.1499938964844,0.0702383294701576,-1741.87060546875,304.1443786621094,0.6938258409500122,0.1221809685230255,0.1107534691691398,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5029662251472473,0.050000000745058,0.0487304627895355,293.07373046875,297.1499938964844,293.1499938964844,0.1981367468833923,-3080.78369140625,304.14190673828125,0.9100245833396912,0.2797196805477142,0.1959231346845626,293.1051940917969,297.1499938964844,293.1499938964844,0.2020015716552734,-4234.79052734375,304.145263671875,0.9151269197463988,0.2837517857551574,0.2692431211471557,293.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5029662251472473,0.050000000745058,0.2311563342809677,291.1432189941406,291.1499938964844,268.2300109863281,266.80572509765625,282.88629150390625,293.5917663574219,291.1435241699219,1.0,0.2323870807886123,0.825981080532074,0.825981080532074,1.0,1.0,-1.0270516872406006,0.4337982833385467,0.5932533740997314,0.1906686872243881,0.0,0.0,0.495427519083023,41.367488861083984,25.0,4.375493049621582,-8554.3818359375,133.76173400878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8696594238281,304.2553100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.623046875,18000.0,0.0,0.0,0.1929186284542083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4430694282054901,0.4430747032165527,-5.270142082736129e-06,0.0,0.000195787884877,0.0,0.0,24.32539176940918,0.0,0.0,0.0,0.3507061898708343,4.0,0.0,1.0
409920,293.0921936035156,297.1499938964844,293.1499938964844,0.0702383294701576,-1741.87060546875,304.1443786621094,0.6938258409500122,0.1221809685230255,0.1107534691691398,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5029662251472473,0.050000000745058,0.0487304627895355,293.07373046875,297.1499938964844,293.1499938964844,0.1981367468833923,-3080.78369140625,304.14190673828125,0.9100245833396912,0.2797196805477142,0.1959231346845626,293.1051940917969,297.1499938964844,293.1499938964844,0.2020015716552734,-4234.79052734375,304.145263671875,0.9151269197463988,0.2837517857551574,0.2692431211471557,293.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5029662251472473,0.050000000745058,0.2311563342809677,291.1432189941406,291.1499938964844,268.2300109863281,266.80572509765625,282.88629150390625,293.5917663574219,291.1435241699219,1.0,0.2323870807886123,0.825981080532074,0.825981080532074,1.0,1.0,-1.0270516872406006,0.4337982833385467,0.5932533740997314,0.1906686872243881,0.0,0.0,0.495427519083023,41.367488861083984,25.0,4.375493049621582,-8554.3818359375,133.76173400878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8696594238281,304.2553100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.623046875,18000.0,0.0,0.0,0.1929186284542083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4430694282054901,0.4430747032165527,-5.270142082736129e-06,0.0,0.000195787884877,0.0,0.0,24.32539176940918,0.0,0.0,0.0,0.3507061898708343,4.0,0.0,1.0
409980,293.09136962890625,297.1499938964844,293.1499938964844,0.0713692456483841,-1762.167724609375,304.1443786621094,0.7139056324958801,0.1238118857145309,0.1120581105351448,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.515607476234436,0.050000000745058,0.0485604517161846,293.0731201171875,297.1499938964844,293.1499938964844,0.1997776180505752,-3101.044189453125,304.1418762207031,0.9372572302818298,0.281778484582901,0.1972366720438003,293.1041564941406,297.1499938964844,293.1499938964844,0.2030034363269806,-4251.478515625,304.1451721191406,0.9416731595993042,0.2850970029830932,0.2703395783901214,293.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.515607476234436,0.050000000745058,0.2303498834371566,291.1448974609375,291.1499938964844,268.2099914550781,266.7888488769531,282.88232421875,293.60211181640625,291.1449890136719,1.0,0.2265428453683853,0.8257554173469543,0.8257554173469543,1.0,1.0,-1.030337929725647,0.4352472424507141,0.5950906276702881,0.1913839280605316,0.0,0.0,0.4959745407104492,37.10269546508789,25.0,2.2593345642089844,-8583.873046875,127.10931396484376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8939514160156,304.27325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9140625,18000.0,0.0,0.0,0.1937494128942489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439758062362671,0.4439810812473297,-5.275377134239534e-06,0.0,0.0001966310228453,0.0,0.0,24.40918731689453,0.0,0.0,0.0,0.351006269454956,4.0,0.0,1.0
410040,293.09136962890625,297.1499938964844,293.1499938964844,0.0713692456483841,-1762.167724609375,304.1443786621094,0.7139056324958801,0.1238118857145309,0.1120581105351448,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.515607476234436,0.050000000745058,0.0485604517161846,293.0731201171875,297.1499938964844,293.1499938964844,0.1997776180505752,-3101.044189453125,304.1418762207031,0.9372572302818298,0.281778484582901,0.1972366720438003,293.1041564941406,297.1499938964844,293.1499938964844,0.2030034363269806,-4251.478515625,304.1451721191406,0.9416731595993042,0.2850970029830932,0.2703395783901214,293.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.515607476234436,0.050000000745058,0.2303498834371566,291.1448974609375,291.1499938964844,268.2099914550781,266.7888488769531,282.88232421875,293.60211181640625,291.1449890136719,1.0,0.2265428453683853,0.8257554173469543,0.8257554173469543,1.0,1.0,-1.030337929725647,0.4352472424507141,0.5950906276702881,0.1913839280605316,0.0,0.0,0.4959745407104492,37.10269546508789,25.0,2.2593345642089844,-8583.873046875,127.10931396484376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8939514160156,304.27325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9140625,18000.0,0.0,0.0,0.1937494128942489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439758062362671,0.4439810812473297,-5.275377134239534e-06,0.0,0.0001966310228453,0.0,0.0,24.40918731689453,0.0,0.0,0.0,0.351006269454956,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.0719492435455322,-1772.6177978515625,304.14434814453125,0.7222992181777954,0.1246244385838508,0.1127245426177978,293.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5215221047401428,0.050000000745058,0.0484930947422981,293.0729064941406,297.1499938964844,293.1499938964844,0.2006136626005172,-3111.36474609375,304.1418151855469,0.9493772387504578,0.2827931046485901,0.1978965699672699,293.10369873046875,297.1499938964844,293.1499938964844,0.2035325467586517,-4260.30419921875,304.14508056640625,0.9532191753387452,0.2857702374458313,0.270906388759613,293.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5215221047401428,0.050000000745058,0.230030357837677,291.1451110839844,291.1499938964844,268.20001220703125,266.78033447265625,282.8807067871094,293.60772705078125,291.1451416015625,1.0,0.2242129147052765,0.8256425261497498,0.8256425261497498,1.0,1.0,-1.032145619392395,0.4360373616218567,0.5961083173751831,0.1918003410100937,0.0,0.0,0.4962784051895141,35.419677734375,25.0,1.2465046644210815,-8599.48828125,124.59536743164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9068908691406,304.2825622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.873046875,18000.0,0.0,0.0,0.1941191703081131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4444348812103271,0.4444401860237121,-5.277761374600232e-06,0.0,0.0001970062730833,0.0,0.0,24.450618743896484,0.0,0.0,0.0,0.3511543273925781,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725359842181205,-1783.213134765625,304.1443176269531,0.7299730181694031,0.1254360675811767,0.1133982837200164,293.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5271592140197754,0.050000000745058,0.048434667289257,293.07275390625,297.1499938964844,293.1499938964844,0.2014548629522323,-3121.7421875,304.14178466796875,0.9601954817771912,0.2837990820407867,0.1985566318035125,293.1032409667969,297.1499938964844,293.1499938964844,0.2040748298168182,-4269.35009765625,304.1449890136719,0.9634544849395752,0.2864441871643066,0.2714826762676239,293.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5271592140197754,0.050000000745058,0.2297532111406326,291.14508056640625,291.1499938964844,268.19000244140625,266.7718200683594,282.8793029785156,293.6136169433594,291.14508056640625,1.0,0.2222122251987457,0.8255255818367004,0.8255255818367004,1.0,1.0,-1.0340354442596436,0.4368593692779541,0.5971760749816895,0.1922473311424255,0.0,0.0,0.4966085255146026,33.96405029296875,28.0,0.4511351287364959,-8615.6455078125,122.49185180664062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9197998046875,304.2919616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.453125,18000.0,0.0,0.0,0.1944627314805984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.44493168592453,0.4449369609355926,-5.280260211293353e-06,0.0,0.0001973549515241,0.0,0.0,24.495166778564453,0.0,0.0,0.0,0.3513128161430359,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.0737453922629356,-1805.1280517578125,304.1441955566406,0.740891695022583,0.1270535290241241,0.1147866696119308,293.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5345622301101685,0.050000000745058,0.0483650714159011,293.0726318359375,297.1499938964844,293.1499938964844,0.2031692266464233,-3142.87646484375,304.14166259765625,0.9738419651985168,0.2857799828052521,0.1998917460441589,293.1024475097656,297.1499938964844,293.1499938964844,0.205215498805046,-4288.38330078125,304.1447448730469,0.9761313199996948,0.2877913415431976,0.2726828753948211,293.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5345622301101685,0.050000000745058,0.2294230759143829,291.1444091796875,291.1499938964844,268.1700134277344,266.7546081542969,282.8770751953125,293.62615966796875,291.144287109375,1.0,0.2201894223690033,0.8252916932106018,0.8252916932106018,1.0,1.0,-1.0382648706436155,0.4386877715587616,0.5995771288871765,0.1932887583971023,0.0,0.0,0.4973903000354767,32.25600051879883,31.0,-0.972405195236206,-8650.2705078125,120.49211883544922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443359375,304.3097839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.896484375,18000.0,0.0,0.0,0.1950884461402893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.446077823638916,0.4460830986499786,-5.285904535412556e-06,0.0,0.0001979899680009,0.0,0.0,24.597637176513672,0.0,0.0,0.0,0.3516771197319031,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.0737453922629356,-1805.1280517578125,304.1441955566406,0.740891695022583,0.1270535290241241,0.1147866696119308,293.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5345622301101685,0.050000000745058,0.0483650714159011,293.0726318359375,297.1499938964844,293.1499938964844,0.2031692266464233,-3142.87646484375,304.14166259765625,0.9738419651985168,0.2857799828052521,0.1998917460441589,293.1024475097656,297.1499938964844,293.1499938964844,0.205215498805046,-4288.38330078125,304.1447448730469,0.9761313199996948,0.2877913415431976,0.2726828753948211,293.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5345622301101685,0.050000000745058,0.2294230759143829,291.1444091796875,291.1499938964844,268.1700134277344,266.7546081542969,282.8770751953125,293.62615966796875,291.144287109375,1.0,0.2201894223690033,0.8252916932106018,0.8252916932106018,1.0,1.0,-1.0382648706436155,0.4386877715587616,0.5995771288871765,0.1932887583971023,0.0,0.0,0.4973903000354767,32.25600051879883,31.0,-0.972405195236206,-8650.2705078125,120.49211883544922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443359375,304.3097839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.896484375,18000.0,0.0,0.0,0.1950884461402893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.446077823638916,0.4460830986499786,-5.285904535412556e-06,0.0,0.0001979899680009,0.0,0.0,24.597637176513672,0.0,0.0,0.0,0.3516771197319031,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.0749849751591682,-1827.683837890625,304.14404296875,0.74701327085495,0.1286626905202865,0.1162090003490448,293.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.5374840497970581,0.050000000745058,0.0483395084738731,293.07275390625,297.1499938964844,293.1499938964844,0.204903557896614,-3164.223876953125,304.1415405273437,0.979967474937439,0.287716805934906,0.201228454709053,293.10174560546875,297.1499938964844,293.1499938964844,0.2064111828804016,-4308.3212890625,304.1445007324219,0.9815343618392944,0.28913614153862,0.2739248871803283,293.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.5374840497970581,0.050000000745058,0.2293018102645874,291.1429443359375,291.1499938964844,268.1499938964844,266.7372131347656,282.8757019042969,293.63983154296875,291.14276123046875,1.0,0.2198953032493591,0.8250578045845032,0.8250578045845032,1.0,1.0,-1.0428909063339231,0.4406751990318298,0.6022157073020935,0.194471925497055,0.0,0.0,0.498426079750061,31.669063568115234,34.0,-1.9507395029067995,-8687.5390625,120.55721282958984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649658203125,304.3260192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.056640625,18000.0,0.0,0.0,0.1956619471311569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4475840032100677,0.4475893080234527,-5.29317048858502e-06,0.0,0.0001985720155062,0.0,0.0,24.732057571411133,0.0,0.0,0.0,0.3521535694599151,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.0749849751591682,-1827.683837890625,304.14404296875,0.74701327085495,0.1286626905202865,0.1162090003490448,293.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.5374840497970581,0.050000000745058,0.0483395084738731,293.07275390625,297.1499938964844,293.1499938964844,0.204903557896614,-3164.223876953125,304.1415405273437,0.979967474937439,0.287716805934906,0.201228454709053,293.10174560546875,297.1499938964844,293.1499938964844,0.2064111828804016,-4308.3212890625,304.1445007324219,0.9815343618392944,0.28913614153862,0.2739248871803283,293.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.5374840497970581,0.050000000745058,0.2293018102645874,291.1429443359375,291.1499938964844,268.1499938964844,266.7372131347656,282.8757019042969,293.63983154296875,291.14276123046875,1.0,0.2198953032493591,0.8250578045845032,0.8250578045845032,1.0,1.0,-1.0428909063339231,0.4406751990318298,0.6022157073020935,0.194471925497055,0.0,0.0,0.498426079750061,31.669063568115234,34.0,-1.9507395029067995,-8687.5390625,120.55721282958984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649658203125,304.3260192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.056640625,18000.0,0.0,0.0,0.1956619471311569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4475840032100677,0.4475893080234527,-5.29317048858502e-06,0.0,0.0001985720155062,0.0,0.0,24.732057571411133,0.0,0.0,0.0,0.3521535694599151,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.0762447938323021,-1850.692626953125,304.1439514160156,0.7489826083183289,0.1302665770053863,0.1176573559641838,293.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5366082191467285,0.050000000745058,0.0483470261096954,293.0730285644531,297.1499938964844,293.1499938964844,0.2066432535648346,-3185.5947265625,304.1414794921875,0.9806897640228271,0.2896158397197723,0.2025618404150009,293.1011657714844,297.1499938964844,293.1499938964844,0.207644522190094,-4328.857421875,304.144287109375,0.981683611869812,0.2904800474643707,0.2751987278461456,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5366082191467285,0.050000000745058,0.2293374836444854,291.1412048339844,291.1499938964844,268.1300048828125,266.7196350097656,282.8750305175781,293.65435791015625,291.1409912109375,1.0,0.2209381312131881,0.8248013854026794,0.8248013854026794,1.0,1.0,-1.0478103160858154,0.4427797794342041,0.6050305962562561,0.195757582783699,0.0,0.0,0.4997157752513885,31.924510955810547,37.0,-2.3995633125305176,-8726.8896484375,122.19268035888672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98016357421875,304.3399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.896484375,18000.0,0.0,0.0,0.1962180584669113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4495004117488861,0.4495057165622711,-5.302564204612281e-06,0.0,0.0001991363824345,0.0,0.0,24.904296875,0.0,0.0,0.0,0.3527614772319793,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.0762447938323021,-1850.692626953125,304.1439514160156,0.7489826083183289,0.1302665770053863,0.1176573559641838,293.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5366082191467285,0.050000000745058,0.0483470261096954,293.0730285644531,297.1499938964844,293.1499938964844,0.2066432535648346,-3185.5947265625,304.1414794921875,0.9806897640228271,0.2896158397197723,0.2025618404150009,293.1011657714844,297.1499938964844,293.1499938964844,0.207644522190094,-4328.857421875,304.144287109375,0.981683611869812,0.2904800474643707,0.2751987278461456,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5366082191467285,0.050000000745058,0.2293374836444854,291.1412048339844,291.1499938964844,268.1300048828125,266.7196350097656,282.8750305175781,293.65435791015625,291.1409912109375,1.0,0.2209381312131881,0.8248013854026794,0.8248013854026794,1.0,1.0,-1.0478103160858154,0.4427797794342041,0.6050305962562561,0.195757582783699,0.0,0.0,0.4997157752513885,31.924510955810547,37.0,-2.3995633125305176,-8726.8896484375,122.19268035888672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98016357421875,304.3399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.896484375,18000.0,0.0,0.0,0.1962180584669113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4495004117488861,0.4495057165622711,-5.302564204612281e-06,0.0,0.0001991363824345,0.0,0.0,24.904296875,0.0,0.0,0.0,0.3527614772319793,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.0775192975997924,-1874.048095703125,304.1438293457031,0.7477415800094604,0.1318668127059936,0.1191262453794479,293.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5328999161720276,0.050000000745058,0.0483799688518047,293.07342529296875,297.1499938964844,293.1499938964844,0.2083864659070968,-3206.965576171875,304.14141845703125,0.9774388670921326,0.2914868295192718,0.2038928270339965,293.1006164550781,297.1499938964844,293.1499938964844,0.2089070528745651,-4349.84423828125,304.1440734863281,0.9779164791107178,0.2918242812156677,0.2764979600906372,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5328999161720276,0.050000000745058,0.2294937372207641,291.13934326171875,291.1499938964844,268.1099853515625,266.7018127441406,282.874755859375,293.6695251464844,291.1391296386719,1.0,0.2229956090450287,0.8245449066162109,0.8245449066162109,1.0,1.0,-1.0529574155807495,0.4449789524078369,0.6079784631729126,0.1971190422773361,0.0,0.0,0.501261830329895,32.827293395996094,40.0,-2.58927321434021,-8767.87890625,125.05609893798828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989013671875,304.3509216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.634765625,18000.0,0.0,0.0,0.1967891156673431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4518311321735382,0.4518364369869232,-5.314190730132395e-06,0.0,0.0001997159415623,0.0,0.0,25.115528106689453,0.0,0.0,0.0,0.3535043895244598,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.0775192975997924,-1874.048095703125,304.1438293457031,0.7477415800094604,0.1318668127059936,0.1191262453794479,293.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5328999161720276,0.050000000745058,0.0483799688518047,293.07342529296875,297.1499938964844,293.1499938964844,0.2083864659070968,-3206.965576171875,304.14141845703125,0.9774388670921326,0.2914868295192718,0.2038928270339965,293.1006164550781,297.1499938964844,293.1499938964844,0.2089070528745651,-4349.84423828125,304.1440734863281,0.9779164791107178,0.2918242812156677,0.2764979600906372,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5328999161720276,0.050000000745058,0.2294937372207641,291.13934326171875,291.1499938964844,268.1099853515625,266.7018127441406,282.874755859375,293.6695251464844,291.1391296386719,1.0,0.2229956090450287,0.8245449066162109,0.8245449066162109,1.0,1.0,-1.0529574155807495,0.4449789524078369,0.6079784631729126,0.1971190422773361,0.0,0.0,0.501261830329895,32.827293395996094,40.0,-2.58927321434021,-8767.87890625,125.05609893798828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989013671875,304.3509216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.634765625,18000.0,0.0,0.0,0.1967891156673431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4518311321735382,0.4518364369869232,-5.314190730132395e-06,0.0,0.0001997159415623,0.0,0.0,25.115528106689453,0.0,0.0,0.0,0.3535043895244598,4.0,0.0,1.0
410700,293.0888671875,297.1499938964844,293.1499938964844,0.078160785138607,-1885.8311767578125,304.143798828125,0.7462170720100403,0.1326658576726913,0.1198671087622642,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5302776098251343,0.050000000745058,0.0484043210744857,293.0736389160156,297.1499938964844,293.1499938964844,0.209258884191513,-3217.64453125,304.1413879394531,0.9746133685112,0.2924132049083709,0.2045575529336929,293.1003723144531,297.1499938964844,293.1499938964844,0.2095473706722259,-4360.47412109375,304.1440124511719,0.9748347997665404,0.292496770620346,0.2771557569503784,293.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5302776098251343,0.050000000745058,0.2296092659235,291.1383972167969,291.1499938964844,268.1000061035156,266.6928405761719,282.874755859375,293.67730712890625,291.1382141113281,1.0,0.2243313789367675,0.8244166970252991,0.8244166970252991,1.0,1.0,-1.0556018352508545,0.4461081624031067,0.6094936728477478,0.1978237330913543,0.0,0.0,0.5021311044692993,33.479400634765625,40.0,-2.6084060668945312,-8788.92578125,126.87522888183594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9909973144531,304.3553161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17979.98046875,18000.0,0.0,0.0,0.1970889568328857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4531562924385071,0.4531615972518921,-5.320880518411286e-06,0.0,0.0002000202366616,0.0,0.0,25.23641014099121,0.0,0.0,0.0,0.3539281785488128,4.0,0.0,1.0
410760,293.0887451171875,297.1499938964844,293.1499938964844,0.0788043141365051,-1897.6690673828125,304.14373779296875,0.7442702054977417,0.1334642916917801,0.1206114813685417,293.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.527315616607666,0.050000000745058,0.0484329685568809,293.0738830566406,297.1499938964844,293.1499938964844,0.2101311087608337,-3228.310302734375,304.141357421875,0.971148669719696,0.2933341860771179,0.2052215337753296,293.10015869140625,297.1499938964844,293.1499938964844,0.2101924568414688,-4371.17333984375,304.1439208984375,0.9711090326309204,0.2931695878505707,0.2778181135654449,293.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.527315616607666,0.050000000745058,0.2297451496124267,291.1374816894531,291.1499938964844,268.0899963378906,266.68377685546875,282.87481689453125,293.6852111816406,291.13726806640625,1.0,0.225829467177391,0.8242760896682739,0.8242760896682739,1.0,1.0,-1.0582847595214844,0.4472525417804718,0.6110321879386902,0.1985407918691635,0.0,0.0,0.5030592083930969,34.2409553527832,43.0,-2.5813677310943604,-8810.283203125,128.90936279296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9914245605469,304.3589782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17978.349609375,18000.0,0.0,0.0,0.1974020451307296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4545820951461792,0.4545873999595642,-5.328139650373487e-06,0.0,0.0002003379777306,0.0,0.0,25.36709785461425,0.0,0.0,0.0,0.3543852567672729,4.0,0.0,1.0
410820,293.0885314941406,297.1499938964844,293.1499938964844,0.0800959765911102,-1921.4779052734373,304.1436767578125,0.739474356174469,0.1350594758987426,0.1221092939376831,293.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5207332968711853,0.050000000745058,0.0485015027225017,293.07440185546875,297.1499938964844,293.1499938964844,0.2118729203939438,-3249.575439453125,304.1413269042969,0.962608516216278,0.2951602041721344,0.2065465599298477,293.0997314453125,297.1499938964844,293.1499938964844,0.2114945203065872,-4392.73828125,304.1437683105469,0.9620252847671508,0.2945162951946258,0.2791550159454345,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5207332968711853,0.050000000745058,0.2300702333450317,291.1357421875,291.1499938964844,268.07000732421875,266.6655578613281,282.87518310546875,293.7012939453125,291.13555908203125,1.0,0.229234829545021,0.8239948749542236,0.8239948749542236,1.0,1.0,-1.06374990940094,0.4495829343795776,0.6141669750213623,0.2000094950199127,0.0,0.0,0.50508052110672,36.0503044128418,46.0,-2.4180691242218018,-8853.85546875,133.5495147705078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.36431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.251953125,18000.0,0.0,0.0,0.1980778276920318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4577234387397766,0.457728773355484,-5.3443463912117295e-06,0.0,0.0002010238240472,0.0,0.0,25.657289505004883,0.0,0.0,0.0,0.3553962409496307,4.0,0.0,1.0
410880,293.0885314941406,297.1499938964844,293.1499938964844,0.0800959765911102,-1921.4779052734373,304.1436767578125,0.739474356174469,0.1350594758987426,0.1221092939376831,293.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5207332968711853,0.050000000745058,0.0485015027225017,293.07440185546875,297.1499938964844,293.1499938964844,0.2118729203939438,-3249.575439453125,304.1413269042969,0.962608516216278,0.2951602041721344,0.2065465599298477,293.0997314453125,297.1499938964844,293.1499938964844,0.2114945203065872,-4392.73828125,304.1437683105469,0.9620252847671508,0.2945162951946258,0.2791550159454345,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5207332968711853,0.050000000745058,0.2300702333450317,291.1357421875,291.1499938964844,268.07000732421875,266.6655578613281,282.87518310546875,293.7012939453125,291.13555908203125,1.0,0.229234829545021,0.8239948749542236,0.8239948749542236,1.0,1.0,-1.06374990940094,0.4495829343795776,0.6141669750213623,0.2000094950199127,0.0,0.0,0.50508052110672,36.0503044128418,46.0,-2.4180691242218018,-8853.85546875,133.5495147705078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,304.36431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.251953125,18000.0,0.0,0.0,0.1980778276920318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4577234387397766,0.457728773355484,-5.3443463912117295e-06,0.0,0.0002010238240472,0.0,0.0,25.657289505004883,0.0,0.0,0.0,0.3553962409496307,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.0813915953040123,-1945.418701171875,304.14361572265625,0.7339849472045898,0.1366524547338485,0.123616799712181,293.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5137845873832703,0.050000000745058,0.0485823825001716,293.0749206542969,297.1499938964844,293.1499938964844,0.2136084735393524,-3270.71923828125,304.1413269042969,0.9524593353271484,0.2969659268856048,0.2078663259744644,293.099365234375,297.1499938964844,293.1499938964844,0.2128089219331741,-4414.46630859375,304.1436462402344,0.9513101577758788,0.2958644926548004,0.2805056273937225,293.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5137845873832703,0.050000000745058,0.2304539084434509,291.1341857910156,291.1499938964844,268.04998779296875,266.64715576171875,282.8757019042969,293.7177429199219,291.134033203125,1.0,0.2330640107393264,0.8237137198448181,0.8237137198448181,1.0,1.0,-1.069322109222412,0.451958566904068,0.6173635125160217,0.2015163749456405,0.0,0.0,0.5072966814041138,38.174407958984375,49.0,-2.151015520095825,-8898.439453125,138.83448791503906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97900390625,304.3673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17972.439453125,18000.0,0.0,0.0,0.1988310515880584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4612168371677398,0.4612222015857696,-5.36267589268391e-06,0.0,0.0002017882361542,0.0,0.0,25.98352432250977,0.0,0.0,0.0,0.3565265238285064,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.0813915953040123,-1945.418701171875,304.14361572265625,0.7339849472045898,0.1366524547338485,0.123616799712181,293.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5137845873832703,0.050000000745058,0.0485823825001716,293.0749206542969,297.1499938964844,293.1499938964844,0.2136084735393524,-3270.71923828125,304.1413269042969,0.9524593353271484,0.2969659268856048,0.2078663259744644,293.099365234375,297.1499938964844,293.1499938964844,0.2128089219331741,-4414.46630859375,304.1436462402344,0.9513101577758788,0.2958644926548004,0.2805056273937225,293.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5137845873832703,0.050000000745058,0.2304539084434509,291.1341857910156,291.1499938964844,268.04998779296875,266.64715576171875,282.8757019042969,293.7177429199219,291.134033203125,1.0,0.2330640107393264,0.8237137198448181,0.8237137198448181,1.0,1.0,-1.069322109222412,0.451958566904068,0.6173635125160217,0.2015163749456405,0.0,0.0,0.5072966814041138,38.174407958984375,49.0,-2.151015520095825,-8898.439453125,138.83448791503906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97900390625,304.3673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17972.439453125,18000.0,0.0,0.0,0.1988310515880584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4612168371677398,0.4612222015857696,-5.36267589268391e-06,0.0,0.0002017882361542,0.0,0.0,25.98352432250977,0.0,0.0,0.0,0.3565265238285064,4.0,0.0,1.0
411060,293.08819580078125,297.1499938964844,293.1499938964844,0.0826888009905815,-1969.440185546875,304.1435852050781,0.7282165288925171,0.1382430791854858,0.1251314729452133,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.50689697265625,0.050000000745058,0.0486730188131332,293.07550048828125,297.1499938964844,293.1499938964844,0.2153344750404358,-3291.701171875,304.141357421875,0.9413355588912964,0.2987519204616546,0.2091794312000274,293.0990600585937,297.1499938964844,293.1499938964844,0.2141317129135131,-4436.2919921875,304.1435546875,0.9396255016326904,0.29721400141716,0.2818672358989715,293.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.50689697265625,0.050000000745058,0.230883851647377,291.13287353515625,291.1499938964844,268.0299987792969,266.6285705566406,282.8764343261719,293.73443603515625,291.1327819824219,1.0,0.2371972799301147,0.8234121203422546,0.8234121203422546,1.0,1.0,-1.0749752521514893,0.4543672800064087,0.6206080317497253,0.2030516266822815,0.0,0.0,0.5096693634986877,40.54706573486328,52.0,-1.791582703590393,-8943.8857421875,144.6471405029297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.3685607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17970.021484375,18000.0,0.0,0.0,0.199669748544693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4650108516216278,0.4650162160396576,-5.382920789998025e-06,0.0,0.0002026394213316,0.0,0.0,26.341964721679688,0.0,0.0,0.0,0.3577608466148376,4.0,0.0,1.0
411120,293.08819580078125,297.1499938964844,293.1499938964844,0.0826888009905815,-1969.440185546875,304.1435852050781,0.7282165288925171,0.1382430791854858,0.1251314729452133,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.50689697265625,0.050000000745058,0.0486730188131332,293.07550048828125,297.1499938964844,293.1499938964844,0.2153344750404358,-3291.701171875,304.141357421875,0.9413355588912964,0.2987519204616546,0.2091794312000274,293.0990600585937,297.1499938964844,293.1499938964844,0.2141317129135131,-4436.2919921875,304.1435546875,0.9396255016326904,0.29721400141716,0.2818672358989715,293.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.50689697265625,0.050000000745058,0.230883851647377,291.13287353515625,291.1499938964844,268.0299987792969,266.6285705566406,282.8764343261719,293.73443603515625,291.1327819824219,1.0,0.2371972799301147,0.8234121203422546,0.8234121203422546,1.0,1.0,-1.0749752521514893,0.4543672800064087,0.6206080317497253,0.2030516266822815,0.0,0.0,0.5096693634986877,40.54706573486328,52.0,-1.791582703590393,-8943.8857421875,144.6471405029297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.3685607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17970.021484375,18000.0,0.0,0.0,0.199669748544693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4650108516216278,0.4650162160396576,-5.382920789998025e-06,0.0,0.0002026394213316,0.0,0.0,26.341964721679688,0.0,0.0,0.0,0.3577608466148376,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839856266975402,-1993.4984130859373,304.1435546875,0.7223963737487793,0.1398309916257858,0.1266509890556335,293.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5003021955490112,0.050000000745058,0.0487712807953357,293.0761108398437,297.1499938964844,293.1499938964844,0.2170482128858566,-3312.48974609375,304.1413879394531,0.929867684841156,0.3005185127258301,0.210484579205513,293.0987548828125,297.1499938964844,293.1499938964844,0.2154597043991089,-4458.16162109375,304.1434936523437,0.9276493191719056,0.2985645830631256,0.283237487077713,293.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5003021955490112,0.050000000745058,0.2313499599695205,291.13189697265625,291.1499938964844,268.010009765625,266.60986328125,282.8772888183594,293.7513427734375,291.1318054199219,1.0,0.2415388524532318,0.8231105208396912,0.8231105208396912,1.0,1.0,-1.0806877613067627,0.4568016231060028,0.6238861680030823,0.2046097666025161,0.0,0.0,0.5121546983718872,43.11419296264648,55.0,-1.3819856643676758,-8990.0576171875,150.89083862304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501953125,304.3686218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17968.08203125,18000.0,0.0,0.0,0.2005953192710876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4690399169921875,0.4690453112125397,-5.404784587881295e-06,0.0,0.0002035787474596,0.0,0.0,26.72728157043457,0.0,0.0,0.0,0.3590790927410126,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839856266975402,-1993.4984130859373,304.1435546875,0.7223963737487793,0.1398309916257858,0.1266509890556335,293.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5003021955490112,0.050000000745058,0.0487712807953357,293.0761108398437,297.1499938964844,293.1499938964844,0.2170482128858566,-3312.48974609375,304.1413879394531,0.929867684841156,0.3005185127258301,0.210484579205513,293.0987548828125,297.1499938964844,293.1499938964844,0.2154597043991089,-4458.16162109375,304.1434936523437,0.9276493191719056,0.2985645830631256,0.283237487077713,293.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5003021955490112,0.050000000745058,0.2313499599695205,291.13189697265625,291.1499938964844,268.010009765625,266.60986328125,282.8772888183594,293.7513427734375,291.1318054199219,1.0,0.2415388524532318,0.8231105208396912,0.8231105208396912,1.0,1.0,-1.0806877613067627,0.4568016231060028,0.6238861680030823,0.2046097666025161,0.0,0.0,0.5121546983718872,43.11419296264648,55.0,-1.3819856643676758,-8990.0576171875,150.89083862304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501953125,304.3686218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17968.08203125,18000.0,0.0,0.0,0.2005953192710876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4690399169921875,0.4690453112125397,-5.404784587881295e-06,0.0,0.0002035787474596,0.0,0.0,26.72728157043457,0.0,0.0,0.0,0.3590790927410126,4.0,0.0,1.0
411300,293.0880432128906,297.1499938964844,293.1499938964844,0.0846334099769592,-2005.530029296875,304.1435546875,0.719496488571167,0.1406237632036209,0.1274119317531585,293.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.4971389472484588,0.050000000745058,0.048822745680809,293.076416015625,297.1499938964844,293.1499938964844,0.2178997993469238,-3322.8037109375,304.1413879394531,0.9241933822631836,0.3013944625854492,0.2111337929964065,293.0986022949219,297.1499938964844,293.1499938964844,0.2161249071359634,-4469.1015625,304.1434631347656,0.9217596650123596,0.2992401421070099,0.2839252352714538,293.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.4971389472484588,0.050000000745058,0.2315940856933593,291.1315002441406,291.1499938964844,268.0,266.6004638671875,282.8777160644531,293.7598571777344,291.1314392089844,1.0,0.2437644749879837,0.8229597210884094,0.8229597210884094,1.0,1.0,-1.0835607051849363,0.4580261409282684,0.6255344748497009,0.2053956240415573,0.0,0.0,0.5134266018867493,44.45727157592773,55.0,-1.166616439819336,-9013.3798828125,154.15020751953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94158935546875,304.368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.298828125,18000.0,0.0,0.0,0.2010898143053054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4711224734783172,0.4711278975009918,-5.416224666987546e-06,0.0,0.0002040805993601,0.0,0.0,26.92831802368164,0.0,0.0,0.0,0.3597634434700012,4.0,0.0,1.0
411360,293.0880126953125,297.1499938964844,293.1499938964844,0.0852805450558662,-2017.5576171875,304.1435546875,0.7166073322296143,0.1414156556129455,0.1281733512878418,293.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4940614402294159,0.050000000745058,0.048875518143177,293.07672119140625,297.1499938964844,293.1499938964844,0.2187474817037582,-3333.059326171875,304.14141845703125,0.9186569452285768,0.3022655248641968,0.2117805331945419,293.0984802246094,297.1499938964844,293.1499938964844,0.2167905122041702,-4480.037109375,304.1434631347656,0.9160454869270324,0.2999158203601837,0.2846144139766693,293.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4940614402294159,0.050000000745058,0.2318444103002548,291.1311950683594,291.1499938964844,267.989990234375,266.5910339355469,282.8782043457031,293.7684020996094,291.13116455078125,1.0,0.246016040444374,0.8228000402450562,0.8228000402450562,1.0,1.0,-1.0864418745040894,0.4592537581920624,0.6271880865097046,0.2061844170093536,0.0,0.0,0.5147106051445007,45.83370590209961,58.0,-0.944704294204712,-9036.8330078125,157.48973083496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9327087402344,304.3681335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.646484375,18000.0,0.0,0.0,0.2016043066978454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4732387661933899,0.4732442200183868,-5.4279453252092935e-06,0.0,0.0002046027511823,0.0,0.0,27.1339168548584,0.0,0.0,0.0,0.360460877418518,4.0,0.0,1.0
