time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411420,293.0879821777344,297.1499938964844,293.1499938964844,0.0865779370069503,-2041.7061767578125,304.1435241699219,0.7108456492424011,0.1429925709962844,0.129695326089859,293.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.4881111085414886,0.050000000745058,0.0489843524992466,293.0768127441406,297.1499938964844,293.1499938964844,0.2204945981502533,-3354.202880859375,304.141357421875,0.9083347916603088,0.3040988445281982,0.2131049185991287,293.0986328125,297.1499938964844,293.1499938964844,0.2181069701910019,-4501.64501953125,304.1434326171875,0.9054171442985536,0.3011927604675293,0.2859601080417633,293.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.4881111085414886,0.050000000745058,0.2323606759309768,291.13006591796875,291.1499938964844,267.9700012207031,266.57208251953125,282.87030029296875,293.7705993652344,291.12969970703125,1.0,0.2505712211132049,0.8224806785583496,0.8224806785583496,1.0,1.0,-1.0922237634658811,0.4617180526256561,0.6305057406425476,0.2077708840370178,0.0,0.0,0.517414391040802,48.67058181762695,61.0,-2.669152021408081,-9087.7431640625,164.38023376464844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9144897460937,304.3661193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17964.755859375,18000.0,0.0,0.0,0.2026921957731247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4775993824005127,0.4776048362255096,-5.452170171338366e-06,0.0,0.0002057068049907,0.0,0.0,27.560747146606445,0.0,0.0,0.0,0.3619045317173004,4.0,0.0,1.0
411480,293.0879821777344,297.1499938964844,293.1499938964844,0.0865779370069503,-2041.7061767578125,304.1435241699219,0.7108456492424011,0.1429925709962844,0.129695326089859,293.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.4881111085414886,0.050000000745058,0.0489843524992466,293.0768127441406,297.1499938964844,293.1499938964844,0.2204945981502533,-3354.202880859375,304.141357421875,0.9083347916603088,0.3040988445281982,0.2131049185991287,293.0986328125,297.1499938964844,293.1499938964844,0.2181069701910019,-4501.64501953125,304.1434326171875,0.9054171442985536,0.3011927604675293,0.2859601080417633,293.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.4881111085414886,0.050000000745058,0.2323606759309768,291.13006591796875,291.1499938964844,267.9700012207031,266.57208251953125,282.87030029296875,293.7705993652344,291.12969970703125,1.0,0.2505712211132049,0.8224806785583496,0.8224806785583496,1.0,1.0,-1.0922237634658811,0.4617180526256561,0.6305057406425476,0.2077708840370178,0.0,0.0,0.517414391040802,48.67058181762695,61.0,-2.669152021408081,-9087.7431640625,164.38023376464844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9144897460937,304.3661193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17964.755859375,18000.0,0.0,0.0,0.2026921957731247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4775993824005127,0.4776048362255096,-5.452170171338366e-06,0.0,0.0002057068049907,0.0,0.0,27.560747146606445,0.0,0.0,0.0,0.3619045317173004,4.0,0.0,1.0
411540,293.0867919921875,297.1499938964844,293.1499938964844,0.0879931151866912,-2068.142578125,304.143310546875,0.7053488492965698,0.1448016911745071,0.1313365697860717,293.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.4822919070720672,0.050000000745058,0.0490967482328414,293.0774841308594,297.1499938964844,293.1499938964844,0.2223271280527115,-3376.387939453125,304.1412048339844,0.8992900252342224,0.3058230876922607,0.2144504785537719,293.099609375,297.1499938964844,293.1499938964844,0.2193337529897689,-4521.7587890625,304.1435852050781,0.8958686590194702,0.3022958636283874,0.2871457636356354,293.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.4822919070720672,0.050000000745058,0.2328938394784927,291.12603759765625,291.1499938964844,267.95001220703125,266.5530700683594,282.8562927246094,293.7618408203125,291.12567138671875,1.0,0.2551607489585876,0.8221612572669983,0.8221612572669983,1.0,1.0,-1.0980068445205688,0.4641839265823364,0.6338229179382324,0.2093617767095565,0.0,0.0,0.5208848714828491,51.5981559753418,64.0,-4.505061149597168,-9146.791015625,171.50875854492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8943176269531,304.3674011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17955.58203125,18000.0,0.0,0.0,0.2038757055997848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4830083549022674,0.4830138385295868,-5.481044354382902e-06,0.0,0.0002069079200737,0.0,0.0,28.09046936035156,0.0,0.0,0.0,0.3636845648288727,4.0,0.0,1.0
411600,293.0867919921875,297.1499938964844,293.1499938964844,0.0879931151866912,-2068.142578125,304.143310546875,0.7053488492965698,0.1448016911745071,0.1313365697860717,293.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.4822919070720672,0.050000000745058,0.0490967482328414,293.0774841308594,297.1499938964844,293.1499938964844,0.2223271280527115,-3376.387939453125,304.1412048339844,0.8992900252342224,0.3058230876922607,0.2144504785537719,293.099609375,297.1499938964844,293.1499938964844,0.2193337529897689,-4521.7587890625,304.1435852050781,0.8958686590194702,0.3022958636283874,0.2871457636356354,293.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.4822919070720672,0.050000000745058,0.2328938394784927,291.12603759765625,291.1499938964844,267.95001220703125,266.5530700683594,282.8562927246094,293.7618408203125,291.12567138671875,1.0,0.2551607489585876,0.8221612572669983,0.8221612572669983,1.0,1.0,-1.0980068445205688,0.4641839265823364,0.6338229179382324,0.2093617767095565,0.0,0.0,0.5208848714828491,51.5981559753418,64.0,-4.505061149597168,-9146.791015625,171.50875854492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8943176269531,304.3674011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17955.58203125,18000.0,0.0,0.0,0.2038757055997848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4830083549022674,0.4830138385295868,-5.481044354382902e-06,0.0,0.0002069079200737,0.0,0.0,28.09046936035156,0.0,0.0,0.0,0.3636845648288727,4.0,0.0,1.0
411660,293.08428955078125,297.1499938964844,293.1499938964844,0.08965615183115,-2099.23583984375,304.14276123046875,0.7007360458374023,0.1469054371118545,0.133291944861412,293.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.4763826727867126,0.050000000745058,0.049211923032999,293.07989501953125,297.1499938964844,293.1499938964844,0.2238013297319412,-3394.064208984375,304.1416931152344,0.8905729651451111,0.3071709871292114,0.2155248671770095,293.10089111328125,297.1499938964844,293.1499938964844,0.2204448580741882,-4539.8896484375,304.1438903808594,0.8868283033370972,0.3033149540424347,0.2882371246814728,293.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.4763826727867126,0.050000000745058,0.2334401756525039,291.1234741210937,291.1499938964844,267.92999267578125,266.5339660644531,282.8423767089844,293.7532043457031,291.1233215332031,1.0,0.2597504258155823,0.8218238353729248,0.8218238353729248,1.0,1.0,-1.1037473678588867,0.4666313230991363,0.6371161341667175,0.2109431475400924,0.0,0.0,0.5246049165725708,54.59591674804688,67.0,-3.3866727352142334,-9209.6142578125,178.82652282714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.871337890625,304.3708801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17950.09765625,18000.0,0.0,0.0,0.2051734924316406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.489191472530365,0.4891970157623291,-5.515683824341977e-06,0.0,0.000208225013921,0.0,0.0,28.71048927307129,0.0,0.0,0.0,0.3657401800155639,4.0,0.0,1.0
411720,293.08428955078125,297.1499938964844,293.1499938964844,0.08965615183115,-2099.23583984375,304.14276123046875,0.7007360458374023,0.1469054371118545,0.133291944861412,293.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.4763826727867126,0.050000000745058,0.049211923032999,293.07989501953125,297.1499938964844,293.1499938964844,0.2238013297319412,-3394.064208984375,304.1416931152344,0.8905729651451111,0.3071709871292114,0.2155248671770095,293.10089111328125,297.1499938964844,293.1499938964844,0.2204448580741882,-4539.8896484375,304.1438903808594,0.8868283033370972,0.3033149540424347,0.2882371246814728,293.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.4763826727867126,0.050000000745058,0.2334401756525039,291.1234741210937,291.1499938964844,267.92999267578125,266.5339660644531,282.8423767089844,293.7532043457031,291.1233215332031,1.0,0.2597504258155823,0.8218238353729248,0.8218238353729248,1.0,1.0,-1.1037473678588867,0.4666313230991363,0.6371161341667175,0.2109431475400924,0.0,0.0,0.5246049165725708,54.59591674804688,67.0,-3.3866727352142334,-9209.6142578125,178.82652282714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.871337890625,304.3708801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17950.09765625,18000.0,0.0,0.0,0.2051734924316406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.489191472530365,0.4891970157623291,-5.515683824341977e-06,0.0,0.000208225013921,0.0,0.0,28.71048927307129,0.0,0.0,0.0,0.3657401800155639,4.0,0.0,1.0
411780,293.08203125,297.1499938964844,293.1499938964844,0.0913819298148155,-2131.484130859375,304.1423034667969,0.6966004371643066,0.1490332931280136,0.1353305876255035,293.744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.4701208770275116,0.050000000745058,0.0493293516337871,293.0828552246094,297.1499938964844,293.1499938964844,0.2250711023807525,-3409.2080078125,304.142333984375,0.882214367389679,0.308348000049591,0.2164538204669952,293.10223388671875,297.1499938964844,293.1499938964844,0.2214888483285904,-4556.8818359375,304.1441650390625,0.8783240914344788,0.3042874634265899,0.2892801463603973,293.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.4701208770275116,0.050000000745058,0.2339972108602523,291.1221008300781,291.1499938964844,267.9100036621094,266.5148620605469,282.8260803222656,293.74078369140625,291.1219787597656,1.0,0.2643133997917175,0.8214863538742065,0.8214863538742065,1.0,1.0,-1.1093709468841553,0.469029426574707,0.6403415203094482,0.2124949991703033,0.0,0.0,0.5284231901168823,57.649600982666016,70.0,-2.3121581077575684,-9274.1630859375,186.28482055664065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8468322753906,304.3741149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17947.32421875,18000.0,0.0,0.0,0.2065824717283249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4956695735454559,0.49567511677742,-5.553219125431497e-06,0.0,0.000209654943319,0.0,0.0,29.37421417236328,0.0,0.0,0.0,0.367920309305191,4.0,0.0,1.0
411840,293.08203125,297.1499938964844,293.1499938964844,0.0913819298148155,-2131.484130859375,304.1423034667969,0.6966004371643066,0.1490332931280136,0.1353305876255035,293.744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.4701208770275116,0.050000000745058,0.0493293516337871,293.0828552246094,297.1499938964844,293.1499938964844,0.2250711023807525,-3409.2080078125,304.142333984375,0.882214367389679,0.308348000049591,0.2164538204669952,293.10223388671875,297.1499938964844,293.1499938964844,0.2214888483285904,-4556.8818359375,304.1441650390625,0.8783240914344788,0.3042874634265899,0.2892801463603973,293.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.4701208770275116,0.050000000745058,0.2339972108602523,291.1221008300781,291.1499938964844,267.9100036621094,266.5148620605469,282.8260803222656,293.74078369140625,291.1219787597656,1.0,0.2643133997917175,0.8214863538742065,0.8214863538742065,1.0,1.0,-1.1093709468841553,0.469029426574707,0.6403415203094482,0.2124949991703033,0.0,0.0,0.5284231901168823,57.649600982666016,70.0,-2.3121581077575684,-9274.1630859375,186.28482055664065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8468322753906,304.3741149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17947.32421875,18000.0,0.0,0.0,0.2065824717283249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4956695735454559,0.49567511677742,-5.553219125431497e-06,0.0,0.000209654943319,0.0,0.0,29.37421417236328,0.0,0.0,0.0,0.367920309305191,4.0,0.0,1.0
411900,293.0820617675781,297.1499938964844,293.1499938964844,0.0921665728092193,-2146.130859375,304.14227294921875,0.6944452524185181,0.1498888283967971,0.1362468898296356,293.73992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.4667524397373199,0.050000000745058,0.0493890866637229,293.0843505859375,297.1499938964844,293.1499938964844,0.225681647658348,-3416.500244140625,304.1426086425781,0.8781866431236267,0.3089030683040619,0.2168905436992645,293.1029052734375,297.1499938964844,293.1499938964844,0.2220113575458526,-4565.4052734375,304.144287109375,0.8742569088935852,0.3047615885734558,0.2897899746894836,293.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.4667524397373199,0.050000000745058,0.2342805713415146,291.1208801269531,291.1499938964844,267.8999938964844,266.5052795410156,282.8111877441406,293.7228698730469,291.1204833984375,1.0,0.2665757238864898,0.8213176131248474,0.8213176131248474,1.0,1.0,-1.1120189428329468,0.4701576828956604,0.6418612003326416,0.2132275998592376,0.0,0.0,0.5304798483848572,59.200172424316406,70.0,-3.609420299530029,-9308.6630859375,190.0342559814453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341369628906,304.3751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.171875,18000.0,0.0,0.0,0.2073284387588501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4990533292293548,0.4990589022636413,-5.572897407546407e-06,0.0,0.0002104120067087,0.0,0.0,29.72477912902832,0.0,0.0,0.0,0.3690668046474457,4.0,0.0,1.0
411960,293.0828857421875,297.1499938964844,293.1499938964844,0.0928220003843307,-2158.347900390625,304.1424865722656,0.692051351070404,0.1505870819091797,0.1369994431734085,293.7357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.4631612300872803,0.050000000745058,0.0494496747851371,293.0858154296875,297.1499938964844,293.1499938964844,0.2262914180755615,-3423.798583984375,304.1428527832031,0.874256432056427,0.3094468414783478,0.2173173427581787,293.1035461425781,297.1499938964844,293.1499938964844,0.2225409895181656,-4574.06201171875,304.14434814453125,0.8702989220619202,0.3052293062210083,0.2902941405773163,293.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.4631612300872803,0.050000000745058,0.2345679551362991,291.118896484375,291.1499938964844,267.8900146484375,266.4956970214844,282.7959899902344,293.7042236328125,291.1184997558594,1.0,0.2688187658786773,0.8211413621902466,0.8211413621902466,1.0,1.0,-1.1144574880599976,0.4711950421333313,0.6432623863220215,0.2139018476009369,0.0,0.0,0.53275465965271,60.769344329833984,73.0,-4.3626203536987305,-9344.3056640625,193.76968383789065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8211669921875,304.3779602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17940.482421875,18000.0,0.0,0.0,0.2081031054258346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5027632713317871,0.502768874168396,-5.594128197117243e-06,0.0,0.0002111982030328,0.0,0.0,30.110387802124023,0.0,0.0,0.0,0.3703217506408691,4.0,0.0,1.0
412020,293.08551025390625,297.1499938964844,293.1499938964844,0.0938877239823341,-2178.143310546875,304.1432189941406,0.6870194673538208,0.1517571359872818,0.1382268369197845,293.7273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.4560052752494812,0.050000000745058,0.0495721511542797,293.0885925292969,297.1499938964844,293.1499938964844,0.2274502515792846,-3437.63330078125,304.143310546875,0.8667836785316467,0.3105130195617676,0.2181543707847595,293.1048278808594,297.1499938964844,293.1499938964844,0.223548486828804,-4590.47119140625,304.1445617675781,0.8627854585647583,0.3061462938785553,0.2912861704826355,293.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.4560052752494812,0.050000000745058,0.235148936510086,291.1166381835937,291.1499938964844,267.8699951171875,266.4765014648437,282.7665710449219,293.6683654785156,291.1165466308594,1.0,0.2732409834861755,0.8207888007164001,0.8207888007164001,1.0,1.0,-1.1189706325531006,0.4731132090091705,0.6458573937416077,0.2151491492986679,0.0,0.0,0.5373882055282593,63.93579864501953,76.0,-2.566364049911499,-9416.990234375,201.2227783203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7945556640625,304.3870849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17934.076171875,18000.0,0.0,0.0,0.2097378522157669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5107895731925964,0.5107952356338501,-5.641554253088543e-06,0.0,0.000212857266888,0.0,0.0,30.96161842346192,0.0,0.0,0.0,0.373052179813385,4.0,0.0,1.0
412080,293.08551025390625,297.1499938964844,293.1499938964844,0.0938877239823341,-2178.143310546875,304.1432189941406,0.6870194673538208,0.1517571359872818,0.1382268369197845,293.7273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.4560052752494812,0.050000000745058,0.0495721511542797,293.0885925292969,297.1499938964844,293.1499938964844,0.2274502515792846,-3437.63330078125,304.143310546875,0.8667836785316467,0.3105130195617676,0.2181543707847595,293.1048278808594,297.1499938964844,293.1499938964844,0.223548486828804,-4590.47119140625,304.1445617675781,0.8627854585647583,0.3061462938785553,0.2912861704826355,293.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.4560052752494812,0.050000000745058,0.235148936510086,291.1166381835937,291.1499938964844,267.8699951171875,266.4765014648437,282.7665710449219,293.6683654785156,291.1165466308594,1.0,0.2732409834861755,0.8207888007164001,0.8207888007164001,1.0,1.0,-1.1189706325531006,0.4731132090091705,0.6458573937416077,0.2151491492986679,0.0,0.0,0.5373882055282593,63.93579864501953,76.0,-2.566364049911499,-9416.990234375,201.2227783203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7945556640625,304.3870849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17934.076171875,18000.0,0.0,0.0,0.2097378522157669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5107895731925964,0.5107952356338501,-5.641554253088543e-06,0.0,0.000212857266888,0.0,0.0,30.96161842346192,0.0,0.0,0.0,0.373052179813385,4.0,0.0,1.0
412140,293.0884704589844,297.1499938964844,293.1499938964844,0.094802014529705,-2195.07373046875,304.1439514160156,0.6820971369743347,0.1527929753065109,0.1392962634563446,293.7191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.4494730234146118,0.050000000745058,0.0496952384710311,293.09112548828125,297.1499938964844,293.1499938964844,0.2285375595092773,-3450.573974609375,304.1437072753906,0.8598679304122925,0.3115519285202026,0.2189728915691375,293.1060791015625,297.1499938964844,293.1499938964844,0.2244909256696701,-4605.755859375,304.1448059082031,0.8558396100997925,0.3070399463176727,0.2922563850879669,293.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.4494730234146118,0.050000000745058,0.2357328236103058,291.11669921875,291.1499938964844,267.8500061035156,266.4573669433594,282.73907470703125,293.63580322265625,291.1167907714844,1.0,0.2775752544403076,0.8204362392425537,0.8204362392425537,1.0,1.0,-1.123249888420105,0.4749312698841095,0.6483185887336731,0.2163317948579788,0.0,0.0,0.5418409109115601,67.11456298828125,79.0,-0.1420566588640213,-9487.498046875,208.67886352539065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688903808594,304.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17933.91015625,18000.0,0.0,0.0,0.2114688605070114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5187829732894897,0.5187886953353882,-5.691066689905711e-06,0.0,0.0002146140031982,0.0,0.0,31.83407020568848,0.0,0.0,0.0,0.3758151531219482,4.0,0.0,1.0
412200,293.0884704589844,297.1499938964844,293.1499938964844,0.094802014529705,-2195.07373046875,304.1439514160156,0.6820971369743347,0.1527929753065109,0.1392962634563446,293.7191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.4494730234146118,0.050000000745058,0.0496952384710311,293.09112548828125,297.1499938964844,293.1499938964844,0.2285375595092773,-3450.573974609375,304.1437072753906,0.8598679304122925,0.3115519285202026,0.2189728915691375,293.1060791015625,297.1499938964844,293.1499938964844,0.2244909256696701,-4605.755859375,304.1448059082031,0.8558396100997925,0.3070399463176727,0.2922563850879669,293.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.4494730234146118,0.050000000745058,0.2357328236103058,291.11669921875,291.1499938964844,267.8500061035156,266.4573669433594,282.73907470703125,293.63580322265625,291.1167907714844,1.0,0.2775752544403076,0.8204362392425537,0.8204362392425537,1.0,1.0,-1.123249888420105,0.4749312698841095,0.6483185887336731,0.2163317948579788,0.0,0.0,0.5418409109115601,67.11456298828125,79.0,-0.1420566588640213,-9487.498046875,208.67886352539065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688903808594,304.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17933.91015625,18000.0,0.0,0.0,0.2114688605070114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5187829732894897,0.5187886953353882,-5.691066689905711e-06,0.0,0.0002146140031982,0.0,0.0,31.83407020568848,0.0,0.0,0.0,0.3758151531219482,4.0,0.0,1.0
412260,293.09136962890625,297.1499938964844,293.1499938964844,0.095647282898426,-2210.70458984375,304.1445617675781,0.67744380235672,0.1537644118070602,0.1402976810932159,293.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.443538635969162,0.050000000745058,0.0498184040188789,293.093505859375,297.1499938964844,293.1499938964844,0.2295715510845184,-3462.8583984375,304.14410400390625,0.8534794449806213,0.3125611245632171,0.2197712063789367,293.10723876953125,297.1499938964844,293.1499938964844,0.2253890186548233,-4620.28564453125,304.1450500488281,0.8494303822517395,0.3079126477241516,0.2932063341140747,293.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.443538635969162,0.050000000745058,0.2363170683383941,291.1180114746094,291.1499938964844,267.8299865722656,266.438232421875,282.7133178710937,293.60626220703125,291.11822509765625,1.0,0.2818218767642975,0.8200826048851013,0.8200826048851013,1.0,1.0,-1.1273995637893677,0.4766941964626312,0.6507053375244141,0.2174783200025558,0.0,0.0,0.5460274815559387,70.29368591308594,67.0,1.6468493938446045,-9555.484375,216.1454315185547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74658203125,304.4075622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17936.103515625,18000.0,0.0,0.0,0.2132624834775924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5264586806297302,0.5264644622802734,-5.7399597608309705e-06,0.0,0.0002164343022741,0.0,0.0,32.69183349609375,0.0,0.0,0.0,0.3784975707530975,4.0,0.0,1.0
412320,293.09136962890625,297.1499938964844,293.1499938964844,0.095647282898426,-2210.70458984375,304.1445617675781,0.67744380235672,0.1537644118070602,0.1402976810932159,293.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.443538635969162,0.050000000745058,0.0498184040188789,293.093505859375,297.1499938964844,293.1499938964844,0.2295715510845184,-3462.8583984375,304.14410400390625,0.8534794449806213,0.3125611245632171,0.2197712063789367,293.10723876953125,297.1499938964844,293.1499938964844,0.2253890186548233,-4620.28564453125,304.1450500488281,0.8494303822517395,0.3079126477241516,0.2932063341140747,293.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.443538635969162,0.050000000745058,0.2363170683383941,291.1180114746094,291.1499938964844,267.8299865722656,266.438232421875,282.7133178710937,293.60626220703125,291.11822509765625,1.0,0.2818218767642975,0.8200826048851013,0.8200826048851013,1.0,1.0,-1.1273995637893677,0.4766941964626312,0.6507053375244141,0.2174783200025558,0.0,0.0,0.5460274815559387,70.29368591308594,67.0,1.6468493938446045,-9555.484375,216.1454315185547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74658203125,304.4075622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17936.103515625,18000.0,0.0,0.0,0.2132624834775924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5264586806297302,0.5264644622802734,-5.7399597608309705e-06,0.0,0.0002164343022741,0.0,0.0,32.69183349609375,0.0,0.0,0.0,0.3784975707530975,4.0,0.0,1.0
412380,293.0939025878906,297.1499938964844,293.1499938964844,0.0963286980986595,-2223.23486328125,304.1452331542969,0.6807774305343628,0.1547300368547439,0.1411230415105819,293.7027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.4452987611293793,0.050000000745058,0.0497805885970592,293.0954284667969,297.1499938964844,293.1499938964844,0.2304189354181289,-3472.829833984375,304.1446533203125,0.8565617799758911,0.3136002421379089,0.2204531580209732,293.1082458496094,297.1499938964844,293.1499938964844,0.2260964661836624,-4631.5947265625,304.1455078125,0.8523521423339844,0.308792769908905,0.2939912676811218,293.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.4452987611293793,0.050000000745058,0.2361376881599426,291.1211853027344,291.1499938964844,267.8099975585937,266.41912841796875,282.6899719238281,293.5800476074219,291.12176513671875,1.0,0.280493289232254,0.8197289705276489,0.8197289705276489,1.0,1.0,-1.129891037940979,0.4777344763278961,0.6521565914154053,0.2181742042303085,0.0,0.0,0.5496949553489685,69.37310791015625,55.0,4.959254741668701,-9613.2470703125,215.2139434814453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7305603027344,304.42315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.712890625,18000.0,0.0,0.0,0.2150713205337524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5335226655006409,0.5335284471511841,-5.78646722715348e-06,0.0,0.000218270055484,0.0,0.0,33.500526428222656,0.0,0.0,0.0,0.3809901177883148,4.0,0.0,1.0
412440,293.0939025878906,297.1499938964844,293.1499938964844,0.0963286980986595,-2223.23486328125,304.1452331542969,0.6807774305343628,0.1547300368547439,0.1411230415105819,293.7027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.4452987611293793,0.050000000745058,0.0497805885970592,293.0954284667969,297.1499938964844,293.1499938964844,0.2304189354181289,-3472.829833984375,304.1446533203125,0.8565617799758911,0.3136002421379089,0.2204531580209732,293.1082458496094,297.1499938964844,293.1499938964844,0.2260964661836624,-4631.5947265625,304.1455078125,0.8523521423339844,0.308792769908905,0.2939912676811218,293.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.4452987611293793,0.050000000745058,0.2361376881599426,291.1211853027344,291.1499938964844,267.8099975585937,266.41912841796875,282.6899719238281,293.5800476074219,291.12176513671875,1.0,0.280493289232254,0.8197289705276489,0.8197289705276489,1.0,1.0,-1.129891037940979,0.4777344763278961,0.6521565914154053,0.2181742042303085,0.0,0.0,0.5496949553489685,69.37310791015625,55.0,4.959254741668701,-9613.2470703125,215.2139434814453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7305603027344,304.42315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.712890625,18000.0,0.0,0.0,0.2150713205337524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5335226655006409,0.5335284471511841,-5.78646722715348e-06,0.0,0.000218270055484,0.0,0.0,33.500526428222656,0.0,0.0,0.0,0.3809901177883148,4.0,0.0,1.0
412500,293.0950012207031,297.1499938964844,293.1499938964844,0.0966283082962036,-2228.716796875,304.14556884765625,0.6850826740264893,0.1552301794290542,0.1415002644062042,293.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4486883878707886,0.050000000745058,0.0497108064591884,293.0960998535156,297.1499938964844,293.1499938964844,0.2307995110750198,-3477.281982421875,304.1449279785156,0.8612297177314758,0.3141619265079498,0.220782071352005,293.1086120605469,297.1499938964844,293.1499938964844,0.2263882905244827,-4636.20654296875,304.14581298828125,0.8568732738494873,0.3092488050460815,0.2943456172943115,293.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4486883878707886,0.050000000745058,0.2358066588640213,291.1241149902344,291.1499938964844,267.79998779296875,266.4096069335937,282.67926025390625,293.5684509277344,291.1247863769531,1.0,0.2783445715904236,0.8195521831512451,0.8195521831512451,1.0,1.0,-1.1306830644607544,0.478058397769928,0.6526247262954712,0.2183938920497894,0.0,0.0,0.5511323809623718,67.61801147460938,55.0,6.768145084381104,-9637.5615234375,212.1033172607422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7263488769531,304.4321594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17947.96484375,18000.0,0.0,0.0,0.215956911444664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364965200424194,0.5365023612976074,-5.8071250350622e-06,0.0,0.0002191688108723,0.0,0.0,33.84973907470703,0.0,0.0,0.0,0.3820541799068451,4.0,0.0,1.0
412560,293.0959167480469,297.1499938964844,293.1499938964844,0.0969136208295822,-2233.9306640625,304.1458435058594,0.6909000873565674,0.1557417213916778,0.1418642550706863,293.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.4535931050777435,0.050000000745058,0.0496161505579948,293.0965576171875,297.1499938964844,293.1499938964844,0.2311735153198242,-3481.658447265625,304.1451721191406,0.867739200592041,0.3147507607936859,0.2211121022701263,293.1089172363281,297.1499938964844,293.1499938964844,0.226659283041954,-4640.4775390625,304.1460876464844,0.8631954789161682,0.3097160160541534,0.2946856021881103,293.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.4535931050777435,0.050000000745058,0.2353576570749282,291.1273498535156,291.1499938964844,267.7900085449219,266.40008544921875,282.6690979003906,293.55767822265625,291.1280822753906,1.0,0.275396317243576,0.8193778395652771,0.8193778395652771,1.0,1.0,-1.1312718391418457,0.4782943427562713,0.6529775261878967,0.2185568958520889,0.0,0.0,0.5523183345794678,65.23026275634766,43.0,8.009383201599121,-9659.0419921875,207.7034454345703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72528076171875,304.4417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17955.169921875,18000.0,0.0,0.0,0.2168163061141967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5390103459358215,0.5390161871910095,-5.825113021273864e-06,0.0,0.0002200409944634,0.0,0.0,34.149169921875,0.0,0.0,0.0,0.3829628825187683,4.0,0.0,1.0
412620,293.09747314453125,297.1499938964844,293.1499938964844,0.0974588394165039,-2243.89013671875,304.1463317871094,0.7069247364997864,0.1567952185869217,0.1425664871931076,293.6866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.4678656756877899,0.050000000745058,0.0493694953620433,293.0970764160156,297.1499938964844,293.1499938964844,0.2319243103265762,-3490.465087890625,304.1455383300781,0.8863949179649353,0.315998911857605,0.2217819094657898,293.1092834472656,297.1499938964844,293.1499938964844,0.2271669954061508,-4648.4794921875,304.14654541015625,0.8813914060592651,0.3106814622879028,0.2953384816646576,293.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.4678656756877899,0.050000000745058,0.2341876327991485,291.13409423828125,291.1499938964844,267.7699890136719,266.38116455078125,282.6499938964844,293.5380554199219,291.13482666015625,1.0,0.2675267457962036,0.8190292119979858,0.8190292119979858,1.0,1.0,-1.1320022344589231,0.4785724878311157,0.6534296870231628,0.2187571376562118,0.0,0.0,0.5539897084236145,58.99616241455078,31.0,9.094204902648926,-9695.3203125,195.9369201660156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7335205078125,304.4637145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17969.6640625,18000.0,0.0,0.0,0.2184206396341323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5427370667457581,0.542742908000946,-5.852795311511727e-06,0.0,0.0002216691937064,0.0,0.0,34.600948333740234,0.0,0.0,0.0,0.3843250274658203,4.0,0.0,1.0
412680,293.09747314453125,297.1499938964844,293.1499938964844,0.0974588394165039,-2243.89013671875,304.1463317871094,0.7069247364997864,0.1567952185869217,0.1425664871931076,293.6866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.4678656756877899,0.050000000745058,0.0493694953620433,293.0970764160156,297.1499938964844,293.1499938964844,0.2319243103265762,-3490.465087890625,304.1455383300781,0.8863949179649353,0.315998911857605,0.2217819094657898,293.1092834472656,297.1499938964844,293.1499938964844,0.2271669954061508,-4648.4794921875,304.14654541015625,0.8813914060592651,0.3106814622879028,0.2953384816646576,293.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.4678656756877899,0.050000000745058,0.2341876327991485,291.13409423828125,291.1499938964844,267.7699890136719,266.38116455078125,282.6499938964844,293.5380554199219,291.13482666015625,1.0,0.2675267457962036,0.8190292119979858,0.8190292119979858,1.0,1.0,-1.1320022344589231,0.4785724878311157,0.6534296870231628,0.2187571376562118,0.0,0.0,0.5539897084236145,58.99616241455078,31.0,9.094204902648926,-9695.3203125,195.9369201660156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7335205078125,304.4637145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17969.6640625,18000.0,0.0,0.0,0.2184206396341323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5427370667457581,0.542742908000946,-5.852795311511727e-06,0.0,0.0002216691937064,0.0,0.0,34.600948333740234,0.0,0.0,0.0,0.3843250274658203,4.0,0.0,1.0
412740,293.09869384765625,297.1499938964844,293.1499938964844,0.0979873612523078,-2253.553466796875,304.14666748046875,0.7275931239128113,0.1578797250986099,0.1432478129863739,293.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.4837172329425812,0.050000000745058,0.0490686632692813,293.09716796875,297.1499938964844,293.1499938964844,0.2326972186565399,-3499.56787109375,304.1457214355469,0.9139493107795716,0.3173207640647888,0.222467303276062,293.10943603515625,297.1499938964844,293.1499938964844,0.2276584506034851,-4656.2578125,304.1468811035156,0.9080160856246948,0.3116817772388458,0.2959719896316528,293.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.4837172329425812,0.050000000745058,0.2327606230974197,291.1404724121094,291.1499938964844,267.75,266.3623046875,282.63201904296875,293.520263671875,291.1411437988281,1.0,0.2575388252735138,0.8186805844306946,0.8186805844306946,1.0,1.0,-1.1323292255401611,0.478676289319992,0.6536529660224915,0.2188425660133361,0.0,0.0,0.5548230409622192,51.38433456420898,25.0,8.780134201049805,-9724.6591796875,181.3766021728516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75555419921875,304.48974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.11328125,18000.0,0.0,0.0,0.219825878739357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448538064956665,0.5448596477508545,-5.869779670319986e-06,0.0,0.0002230953250546,0.0,0.0,34.8653450012207,0.0,0.0,0.0,0.385115385055542,4.0,0.0,1.0
412800,293.09869384765625,297.1499938964844,293.1499938964844,0.0979873612523078,-2253.553466796875,304.14666748046875,0.7275931239128113,0.1578797250986099,0.1432478129863739,293.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.4837172329425812,0.050000000745058,0.0490686632692813,293.09716796875,297.1499938964844,293.1499938964844,0.2326972186565399,-3499.56787109375,304.1457214355469,0.9139493107795716,0.3173207640647888,0.222467303276062,293.10943603515625,297.1499938964844,293.1499938964844,0.2276584506034851,-4656.2578125,304.1468811035156,0.9080160856246948,0.3116817772388458,0.2959719896316528,293.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.4837172329425812,0.050000000745058,0.2327606230974197,291.1404724121094,291.1499938964844,267.75,266.3623046875,282.63201904296875,293.520263671875,291.1411437988281,1.0,0.2575388252735138,0.8186805844306946,0.8186805844306946,1.0,1.0,-1.1323292255401611,0.478676289319992,0.6536529660224915,0.2188425660133361,0.0,0.0,0.5548230409622192,51.38433456420898,25.0,8.780134201049805,-9724.6591796875,181.3766021728516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75555419921875,304.48974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.11328125,18000.0,0.0,0.0,0.219825878739357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448538064956665,0.5448596477508545,-5.869779670319986e-06,0.0,0.0002230953250546,0.0,0.0,34.8653450012207,0.0,0.0,0.0,0.385115385055542,4.0,0.0,1.0
412860,293.0997314453125,297.1499938964844,293.1499938964844,0.0985540971159935,-2263.9599609375,304.1468200683594,0.7501779794692993,0.1589701920747757,0.143963411450386,293.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.4990998208522796,0.050000000745058,0.0487901531159877,293.0971069335937,297.1499938964844,293.1499938964844,0.2335543930530548,-3509.732421875,304.1457214355469,0.9483832120895386,0.318672627210617,0.2232002466917038,293.1094970703125,297.1499938964844,293.1499938964844,0.2282133251428604,-4665.150390625,304.14697265625,0.9418003559112548,0.3126994371414184,0.2966497838497162,293.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.4990998208522796,0.050000000745058,0.231439471244812,291.1455383300781,291.1499938964844,267.7300109863281,266.34356689453125,282.6143493652344,293.5033264160156,291.1459655761719,1.0,0.2481348216533661,0.8183556795120239,0.8183556795120239,1.0,1.0,-1.1329611539840698,0.4789170324802398,0.6540440917015076,0.2190071940422058,0.0,0.0,0.5550569891929626,44.34188461303711,25.0,6.800333499908447,-9751.8193359375,167.9947509765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78955078125,304.5184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.615234375,18000.0,0.0,0.0,0.2209988385438919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5456729531288147,0.5456787943840027,-5.877565854461864e-06,0.0,0.0002242857299279,0.0,0.0,34.97397994995117,0.0,0.0,0.0,0.385438472032547,4.0,0.0,1.0
412920,293.0997314453125,297.1499938964844,293.1499938964844,0.0985540971159935,-2263.9599609375,304.1468200683594,0.7501779794692993,0.1589701920747757,0.143963411450386,293.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.4990998208522796,0.050000000745058,0.0487901531159877,293.0971069335937,297.1499938964844,293.1499938964844,0.2335543930530548,-3509.732421875,304.1457214355469,0.9483832120895386,0.318672627210617,0.2232002466917038,293.1094970703125,297.1499938964844,293.1499938964844,0.2282133251428604,-4665.150390625,304.14697265625,0.9418003559112548,0.3126994371414184,0.2966497838497162,293.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.4990998208522796,0.050000000745058,0.231439471244812,291.1455383300781,291.1499938964844,267.7300109863281,266.34356689453125,282.6143493652344,293.5033264160156,291.1459655761719,1.0,0.2481348216533661,0.8183556795120239,0.8183556795120239,1.0,1.0,-1.1329611539840698,0.4789170324802398,0.6540440917015076,0.2190071940422058,0.0,0.0,0.5550569891929626,44.34188461303711,25.0,6.800333499908447,-9751.8193359375,167.9947509765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78955078125,304.5184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.615234375,18000.0,0.0,0.0,0.2209988385438919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5456729531288147,0.5456787943840027,-5.877565854461864e-06,0.0,0.0002242857299279,0.0,0.0,34.97397994995117,0.0,0.0,0.0,0.385438472032547,4.0,0.0,1.0
412980,293.1007995605469,297.1499938964844,293.1499938964844,0.0991833806037902,-2275.570068359375,304.1468200683594,0.7717135548591614,0.1600280553102493,0.1447298973798751,293.6625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5133746266365051,0.050000000745058,0.0485870279371738,293.09722900390625,297.1499938964844,293.1499938964844,0.2345149964094162,-3521.188720703125,304.1455383300781,0.976059913635254,0.3199891746044159,0.2239755392074585,293.1095886230469,297.1499938964844,293.1499938964844,0.2288820892572403,-4675.99365234375,304.1468811035156,0.9700564742088318,0.3137069344520569,0.2973999381065368,293.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5133746266365051,0.050000000745058,0.2304759323596954,291.1481018066406,291.1499938964844,267.7099914550781,266.3249816894531,282.596435546875,293.4864196777344,291.14825439453125,1.0,0.2412730455398559,0.8180307745933533,0.8180307745933533,1.0,1.0,-1.1343114376068115,0.4794723987579345,0.654839038848877,0.219364508986473,0.0,0.0,0.5551079511642456,39.21860122680664,28.0,3.586300849914551,-9781.408203125,158.50457763671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8313293457031,304.5489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.216796875,18000.0,0.0,0.0,0.2219408303499221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.545866072177887,0.5458719730377197,-5.879884156456683e-06,0.0,0.0002252417179988,0.0,0.0,35.002010345458984,0.0,0.0,0.0,0.3855241537094116,4.0,0.0,1.0
413040,293.1007995605469,297.1499938964844,293.1499938964844,0.0991833806037902,-2275.570068359375,304.1468200683594,0.7717135548591614,0.1600280553102493,0.1447298973798751,293.6625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5133746266365051,0.050000000745058,0.0485870279371738,293.09722900390625,297.1499938964844,293.1499938964844,0.2345149964094162,-3521.188720703125,304.1455383300781,0.976059913635254,0.3199891746044159,0.2239755392074585,293.1095886230469,297.1499938964844,293.1499938964844,0.2288820892572403,-4675.99365234375,304.1468811035156,0.9700564742088318,0.3137069344520569,0.2973999381065368,293.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5133746266365051,0.050000000745058,0.2304759323596954,291.1481018066406,291.1499938964844,267.7099914550781,266.3249816894531,282.596435546875,293.4864196777344,291.14825439453125,1.0,0.2412730455398559,0.8180307745933533,0.8180307745933533,1.0,1.0,-1.1343114376068115,0.4794723987579345,0.654839038848877,0.219364508986473,0.0,0.0,0.5551079511642456,39.21860122680664,28.0,3.586300849914551,-9781.408203125,158.50457763671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8313293457031,304.5489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.216796875,18000.0,0.0,0.0,0.2219408303499221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.545866072177887,0.5458719730377197,-5.879884156456683e-06,0.0,0.0002252417179988,0.0,0.0,35.002010345458984,0.0,0.0,0.0,0.3855241537094116,4.0,0.0,1.0
413100,293.10137939453125,297.1499938964844,293.1499938964844,0.0995174944400787,-2281.748046875,304.14678955078125,0.780532956123352,0.1605361104011535,0.145126923918724,293.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5192252397537231,0.050000000745058,0.0485177747905254,293.097412109375,297.1499938964844,293.1499938964844,0.2350236624479293,-3527.267822265625,304.1454162597656,0.9854686260223388,0.3206192553043365,0.2243699431419372,293.10968017578125,297.1499938964844,293.1499938964844,0.2292572557926178,-4682.10595703125,304.1467590332031,0.9798117280006408,0.3142000436782837,0.2977989315986633,293.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5192252397537231,0.050000000745058,0.230147436261177,291.1484680175781,291.1499938964844,267.70001220703125,266.31573486328125,282.5873107910156,293.47784423828125,291.1484680175781,1.0,0.2390027642250061,0.8178682923316956,0.8178682923316956,1.0,1.0,-1.1352627277374268,0.4798710644245147,0.6553916931152344,0.2196172475814819,0.0,0.0,0.5551742315292358,37.47901916503906,28.0,1.9415504932403564,-9797.90234375,155.4165496826172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8534545898437,304.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.318359375,18000.0,0.0,0.0,0.2223347276449203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5459519028663635,0.5459577441215515,-5.8804744185181335e-06,0.0,0.000225641488214,0.0,0.0,35.012290954589844,0.0,0.0,0.0,0.3855569064617157,4.0,0.0,1.0
413160,293.1020202636719,297.1499938964844,293.1499938964844,0.0998590588569641,-2288.068115234375,304.1467590332031,0.7876961827278137,0.1610278487205505,0.1455271989107132,293.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5239401459693909,0.050000000745058,0.0484667159616947,293.09771728515625,297.1499938964844,293.1499938964844,0.235541895031929,-3533.46337890625,304.14532470703125,0.9923312664031982,0.3212263882160187,0.2247626185417175,293.1098022460937,297.1499938964844,293.1499938964844,0.2296528369188308,-4688.56005859375,304.1466369628906,0.9869661927223206,0.3146839141845703,0.2982079982757568,293.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5239401459693909,0.050000000745058,0.2299052327871322,291.14825439453125,291.1499938964844,267.69000244140625,266.3065490722656,282.578125,293.4692077636719,291.1481628417969,1.0,0.2373496741056442,0.8177021741867065,0.8177021741867065,1.0,1.0,-1.1363533735275269,0.4803303778171539,0.6560230851173401,0.2199074476957321,0.0,0.0,0.5553073883056641,36.20210266113281,31.0,0.4192521870136261,-9815.5029296875,153.25685119628906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87548828125,304.58013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.32421875,18000.0,0.0,0.0,0.2226852923631668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5461171865463257,0.5461230278015137,-5.881342985958327e-06,0.0,0.0002259972679894,0.0,0.0,35.0307731628418,0.0,0.0,0.0,0.3856148719787597,4.0,0.0,1.0
