time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413220,293.10333251953125,297.1499938964844,293.1499938964844,0.1005555465817451,-2300.955322265625,304.14666748046875,0.797024130821228,0.1619789153337478,0.1463332921266555,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5297777056694031,0.050000000745058,0.0484085157513618,293.0982971191406,297.1499938964844,293.1499938964844,0.2359732538461685,-3538.22265625,304.1462707519531,0.9990000128746032,0.322434514760971,0.2250132113695144,293.1101989746094,297.1499938964844,293.1499938964844,0.2304814159870147,-4702.08154296875,304.1463623046875,0.9951918125152588,0.3156249523162842,0.2990442812442779,293.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5297777056694031,0.050000000745058,0.2296291589736938,291.1469116210937,291.1499938964844,267.6700134277344,266.28826904296875,282.5599060058594,293.4521179199219,291.1467590332031,1.0,0.2355734258890152,0.8173698782920837,0.8173698782920837,1.0,1.0,-1.1382490396499634,0.4811228215694427,0.657126247882843,0.2204141169786453,0.0,0.0,0.5558066964149475,34.75636291503906,34.0,-1.2839117050170898,-9850.81640625,150.9878692626953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9171447753906,304.61181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.25,18000.0,0.0,0.0,0.2232820689678192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468413829803467,0.5468472242355347,-5.885216978640528e-06,0.0,0.0002266029041493,0.0,0.0,35.112152099609375,0.0,0.0,0.0,0.3858638405799866,4.0,0.0,1.0
413280,293.10333251953125,297.1499938964844,293.1499938964844,0.1005555465817451,-2300.955322265625,304.14666748046875,0.797024130821228,0.1619789153337478,0.1463332921266555,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5297777056694031,0.050000000745058,0.0484085157513618,293.0982971191406,297.1499938964844,293.1499938964844,0.2359732538461685,-3538.22265625,304.1462707519531,0.9990000128746032,0.322434514760971,0.2250132113695144,293.1101989746094,297.1499938964844,293.1499938964844,0.2304814159870147,-4702.08154296875,304.1463623046875,0.9951918125152588,0.3156249523162842,0.2990442812442779,293.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5297777056694031,0.050000000745058,0.2296291589736938,291.1469116210937,291.1499938964844,267.6700134277344,266.28826904296875,282.5599060058594,293.4521179199219,291.1467590332031,1.0,0.2355734258890152,0.8173698782920837,0.8173698782920837,1.0,1.0,-1.1382490396499634,0.4811228215694427,0.657126247882843,0.2204141169786453,0.0,0.0,0.5558066964149475,34.75636291503906,34.0,-1.2839117050170898,-9850.81640625,150.9878692626953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9171447753906,304.61181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.25,18000.0,0.0,0.0,0.2232820689678192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468413829803467,0.5468472242355347,-5.885216978640528e-06,0.0,0.0002266029041493,0.0,0.0,35.112152099609375,0.0,0.0,0.0,0.3858638405799866,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.1012519747018814,-2313.780517578125,304.1466369628906,0.8001059889793396,0.1629092395305633,0.1471631973981857,293.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5309329628944397,0.050000000745058,0.0483975820243358,293.09478759765625,297.1499938964844,293.1499938964844,0.2348036020994186,-3523.80078125,304.1493225097656,0.9990000128746032,0.3244478106498718,0.22407828271389,293.1107177734375,297.1499938964844,293.1499938964844,0.2312775999307632,-4714.98046875,304.1462707519531,0.9972574710845948,0.3165297210216522,0.2998950779438019,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5309329628944397,0.050000000745058,0.2295773029327392,291.1478881835937,291.1499938964844,267.6499938964844,266.2701721191406,282.5438232421875,293.43829345703125,291.1480407714844,1.0,0.2353670746088028,0.8170375823974609,0.8170375823974609,1.0,1.0,-1.139042854309082,0.4814436435699463,0.6575992107391357,0.2205933332443237,0.0,0.0,0.5560568571090698,34.49086380004883,37.0,0.9592108726501464,-9879.2119140625,150.6989288330078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6438293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.12109375,18000.0,0.0,0.0,0.2237499803304672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5475640296936035,0.5475699305534363,-5.890432930755196e-06,0.0,0.0002270777913508,0.0,0.0,35.20017623901367,0.0,0.0,0.0,0.3861188888549804,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.1012519747018814,-2313.780517578125,304.1466369628906,0.8001059889793396,0.1629092395305633,0.1471631973981857,293.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5309329628944397,0.050000000745058,0.0483975820243358,293.09478759765625,297.1499938964844,293.1499938964844,0.2348036020994186,-3523.80078125,304.1493225097656,0.9990000128746032,0.3244478106498718,0.22407828271389,293.1107177734375,297.1499938964844,293.1499938964844,0.2312775999307632,-4714.98046875,304.1462707519531,0.9972574710845948,0.3165297210216522,0.2998950779438019,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5309329628944397,0.050000000745058,0.2295773029327392,291.1478881835937,291.1499938964844,267.6499938964844,266.2701721191406,282.5438232421875,293.43829345703125,291.1480407714844,1.0,0.2353670746088028,0.8170375823974609,0.8170375823974609,1.0,1.0,-1.139042854309082,0.4814436435699463,0.6575992107391357,0.2205933332443237,0.0,0.0,0.5560568571090698,34.49086380004883,37.0,0.9592108726501464,-9879.2119140625,150.6989288330078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6438293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.12109375,18000.0,0.0,0.0,0.2237499803304672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5475640296936035,0.5475699305534363,-5.890432930755196e-06,0.0,0.0002270777913508,0.0,0.0,35.20017623901367,0.0,0.0,0.0,0.3861188888549804,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.101980872452259,-2327.24169921875,304.14654541015625,0.7998960614204407,0.1638184636831283,0.1479946821928024,293.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5296119451522827,0.050000000745058,0.0484100691974163,293.092041015625,297.1499938964844,293.1499938964844,0.2366280853748321,-3546.215087890625,304.1463928222656,0.9990000128746032,0.3264108300209045,0.2255168706178665,293.1112976074219,297.1499938964844,293.1499938964844,0.2321346849203109,-4728.93701171875,304.14605712890625,0.9963818788528442,0.3174035251140594,0.3007347881793976,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5296119451522827,0.050000000745058,0.2296365350484848,291.1458740234375,291.1499938964844,267.6300048828125,266.2522888183594,282.5260925292969,293.4233703613281,291.1452941894531,1.0,0.23643459379673,0.8166956901550293,0.8166956901550293,1.0,1.0,-1.1428618431091309,0.483085960149765,0.6597757935523987,0.2215945273637771,0.0,0.0,0.5566657781600952,34.86216354370117,40.0,-3.9846248626708975,-9919.4755859375,152.4912567138672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883728027344,304.6640930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1796875,18000.0,0.0,0.0,0.2241315841674804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.548216700553894,0.5482226014137268,-5.894101377634797e-06,0.0,0.0002274650614708,0.0,0.0,35.27460479736328,0.0,0.0,0.0,0.3863584995269775,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.101980872452259,-2327.24169921875,304.14654541015625,0.7998960614204407,0.1638184636831283,0.1479946821928024,293.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5296119451522827,0.050000000745058,0.0484100691974163,293.092041015625,297.1499938964844,293.1499938964844,0.2366280853748321,-3546.215087890625,304.1463928222656,0.9990000128746032,0.3264108300209045,0.2255168706178665,293.1112976074219,297.1499938964844,293.1499938964844,0.2321346849203109,-4728.93701171875,304.14605712890625,0.9963818788528442,0.3174035251140594,0.3007347881793976,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5296119451522827,0.050000000745058,0.2296365350484848,291.1458740234375,291.1499938964844,267.6300048828125,266.2522888183594,282.5260925292969,293.4233703613281,291.1452941894531,1.0,0.23643459379673,0.8166956901550293,0.8166956901550293,1.0,1.0,-1.1428618431091309,0.483085960149765,0.6597757935523987,0.2215945273637771,0.0,0.0,0.5566657781600952,34.86216354370117,40.0,-3.9846248626708975,-9919.4755859375,152.4912567138672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883728027344,304.6640930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1796875,18000.0,0.0,0.0,0.2241315841674804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.548216700553894,0.5482226014137268,-5.894101377634797e-06,0.0,0.0002274650614708,0.0,0.0,35.27460479736328,0.0,0.0,0.0,0.3863584995269775,4.0,0.0,1.0
413580,293.1068420410156,297.1499938964844,293.1499938964844,0.1027700752019882,-2341.886962890625,304.1463623046875,0.7969956398010254,0.16472028195858,0.1488355100154876,293.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5262954831123352,0.050000000745058,0.0484425313770771,293.0965270996094,297.1499938964844,293.1499938964844,0.2407224029302597,-3596.13916015625,304.14080810546875,0.9990000128746032,0.3269854187965393,0.2286467254161834,293.1117858886719,297.1499938964844,293.1499938964844,0.2331304252147674,-4745.27001953125,304.1457214355469,0.9930372834205629,0.3182854056358337,0.3015945255756378,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5262954831123352,0.050000000745058,0.2297905087471008,291.1379089355469,291.1499938964844,267.6099853515625,266.234619140625,282.5049133300781,293.4038391113281,291.13690185546875,1.0,0.2385234832763672,0.8163538575172424,0.8163538575172424,1.0,1.0,-1.1488837003707886,0.4856899976730346,0.6631937623023987,0.2232044488191604,0.0,0.0,0.5587673783302307,35.77184295654297,43.0,-10.236165046691896,-9979.5166015625,155.97259521484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077514648437,304.67926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.4921875,18000.0,0.0,0.0,0.2245396226644516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5510588884353638,0.5510647892951965,-5.908586445002584e-06,0.0,0.0002278791798744,0.0,0.0,35.59238052368164,0.0,0.0,0.0,0.3873336613178253,4.0,0.0,1.0
413640,293.1068420410156,297.1499938964844,293.1499938964844,0.1027700752019882,-2341.886962890625,304.1463623046875,0.7969956398010254,0.16472028195858,0.1488355100154876,293.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5262954831123352,0.050000000745058,0.0484425313770771,293.0965270996094,297.1499938964844,293.1499938964844,0.2407224029302597,-3596.13916015625,304.14080810546875,0.9990000128746032,0.3269854187965393,0.2286467254161834,293.1117858886719,297.1499938964844,293.1499938964844,0.2331304252147674,-4745.27001953125,304.1457214355469,0.9930372834205629,0.3182854056358337,0.3015945255756378,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5262954831123352,0.050000000745058,0.2297905087471008,291.1379089355469,291.1499938964844,267.6099853515625,266.234619140625,282.5049133300781,293.4038391113281,291.13690185546875,1.0,0.2385234832763672,0.8163538575172424,0.8163538575172424,1.0,1.0,-1.1488837003707886,0.4856899976730346,0.6631937623023987,0.2232044488191604,0.0,0.0,0.5587673783302307,35.77184295654297,43.0,-10.236165046691896,-9979.5166015625,155.97259521484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077514648437,304.67926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.4921875,18000.0,0.0,0.0,0.2245396226644516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5510588884353638,0.5510647892951965,-5.908586445002584e-06,0.0,0.0002278791798744,0.0,0.0,35.59238052368164,0.0,0.0,0.0,0.3873336613178253,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.1031754910945892,-2349.397705078125,304.14630126953125,0.7939291000366211,0.165172591805458,0.1492683589458465,293.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5234590172767639,0.050000000745058,0.0484716519713401,293.10040283203125,297.1499938964844,293.1499938964844,0.2412405014038086,-3602.192626953125,304.1415710449219,0.9963568449020386,0.3269050717353821,0.2289520502090454,293.1119689941406,297.1499938964844,293.1499938964844,0.233645349740982,-4753.69873046875,304.14556884765625,0.9897508025169371,0.3187315464019775,0.3020420372486114,293.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5234590172767639,0.050000000745058,0.2299286425113678,291.1337280273437,291.1499938964844,267.6000061035156,266.22589111328125,282.49468994140625,293.39385986328125,291.1330871582031,1.0,0.2398305535316467,0.8161829113960266,0.8161829113960266,1.0,1.0,-1.1504945755004885,0.4863787591457367,0.664115846157074,0.2236316055059433,0.0,0.0,0.5602810978889465,36.53289413452149,43.0,-9.528034210205078,-10006.9228515625,157.92462158203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0110778808594,304.68951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.470703125,18000.0,0.0,0.0,0.2247871160507202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5535086393356323,0.5535145401954651,-5.922499894950306e-06,0.0,0.0002281303459312,0.0,0.0,35.87482452392578,0.0,0.0,0.0,0.3881812691688537,4.0,0.0,1.0
413760,293.1077880859375,297.1499938964844,293.1499938964844,0.1035627797245979,-2356.525390625,304.1462707519531,0.7903713583946228,0.1656219959259033,0.1497053653001785,293.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.520302414894104,0.050000000745058,0.0485056489706039,293.1031188964844,297.1499938964844,293.1499938964844,0.2413795292377472,-3603.487548828125,304.1428527832031,0.992376446723938,0.3269944190979004,0.2289814502000808,293.1121826171875,297.1499938964844,293.1499938964844,0.2341161966323852,-4761.33642578125,304.1455078125,0.9858291745185852,0.3191761970520019,0.3024956285953522,293.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.520302414894104,0.050000000745058,0.2300899177789688,291.13201904296875,291.1499938964844,267.5899963378906,266.2171936035156,282.48516845703125,293.38507080078125,291.13189697265625,1.0,0.2412727922201156,0.8159897923469543,0.8159897923469543,1.0,1.0,-1.1518471240997314,0.4869584441184997,0.6648886799812317,0.2239702343940735,0.0,0.0,0.5616633892059326,37.41321563720703,46.0,-6.169221878051758,-10032.96484375,160.03713989257812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01123046875,304.6991271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17956.701171875,18000.0,0.0,0.0,0.2250628620386123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5561664700508118,0.5561723709106445,-5.939308266533772e-06,0.0,0.000228410193813,0.0,0.0,36.19141387939453,0.0,0.0,0.0,0.3891135454177856,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.1043238788843154,-2370.48583984375,304.146240234375,0.7826374769210815,0.1665146350860595,0.1505810767412185,293.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5137022137641907,0.050000000745058,0.0485828220844268,293.1065673828125,297.1499938964844,293.1499938964844,0.2419039160013198,-3609.37548828125,304.1443176269531,0.9834508895874025,0.3274782598018646,0.2293128073215484,293.112548828125,297.1499938964844,293.1499938964844,0.2350254505872726,-4776.0263671875,304.1455078125,0.9767486453056335,0.3200598359107971,0.3034063577651977,293.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5137022137641907,0.050000000745058,0.2304559797048568,291.13092041015625,291.1499938964844,267.57000732421875,266.2000427246094,282.4671936035156,293.3694763183594,291.1307678222656,1.0,0.2445051968097686,0.815603494644165,0.815603494644165,1.0,1.0,-1.154921054840088,0.488280713558197,0.6666403412818909,0.2247437387704849,0.0,0.0,0.5642777681350708,39.41157913208008,49.0,-3.0437204837799072,-10081.2158203125,164.85577392578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0041809082031,304.70953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.142578125,18000.0,0.0,0.0,0.2257004231214523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5611070394515991,0.5611130595207214,-5.972898179607e-06,0.0,0.0002290572301717,0.0,0.0,36.79627227783203,0.0,0.0,0.0,0.3908975124359131,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1043238788843154,-2370.48583984375,304.146240234375,0.7826374769210815,0.1665146350860595,0.1505810767412185,293.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5137022137641907,0.050000000745058,0.0485828220844268,293.1065673828125,297.1499938964844,293.1499938964844,0.2419039160013198,-3609.37548828125,304.1443176269531,0.9834508895874025,0.3274782598018646,0.2293128073215484,293.112548828125,297.1499938964844,293.1499938964844,0.2350254505872726,-4776.0263671875,304.1455078125,0.9767486453056335,0.3200598359107971,0.3034063577651977,293.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5137022137641907,0.050000000745058,0.2304559797048568,291.13092041015625,291.1499938964844,267.57000732421875,266.2000427246094,282.4671936035156,293.3694763183594,291.1307678222656,1.0,0.2445051968097686,0.815603494644165,0.815603494644165,1.0,1.0,-1.154921054840088,0.488280713558197,0.6666403412818909,0.2247437387704849,0.0,0.0,0.5642777681350708,39.41157913208008,49.0,-3.0437204837799072,-10081.2158203125,164.85577392578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0041809082031,304.70953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.142578125,18000.0,0.0,0.0,0.2257004231214523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5611070394515991,0.5611130595207214,-5.972898179607e-06,0.0,0.0002290572301717,0.0,0.0,36.79627227783203,0.0,0.0,0.0,0.3908975124359131,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462097167969,0.7745242118835449,0.0,0.1514644175767898,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.5070492625236511,0.0,0.0486703179776668,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.14501953125,0.9732972979545592,0.0,0.2297958135604858,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1454467773437,0.9663195610046388,0.0,0.304324209690094,293.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.5070492625236511,0.0,0.2308710366487503,291.1293334960937,294.1499938964844,267.54998779296875,266.18316650390625,282.4498291015625,293.3553161621094,291.1291809082031,0.0,0.0,0.8152172565460205,0.8152172565460205,1.0,1.0,-1.1582659482955933,0.4897250235080719,0.668540894985199,0.2255828827619552,0.0,0.0,0.0,41.67532730102539,60.0,-2.3466544151306152,-10129.4169921875,170.302978515625,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98992919921875,304.714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17953.861328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5663467645645142,0.5663527846336365,-6.008011041558348e-06,0.0,0.0,0.0,0.0,37.441680908203125,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462097167969,0.7745242118835449,0.0,0.1514644175767898,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.5070492625236511,0.0,0.0486703179776668,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.14501953125,0.9732972979545592,0.0,0.2297958135604858,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1454467773437,0.9663195610046388,0.0,0.304324209690094,293.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.5070492625236511,0.0,0.2308710366487503,291.1293334960937,294.1499938964844,267.54998779296875,266.18316650390625,282.4498291015625,293.3553161621094,291.1291809082031,0.0,0.0,0.8152172565460205,0.8152172565460205,1.0,1.0,-1.1582659482955933,0.4897250235080719,0.668540894985199,0.2255828827619552,0.0,0.0,0.0,41.67532730102539,60.0,-2.3466544151306152,-10129.4169921875,170.302978515625,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98992919921875,304.714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17953.861328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5663467645645142,0.5663527846336365,-6.008011041558348e-06,0.0,0.0,0.0,0.0,37.441680908203125,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.20440673828125,0.0,0.0,0.000676842930261,293.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0003062485775444,292.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3290405273437,0.0,0.0,0.0009379113325849,292.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34033203125,0.0,0.0,0.0012449192581698,292.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0014527114108204,291.15216064453125,294.1499938964844,267.5289001464844,266.16552734375,274.9210510253906,274.0663452148437,291.1331481933594,0.0,0.0,0.3461925685405731,0.3461925685405731,1.0,1.0,-0.0055433511734008,0.0158873870968818,-0.0103440349921584,-0.1100021824240684,0.0,0.0,0.0,-0.0453601852059364,60.0,-438.3057556152344,-0.0,-2.094518322337535e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.231874211794767e-18,-4.233035986965097e-18,1.161839187970908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.20440673828125,0.0,0.0,0.000676842930261,293.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0003062485775444,292.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3290405273437,0.0,0.0,0.0009379113325849,292.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34033203125,0.0,0.0,0.0012449192581698,292.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0014527114108204,291.15216064453125,294.1499938964844,267.5289001464844,266.16552734375,274.9210510253906,274.0663452148437,291.1331481933594,0.0,0.0,0.3461925685405731,0.3461925685405731,1.0,1.0,-0.0055433511734008,0.0158873870968818,-0.0103440349921584,-0.1100021824240684,0.0,0.0,0.0,-0.0453601852059364,60.0,-438.3057556152344,-0.0,-2.094518322337535e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.231874211794767e-18,-4.233035986965097e-18,1.161839187970908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664733886719,0.0,0.0,0.0001450590789318,293.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001402624766342,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.296142578125,0.0,0.0,0.0001254666130989,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3075866699219,0.0,0.0,0.0001691055658739,292.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0006653447635471,291.1522521972656,294.1499938964844,267.5175476074219,266.15606689453125,274.7559509277344,269.7005920410156,291.1271057128906,0.0,0.0,0.1131558343768119,0.1131558343768119,1.0,1.0,-0.0014939984539523,0.001493873191066,1.251854939710029e-07,-0.1241154968738555,0.0,0.0,0.0,-0.0290904100984334,60.0,-189.1778259277344,-0.0,-1.522528521036293e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1082807377261982e-20,-1.2169196828544578e-20,1.0863896532309879e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,0.0001287055201828,293.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.0001351837272522,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2857666015625,0.0,0.0,0.0001004565856419,292.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2971496582031,0.0,0.0,0.0001359887683065,292.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.0006412533693946,291.1523132324219,294.1499938964844,267.5057067871094,266.1462097167969,274.66583251953125,268.2321472167969,291.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013699614210054,4.872604364436484e-08,0.0013699127594009,-0.1257327497005462,0.0,0.0,0.0,-0.0289823058992624,60.0,-83.14909362792969,-0.0,-1.2796147075277986e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.208662209295866e-21,7.764309817096254e-21,-2.555647607800388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317749023437,0.0,0.0,0.0001282908633584,293.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0001350852253381,291.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.276123046875,0.0,0.0,9.979180322261529e-05,292.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28741455078125,0.0,0.0,0.000135109439725,292.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0006407861365005,291.1523742675781,294.1499938964844,267.49334716796875,266.1359558105469,274.57879638671875,267.73980712890625,291.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669355539605,4.876897463645946e-08,0.0013668867759406,-0.1258652806282043,0.0,0.0,0.0,-0.0289897918701171,60.0,-44.22591018676758,-0.0,-1.273960350545167e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935719264341076e-21,7.53337536879694e-21,-2.5976557005590804e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1149597167969,0.0,0.0,0.0001283189922105,293.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0001351239479845,291.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2665710449219,0.0,0.0,9.980447066482157e-05,291.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2777709960937,0.0,0.0,0.0001351271494058,292.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0006409698398783,291.15240478515625,294.1499938964844,267.4804992675781,266.1252746582031,274.49267578125,267.5693664550781,291.1126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672719942405,4.881940185441636e-08,0.0013672232162207,-0.1259940266609192,0.0,0.0,0.0,-0.0290142279118299,60.0,-30.11924934387207,-0.0,-1.274587617672296e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933743805173109e-21,7.535348000687423e-21,-2.6016039935659226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816955566406,0.0,0.0,0.0001283950259676,293.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.00013520437642,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.24774169921875,0.0,0.0,9.986326767830178e-05,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2587280273437,0.0,0.0,0.000135206777486,292.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.000641351332888,291.1524658203125,294.1499938964844,267.4533996582031,266.10284423828125,274.3230285644531,267.4739074707031,291.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.15526580810547,-0.0,-1.2760990841798048e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336706998553e-21,7.535418278727747e-21,-2.601747578872447e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816955566406,0.0,0.0,0.0001283950259676,293.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.00013520437642,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.24774169921875,0.0,0.0,9.986326767830178e-05,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2587280273437,0.0,0.0,0.000135206777486,292.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.000641351332888,291.1524658203125,294.1499938964844,267.4533996582031,266.10284423828125,274.3230285644531,267.4739074707031,291.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.15526580810547,-0.0,-1.2760990841798048e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336706998553e-21,7.535418278727747e-21,-2.601747578872447e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489807128906,0.0,0.0,0.0001284655591007,293.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0001352786784991,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2291564941406,0.0,0.0,9.991812112275512e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.239990234375,0.0,0.0,0.0001352810504613,292.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0006417038384824,291.15252685546875,294.1499938964844,267.4245300292969,266.0790100097656,274.1566772460937,267.4383850097656,291.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.264131546020508,-0.0,-1.277499706020535e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489807128906,0.0,0.0,0.0001284655591007,293.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0001352786784991,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2291564941406,0.0,0.0,9.991812112275512e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.239990234375,0.0,0.0,0.0001352810504613,292.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0006417038384824,291.15252685546875,294.1499938964844,267.4245300292969,266.0790100097656,274.1566772460937,267.4383850097656,291.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.264131546020508,-0.0,-1.277499706020535e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01678466796875,0.0,0.0,0.0001285305770579,293.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0001353471743641,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2108764648437,0.0,0.0,9.996868175221608e-05,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.22149658203125,0.0,0.0,0.0001353495026705,292.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0006420287536457,291.15252685546875,294.1499938964844,267.3940124511719,266.0538024902344,273.9935913085937,267.40777587890625,291.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.168441772460938,-0.0,-1.2787911884970526e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01678466796875,0.0,0.0,0.0001285305770579,293.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0001353471743641,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2108764648437,0.0,0.0,9.996868175221608e-05,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.22149658203125,0.0,0.0,0.0001353495026705,292.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0006420287536457,291.15252685546875,294.1499938964844,267.3940124511719,266.0538024902344,273.9935913085937,267.40777587890625,291.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.168441772460938,-0.0,-1.2787911884970526e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9850769042969,0.0,0.0,0.0001285898906644,293.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0001354096602881,291.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19287109375,0.0,0.0,0.0001000148113234,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.20330810546875,0.0,0.0,0.0001354119449388,292.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.000642325147055,291.1524963378906,294.1499938964844,267.3619079589844,266.0273742675781,273.8335876464844,267.37628173828125,291.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.176252365112305,-0.0,-1.279969836787132e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9850769042969,0.0,0.0,0.0001285898906644,293.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0001354096602881,291.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19287109375,0.0,0.0,0.0001000148113234,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.20330810546875,0.0,0.0,0.0001354119449388,292.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.000642325147055,291.1524963378906,294.1499938964844,267.3619079589844,266.0273742675781,273.8335876464844,267.37628173828125,291.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.176252365112305,-0.0,-1.279969836787132e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.96942138671875,0.0,0.0,0.0001286171318497,293.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0001354383566649,291.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1839599609375,0.0,0.0,0.0001000359916361,291.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1943359375,0.0,0.0,0.0001354406267637,292.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0006424612365663,291.1524353027344,294.1499938964844,267.3453063964844,266.01373291015625,273.75469970703125,267.3599853515625,291.0388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.18614387512207,-0.0,-1.2805111282432338e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.953857421875,0.0,0.0,0.0001286426122533,293.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0001354652195004,291.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1751403808594,0.0,0.0,0.0001000558113446,291.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1853942871094,0.0,0.0,0.0001354674604954,292.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.000642588653136,291.15240478515625,294.1499938964844,267.328369140625,265.9997863769531,273.67657470703125,267.3433532714844,291.0289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.19679450988769,-0.0,-1.2810178873223776e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9231262207031,0.0,0.0,0.0001286880142288,293.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0001355130516458,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1576232910156,0.0,0.0,0.0001000911142909,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.167724609375,0.0,0.0,0.0001355152635369,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0006428156048059,291.1522521972656,294.1499938964844,267.2934875488281,265.9711608886719,273.5224914550781,267.3090515136719,291.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.218366622924805,-0.0,-1.28192041870534e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9231262207031,0.0,0.0,0.0001286880142288,293.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0001355130516458,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1576232910156,0.0,0.0,0.0001000911142909,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.167724609375,0.0,0.0,0.0001355152635369,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0006428156048059,291.1522521972656,294.1499938964844,267.2934875488281,265.9711608886719,273.5224914550781,267.3090515136719,291.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.218366622924805,-0.0,-1.28192041870534e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8928527832031,0.0,0.0,0.0001287254999624,293.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0001355525455437,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.140380859375,0.0,0.0,0.0001001202617771,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1502990722656,0.0,0.0,0.000135554728331,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0006430029170587,291.15203857421875,294.1499938964844,267.2574157714844,265.9415588378906,273.3712463378906,267.2734680175781,290.9878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.2394962310791,-0.0,-1.2826654938180584e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8928527832031,0.0,0.0,0.0001287254999624,293.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0001355525455437,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.140380859375,0.0,0.0,0.0001001202617771,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1502990722656,0.0,0.0,0.000135554728331,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0006430029170587,291.15203857421875,294.1499938964844,267.2574157714844,265.9415588378906,273.3712463378906,267.2734680175781,290.9878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.2394962310791,-0.0,-1.2826654938180584e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.863037109375,0.0,0.0,0.0001287546183448,293.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0001355832355329,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1233825683594,0.0,0.0,0.0001001428972813,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.13311767578125,0.0,0.0,0.0001355853746645,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0006431484944187,291.1517639160156,294.1499938964844,267.22021484375,265.9110717773437,273.22271728515625,267.2367553710937,290.9668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.259992599487305,-0.0,-1.283244017713514e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
