time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417660,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3453063964844,0.0,0.0,0.0001279810530832,293.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,0.0001347690995316,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8202819824219,0.0,0.0,9.95411173789762e-05,291.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82720947265625,0.0,0.0,0.0001347706129308,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,0.00063928659074,291.1229553222656,294.1499938964844,266.413330078125,265.2585144042969,270.7283630371094,266.429931640625,290.57476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.52038955688477,-0.0,-1.2678414407218952e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3453063964844,0.0,0.0,0.0001279810530832,293.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,0.0001347690995316,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8202819824219,0.0,0.0,9.95411173789762e-05,291.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82720947265625,0.0,0.0,0.0001347706129308,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,0.00063928659074,291.1229553222656,294.1499938964844,266.413330078125,265.2585144042969,270.7283630371094,266.429931640625,290.57476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.52038955688477,-0.0,-1.2678414407218952e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3226318359375,0.0,0.0,0.0001279212301596,292.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.0001347061333945,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8064880371094,0.0,0.0,9.949458035407588e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.81329345703125,0.0,0.0,0.0001347076031379,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.0006389878690242,291.1201171875,294.1499938964844,266.3766784667969,265.23101806640625,270.6240539550781,266.3932800292969,290.5570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.526103973388672,-0.0,-1.2666554027873644e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3226318359375,0.0,0.0,0.0001279212301596,292.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.0001347061333945,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8064880371094,0.0,0.0,9.949458035407588e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.81329345703125,0.0,0.0,0.0001347076031379,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.0006389878690242,291.1201171875,294.1499938964844,266.3766784667969,265.23101806640625,270.6240539550781,266.3932800292969,290.5570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.526103973388672,-0.0,-1.2666554027873644e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3113708496094,0.0,0.0,0.000127896448248,292.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.0001346800272585,291.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.79962158203125,0.0,0.0,9.947529906639828e-05,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8063659667969,0.0,0.0,0.000134681497002,292.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.0006388640613295,291.1186218261719,294.1499938964844,266.3583374023437,265.2176208496094,270.5725402832031,266.3749694824219,290.5482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.5299015045166,-0.0,-1.2661638493227656e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3002014160156,0.0,0.0,0.0001278749696211,292.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,0.0001346574281342,291.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.79278564453125,0.0,0.0,9.945860074367374e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7994689941406,0.0,0.0,0.0001346588833257,292.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,0.0006387569010257,291.1170959472656,294.1499938964844,266.3399963378906,265.2044677734375,270.5214538574219,266.35662841796875,290.5394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.53431510925293,-0.0,-1.2657382342240453e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2779846191406,0.0,0.0,0.0001278417039429,292.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,0.0001346224162261,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7791442871094,0.0,0.0,9.943271288648248e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7857360839844,0.0,0.0,0.0001346238423138,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,0.0006385907763615,291.11395263671875,294.1499938964844,266.3033447265625,265.1788024902344,270.4204406738281,266.32000732421875,290.5219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.54494285583496,-0.0,-1.2650784242396185e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2779846191406,0.0,0.0,0.0001278417039429,292.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,0.0001346224162261,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7791442871094,0.0,0.0,9.943271288648248e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7857360839844,0.0,0.0,0.0001346238423138,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,0.0006385907763615,291.11395263671875,294.1499938964844,266.3033447265625,265.1788024902344,270.4204406738281,266.32000732421875,290.5219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.54494285583496,-0.0,-1.2650784242396185e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2560119628906,0.0,0.0,0.0001278207055293,292.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,0.0001346003264188,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655944824219,0.0,0.0,9.941638563759624e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7720642089844,0.0,0.0,0.0001346017379546,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,0.0006384860025718,291.11065673828125,294.1499938964844,266.26666259765625,265.1539306640625,270.3210144042969,266.2833251953125,290.5044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.557910919189453,-0.0,-1.264662046196463e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2560119628906,0.0,0.0,0.0001278207055293,292.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,0.0001346003264188,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655944824219,0.0,0.0,9.941638563759624e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7720642089844,0.0,0.0,0.0001346017379546,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,0.0006384860025718,291.11065673828125,294.1499938964844,266.26666259765625,265.1539306640625,270.3210144042969,266.2833251953125,290.5044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.557910919189453,-0.0,-1.264662046196463e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2342529296875,0.0,0.0,0.0001278111594729,292.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,0.0001345902855973,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7521057128906,0.0,0.0,9.940894960891455e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75848388671875,0.0,0.0,0.0001345916680293,292.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,0.0006384383304975,291.1072082519531,294.1499938964844,266.2300109863281,265.1296691894531,270.2230834960937,266.2466735839844,290.4871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.57307243347168,-0.0,-1.2644717628518265e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2342529296875,0.0,0.0,0.0001278111594729,292.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,0.0001345902855973,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7521057128906,0.0,0.0,9.940894960891455e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75848388671875,0.0,0.0,0.0001345916680293,292.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,0.0006384383304975,291.1072082519531,294.1499938964844,266.2300109863281,265.1296691894531,270.2230834960937,266.2466735839844,290.4871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.57307243347168,-0.0,-1.2644717628518265e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2126770019531,0.0,0.0,0.0001278120471397,292.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,0.0001345912314718,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7387084960937,0.0,0.0,9.940963354893027e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.74493408203125,0.0,0.0,0.0001345925993518,292.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,0.0006384428706951,291.1036376953125,294.1499938964844,266.1933288574219,265.1059875488281,270.12664794921875,266.21002197265625,290.4699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.590261459350582,-0.0,-1.264488247443296e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2126770019531,0.0,0.0,0.0001278120471397,292.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,0.0001345912314718,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7387084960937,0.0,0.0,9.940963354893027e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.74493408203125,0.0,0.0,0.0001345925993518,292.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,0.0006384428706951,291.1036376953125,294.1499938964844,266.1933288574219,265.1059875488281,270.12664794921875,266.21002197265625,290.4699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.590261459350582,-0.0,-1.264488247443296e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.20196533203125,0.0,0.0,0.0001278160634683,292.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,0.0001345954806311,291.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7320251464844,0.0,0.0,9.94127622107044e-05,291.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7382202148437,0.0,0.0,0.0001345968339592,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,0.0006384630105458,291.1017761230469,294.1499938964844,266.17498779296875,265.09429931640625,270.0789794921875,266.1916809082031,290.4613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.599571228027344,-0.0,-1.2645674019040598e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1913146972656,0.0,0.0,0.000127822291688,292.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,0.0001346020435448,291.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.725341796875,0.0,0.0,9.94175934465602e-05,291.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7314758300781,0.0,0.0,0.000134603382321,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,0.0006384940934367,291.0998840332031,294.1499938964844,266.1566772460937,265.0827331542969,270.0316467285156,266.17333984375,290.4527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.609310150146484,-0.0,-1.2646898994717048e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1701354980469,0.0,0.0,0.0001278407144127,292.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,0.0001346214557997,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7120361328125,0.0,0.0,9.943192708306016e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.71807861328125,0.0,0.0,0.000134622780024,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,0.0006385862361639,291.0959777832031,294.1499938964844,266.1199951171875,265.0598449707031,269.93804931640625,266.1366577148437,290.4356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621489051729,4.822023313977297e-08,0.0013621007092297,-0.1244599446654319,0.0,0.0,0.0,-0.0287172812968492,60.0,-22.629966735839844,-0.0,-1.2650534131353197e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1701354980469,0.0,0.0,0.0001278407144127,292.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,0.0001346214557997,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7120361328125,0.0,0.0,9.943192708306016e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.71807861328125,0.0,0.0,0.000134622780024,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,0.0006385862361639,291.0959777832031,294.1499938964844,266.1199951171875,265.0598449707031,269.93804931640625,266.1366577148437,290.4356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621489051729,4.822023313977297e-08,0.0013621007092297,-0.1244599446654319,0.0,0.0,0.0,-0.0287172812968492,60.0,-22.629966735839844,-0.0,-1.2650534131353197e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.149169921875,0.0,0.0,0.0001278660929528,292.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,0.0001346482022199,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.69879150390625,0.0,0.0,9.94516594801098e-05,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7047424316406,0.0,0.0,0.0001346494973404,292.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,0.0006387130706571,291.0919494628906,294.1499938964844,266.0833435058594,265.03717041015625,269.8457946777344,266.1000061035156,290.418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624186394736,4.8251802553522793e-08,0.0013623704435303,-0.1245408132672309,0.0,0.0,0.0,-0.028732931241393,60.0,-22.652055740356445,-0.0,-1.265554772089672e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.149169921875,0.0,0.0,0.0001278660929528,292.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,0.0001346482022199,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.69879150390625,0.0,0.0,9.94516594801098e-05,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7047424316406,0.0,0.0,0.0001346494973404,292.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,0.0006387130706571,291.0919494628906,294.1499938964844,266.0833435058594,265.03717041015625,269.8457946777344,266.1000061035156,290.418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624186394736,4.8251802553522793e-08,0.0013623704435303,-0.1245408132672309,0.0,0.0,0.0,-0.028732931241393,60.0,-22.652055740356445,-0.0,-1.265554772089672e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1283569335937,0.0,0.0,0.0001278971903957,292.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,0.0001346809585811,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6855773925781,0.0,0.0,9.947583748726174e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6914367675781,0.0,0.0,0.0001346822391496,292.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,0.0006388684851117,291.0877380371094,294.1499938964844,266.0466613769531,265.0146789550781,269.7548522949219,266.0633239746094,290.4017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290502263625974e-08,0.0013627011794596,-0.1246399506926536,0.0,0.0,0.0,-0.028752114623785,60.0,-22.675355911254883,-0.0,-1.2661693915561045e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1283569335937,0.0,0.0,0.0001278971903957,292.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,0.0001346809585811,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6855773925781,0.0,0.0,9.947583748726174e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6914367675781,0.0,0.0,0.0001346822391496,292.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,0.0006388684851117,291.0877380371094,294.1499938964844,266.0466613769531,265.0146789550781,269.7548522949219,266.0633239746094,290.4017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290502263625974e-08,0.0013627011794596,-0.1246399506926536,0.0,0.0,0.0,-0.028752114623785,60.0,-22.675355911254883,-0.0,-1.2661693915561045e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.10772705078125,0.0,0.0,0.0001279327407246,292.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,0.0001347184152109,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67242431640625,0.0,0.0,9.950348612619564e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6781616210937,0.0,0.0,0.0001347196666756,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,0.0006390461348928,291.0834045410156,294.1499938964844,266.010009765625,264.9921875,269.6651916503906,266.0266418457031,290.38482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475841792279e-08,0.0013630794128403,-0.1247533187270164,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.69963264465332,-0.0,-1.2668724025388658e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.10772705078125,0.0,0.0,0.0001279327407246,292.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,0.0001347184152109,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67242431640625,0.0,0.0,9.950348612619564e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6781616210937,0.0,0.0,0.0001347196666756,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,0.0006390461348928,291.0834045410156,294.1499938964844,266.010009765625,264.9921875,269.6651916503906,266.0266418457031,290.38482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475841792279e-08,0.0013630794128403,-0.1247533187270164,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.69963264465332,-0.0,-1.2668724025388658e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0974426269531,0.0,0.0,0.0001279517891816,292.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,0.000134738482302,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6658630371094,0.0,0.0,9.951830725185572e-05,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67156982421875,0.0,0.0,0.0001347397337667,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,0.0006391413626261,291.0811767578125,294.1499938964844,265.9916687011719,264.9809265136719,269.620849609375,266.00830078125,290.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140707612037,0.0,0.0,0.0,-0.0287858117371797,60.0,-22.71207427978516,-0.0,-1.267249274405913e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0872497558594,0.0,0.0,0.0001279714924748,292.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,0.000134759247885,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6593322753906,0.0,0.0,9.95336231426336e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649780273437,0.0,0.0,0.0001347604702459,292.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,0.0006392397917807,291.07891845703125,294.1499938964844,265.97332763671875,264.9696655273437,269.57684326171875,265.9899597167969,290.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635400682687,4.8383004269680896e-08,0.0013634917559102,-0.1248769015073776,0.0,0.0,0.0,-0.0287979692220687,60.0,-22.72467041015625,-0.0,-1.267639078150751e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0669250488281,0.0,0.0,0.0001280122378375,292.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,0.000134802161483,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.646240234375,0.0,0.0,9.956530993804336e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517944335937,0.0,0.0,0.000134803369292,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,0.0006394434021785,291.0742492675781,294.1499938964844,265.9366760253906,264.9469909667969,269.4896545410156,265.9532775878906,290.3511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.75021743774414,-0.0,-1.268445259938744e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0669250488281,0.0,0.0,0.0001280122378375,292.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,0.000134802161483,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.646240234375,0.0,0.0,9.956530993804336e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517944335937,0.0,0.0,0.000134803369292,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,0.0006394434021785,291.0742492675781,294.1499938964844,265.9366760253906,264.9469909667969,269.4896545410156,265.9532775878906,290.3511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.75021743774414,-0.0,-1.268445259938744e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0467834472656,0.0,0.0,0.0001280537835555,292.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,0.0001348459190921,290.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6332092285156,0.0,0.0,9.959761518985032e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.638671875,0.0,0.0,0.0001348471123492,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,0.0006396509706974,291.0694580078125,294.1499938964844,265.8999938964844,264.9240417480469,269.4036865234375,265.9165954589844,290.3344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.84854503213228e-08,0.0013643673155456,-0.1251392960548401,0.0,0.0,0.0,-0.0288487542420625,60.0,-22.776079177856445,-0.0,-1.26926778420966e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0467834472656,0.0,0.0,0.0001280537835555,292.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,0.0001348459190921,290.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6332092285156,0.0,0.0,9.959761518985032e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.638671875,0.0,0.0,0.0001348471123492,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,0.0006396509706974,291.0694580078125,294.1499938964844,265.8999938964844,264.9240417480469,269.4036865234375,265.9165954589844,290.3344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.84854503213228e-08,0.0013643673155456,-0.1251392960548401,0.0,0.0,0.0,-0.0288487542420625,60.0,-22.776079177856445,-0.0,-1.26926778420966e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267639160156,0.0,0.0,0.0001280949800275,292.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,0.0001348893274553,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6202087402344,0.0,0.0,9.96296585071832e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62554931640625,0.0,0.0,0.0001348904916085,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,0.000639856851194,291.06451416015625,294.1499938964844,265.86334228515625,264.9007568359375,269.31890869140625,265.8799133300781,290.31768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536751506844666e-08,0.0013648057356476,-0.1252706944942474,0.0,0.0,0.0,-0.0288741867989301,60.0,-22.80203437805176,-0.0,-1.270083771487407e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267639160156,0.0,0.0,0.0001280949800275,292.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,0.0001348893274553,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6202087402344,0.0,0.0,9.96296585071832e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62554931640625,0.0,0.0,0.0001348904916085,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,0.000639856851194,291.06451416015625,294.1499938964844,265.86334228515625,264.9007568359375,269.31890869140625,265.8799133300781,290.31768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536751506844666e-08,0.0013648057356476,-0.1252706944942474,0.0,0.0,0.0,-0.0288741867989301,60.0,-22.80203437805176,-0.0,-1.270083771487407e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0069274902344,0.0,0.0,0.0001281347504118,292.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,0.0001349312224192,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072082519531,0.0,0.0,9.966058860300107e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61248779296875,0.0,0.0,0.0001349323720205,292.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,0.000640055630356,291.0594177246094,294.1499938964844,265.82666015625,264.87701416015625,269.2352600097656,265.8432006835937,290.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365277566947,4.8586272782813467e-08,0.0013652290217578,-0.1253975182771682,0.0,0.0,0.0,-0.0288987345993518,60.0,-22.82788276672364,-0.0,-1.2708716212728177e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0069274902344,0.0,0.0,0.0001281347504118,292.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,0.0001349312224192,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072082519531,0.0,0.0,9.966058860300107e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61248779296875,0.0,0.0,0.0001349323720205,292.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,0.000640055630356,291.0594177246094,294.1499938964844,265.82666015625,264.87701416015625,269.2352600097656,265.8432006835937,290.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365277566947,4.8586272782813467e-08,0.0013652290217578,-0.1253975182771682,0.0,0.0,0.0,-0.0288987345993518,60.0,-22.82788276672364,-0.0,-1.2708716212728177e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9970397949219,0.0,0.0,0.0001281537843169,292.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,0.0001349512604065,290.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6007385253906,0.0,0.0,9.967538790078834e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.60595703125,0.0,0.0,0.0001349524100078,292.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,0.0006401506834663,291.05682373046875,294.1499938964844,265.8083190917969,264.8649597167969,269.19384765625,265.8248596191406,290.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.860996227762372e-08,0.0013654314680024,-0.1254581958055496,0.0,0.0,0.0,-0.0289104785770177,60.0,-22.84071159362793,-0.0,-1.271248635248412e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9872131347656,0.0,0.0,0.0001281720469705,292.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755310058594,0.0,0.0,0.0001349704980384,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5942687988281,0.0,0.0,9.968959057005122e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5994567871094,0.0,0.0,0.0001349716330878,292.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755310058594,0.0,0.0,0.0006402419530786,291.0541687011719,294.1499938964844,265.7900085449219,264.8527526855469,269.1527099609375,265.8065185546875,290.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656744267791,4.863269964516803e-08,0.0013656257651746,-0.1255164146423339,0.0,0.0,0.0,-0.0289217494428157,60.0,-22.853435516357425,-0.0,-1.2716105857180082e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9676208496094,0.0,0.0,0.0001282058074139,292.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,0.0001350060629192,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5813293457031,0.0,0.0,9.97158422251232e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.58642578125,0.0,0.0,0.0001350071834167,292.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,0.0006404106388799,291.0487976074219,294.1499938964844,265.7533264160156,264.8278503417969,269.0712280273437,265.76983642578125,290.2676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.878496170043945,-0.0,-1.272279632758e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9676208496094,0.0,0.0,0.0001282058074139,292.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,0.0001350060629192,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5813293457031,0.0,0.0,9.97158422251232e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.58642578125,0.0,0.0,0.0001350071834167,292.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,0.0006404106388799,291.0487976074219,294.1499938964844,265.7533264160156,264.8278503417969,269.0712280273437,265.76983642578125,290.2676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.878496170043945,-0.0,-1.272279632758e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9481811523437,0.0,0.0,0.0001282350131077,292.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,0.000135036825668,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56842041015625,0.0,0.0,9.973855048883706e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57342529296875,0.0,0.0,0.0001350379316136,292.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,0.0006405566236935,291.04327392578125,294.1499938964844,265.7166748046875,264.8022155761719,268.9907531738281,265.7331848144531,290.2510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.902881622314453,-0.0,-1.27285844087055e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
