time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
420000,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9481811523437,0.0,0.0,0.0001282350131077,292.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,0.000135036825668,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56842041015625,0.0,0.0,9.973855048883706e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57342529296875,0.0,0.0,0.0001350379316136,292.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,0.0006405566236935,291.04327392578125,294.1499938964844,265.7166748046875,264.8022155761719,268.9907531738281,265.7331848144531,290.2510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.902881622314453,-0.0,-1.27285844087055e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9288635253906,0.0,0.0,0.0001282586454181,292.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.062744140625,0.0,0.0,0.0001350617385469,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555419921875,0.0,0.0,9.975694410968572e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604858398437,0.0,0.0,0.0001350628153886,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.062744140625,0.0,0.0,0.0006406747852452,291.03759765625,294.1499938964844,265.67999267578125,264.7757873535156,268.91131591796875,265.6965026855469,290.2344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.92638397216797,-0.0,-1.2733269727505106e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9288635253906,0.0,0.0,0.0001282586454181,292.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.062744140625,0.0,0.0,0.0001350617385469,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555419921875,0.0,0.0,9.975694410968572e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604858398437,0.0,0.0,0.0001350628153886,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.062744140625,0.0,0.0,0.0006406747852452,291.03759765625,294.1499938964844,265.67999267578125,264.7757873535156,268.91131591796875,265.6965026855469,290.2344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.92638397216797,-0.0,-1.2733269727505106e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.90966796875,0.0,0.0,0.0001282757730223,292.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0001350797829218,290.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5426940917969,0.0,0.0,9.977025183616206e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5475158691406,0.0,0.0,0.0001350808452116,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0006407603505067,291.03179931640625,294.1499938964844,265.6433410644531,264.7484436035156,268.8329162597656,265.6598205566406,290.2178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.948823928833008,-0.0,-1.273665901635468e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.90966796875,0.0,0.0,0.0001282757730223,292.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0001350797829218,290.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5426940917969,0.0,0.0,9.977025183616206e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5475158691406,0.0,0.0,0.0001350808452116,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0006407603505067,291.03179931640625,294.1499938964844,265.6433410644531,264.7484436035156,268.8329162597656,265.6598205566406,290.2178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.948823928833008,-0.0,-1.273665901635468e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9001159667969,0.0,0.0,0.0001282815646845,292.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,0.0001350858801743,290.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5362548828125,0.0,0.0,9.977474837796764e-05,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5410461425781,0.0,0.0,0.0001350869424641,292.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,0.0006407892797142,291.0288391113281,294.1499938964844,265.625,264.7344055175781,268.79412841796875,265.6414794921875,290.2095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668392784893,4.8768963978318425e-08,0.0013667905004695,-0.1258653551340103,0.0,0.0,0.0,-0.0289893001317977,60.0,-22.959566116333008,-0.0,-1.2737805832330198e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.890625,0.0,0.0,0.0001282852899748,292.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,0.0001350898237433,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.52984619140625,0.0,0.0,9.977765148505569e-05,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5346069335937,0.0,0.0,0.0001350908714812,292.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,0.0006408079643733,291.0258178710937,294.1499938964844,265.6066589355469,264.7200927734375,268.7555847167969,265.6231384277344,290.2012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668788596987,4.87735931642419e-08,0.0013668300816789,-0.1258772015571594,0.0,0.0,0.0,-0.0289915949106216,60.0,-22.969970703125,-0.0,-1.2738541954604446e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8716735839844,0.0,0.0,0.0001282865414395,292.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,0.0001350911625195,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5170288085937,0.0,0.0,9.9778626463376e-05,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5216979980469,0.0,0.0,0.0001350921811535,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,0.0006408143090084,291.01971435546875,294.1499938964844,265.57000732421875,264.690673828125,268.6792297363281,265.58648681640625,290.18475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.989761352539062,-0.0,-1.2738783539134604e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8716735839844,0.0,0.0,0.0001282865414395,292.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,0.0001350911625195,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5170288085937,0.0,0.0,9.9778626463376e-05,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5216979980469,0.0,0.0,0.0001350921811535,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,0.0006408143090084,291.01971435546875,294.1499938964844,265.57000732421875,264.690673828125,268.6792297363281,265.58648681640625,290.18475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.989761352539062,-0.0,-1.2738783539134604e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8528747558594,0.0,0.0,0.0001282782905036,292.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,0.0001350824750261,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.50421142578125,0.0,0.0,9.977220179280266e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5088195800781,0.0,0.0,0.0001350834791082,292.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,0.0006407730979844,291.01348876953125,294.1499938964844,265.5333251953125,264.6600646972656,268.6037902832031,265.5498046875,290.168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545666933059,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.00799560546875,-0.0,-1.2737135079987638e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8528747558594,0.0,0.0,0.0001282782905036,292.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,0.0001350824750261,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.50421142578125,0.0,0.0,9.977220179280266e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5088195800781,0.0,0.0,0.0001350834791082,292.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,0.0006407730979844,291.01348876953125,294.1499938964844,265.5333251953125,264.6600646972656,268.6037902832031,265.5498046875,290.168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545666933059,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.00799560546875,-0.0,-1.2737135079987638e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.83416748046875,0.0,0.0,0.0001282595476368,292.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,0.000135062742629,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4914245605469,0.0,0.0,9.975761349778622e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4959411621094,0.0,0.0,0.0001350637321593,292.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,0.0006406795000657,291.0071105957031,294.1499938964844,265.4966735839844,264.6282043457031,268.529296875,265.5131530761719,290.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874133807675207e-08,0.0013665545266121,-0.1257946044206619,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.024417877197266,-0.0,-1.27334047306249e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.83416748046875,0.0,0.0,0.0001282595476368,292.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,0.000135062742629,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4914245605469,0.0,0.0,9.975761349778622e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4959411621094,0.0,0.0,0.0001350637321593,292.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,0.0006406795000657,291.0071105957031,294.1499938964844,265.4966735839844,264.6282043457031,268.529296875,265.5131530761719,290.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874133807675207e-08,0.0013665545266121,-0.1257946044206619,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.024417877197266,-0.0,-1.27334047306249e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8155822753906,0.0,0.0,0.0001282292214455,292.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,0.0001350308302789,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4786376953125,0.0,0.0,9.973403211915866e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.48309326171875,0.0,0.0,0.0001350318052573,292.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,0.0006405281019397,291.0006103515625,294.1499938964844,265.4599914550781,264.594970703125,268.45574951171875,265.4765014648437,290.1351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-23.038856506347656,-0.0,-1.272737648605471e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8155822753906,0.0,0.0,0.0001282292214455,292.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,0.0001350308302789,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4786376953125,0.0,0.0,9.973403211915866e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.48309326171875,0.0,0.0,0.0001350318052573,292.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,0.0006405281019397,291.0006103515625,294.1499938964844,265.4599914550781,264.594970703125,268.45574951171875,265.4765014648437,290.1351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-23.038856506347656,-0.0,-1.272737648605471e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.80633544921875,0.0,0.0,0.0001282092707697,292.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312194824219,0.0,0.0,0.0001350098318653,290.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4722595214844,0.0,0.0,9.97185125015676e-05,291.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4766540527344,0.0,0.0,0.0001350107922917,292.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312194824219,0.0,0.0,0.0006404285086318,290.9972839355469,294.1499938964844,265.4416809082031,264.57781982421875,268.4193115234375,265.4581604003906,290.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660670956596,4.867860781132549e-08,0.0013660184340551,-0.1256339699029922,0.0,0.0,0.0,-0.028944507241249,60.0,-23.04523658752441,-0.0,-1.272341449976011e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.797119140625,0.0,0.0,0.0001281861186726,292.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,0.0001349854574073,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.46588134765625,0.0,0.0,9.97005045064725e-05,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4702453613281,0.0,0.0,0.0001349864178337,292.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,0.0006403129082173,290.99395751953125,294.1499938964844,265.42333984375,264.5603332519531,268.38311767578125,265.4398498535156,290.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365820178762,4.864972069640317e-08,0.0013657715171575,-0.125560000538826,0.0,0.0,0.0,-0.0289301890879869,60.0,-23.051074981689453,-0.0,-1.271881586717427e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7787475585937,0.0,0.0,0.0001281289733015,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,0.0001349252997897,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.453125,0.0,0.0,9.965605568140744e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4574279785156,0.0,0.0,0.0001349262311123,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,0.0006400275160558,290.9871826171875,294.1499938964844,265.3866577148437,264.5241394042969,268.31134033203125,265.4031982421875,290.1020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.060930252075195,-0.0,-1.2707469920769654e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7787475585937,0.0,0.0,0.0001281289733015,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,0.0001349252997897,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.453125,0.0,0.0,9.965605568140744e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4574279785156,0.0,0.0,0.0001349262311123,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,0.0006400275160558,290.9871826171875,294.1499938964844,265.3866577148437,264.5241394042969,268.31134033203125,265.4031982421875,290.1020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.060930252075195,-0.0,-1.2707469920769654e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7605285644531,0.0,0.0,0.0001280562864849,292.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177917480469,0.0,0.0,0.0001348487712675,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403991699219,0.0,0.0,9.959952149074525e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4446105957031,0.0,0.0,0.0001348496880382,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177917480469,0.0,0.0,0.0006396644748747,290.9802551269531,294.1499938964844,265.3500061035156,264.4863586425781,268.240478515625,265.3665466308594,290.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644361170008,4.848778800692345e-08,0.0013643876882269,-0.12514528632164,0.0,0.0,0.0,-0.0288499165326356,60.0,-23.068078994750977,-0.0,-1.269304874540467e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7605285644531,0.0,0.0,0.0001280562864849,292.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177917480469,0.0,0.0,0.0001348487712675,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403991699219,0.0,0.0,9.959952149074525e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4446105957031,0.0,0.0,0.0001348496880382,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177917480469,0.0,0.0,0.0006396644748747,290.9802551269531,294.1499938964844,265.3500061035156,264.4863586425781,268.240478515625,265.3665466308594,290.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644361170008,4.848778800692345e-08,0.0013643876882269,-0.12514528632164,0.0,0.0,0.0,-0.0288499165326356,60.0,-23.068078994750977,-0.0,-1.269304874540467e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.74237060546875,0.0,0.0,0.0001279486459679,292.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,0.0001347354263998,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4276733398437,0.0,0.0,9.951578977052122e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43182373046875,0.0,0.0,0.0001347363286186,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,0.0006391268107108,290.9732360839844,294.1499938964844,265.3133239746094,264.44775390625,268.17047119140625,265.3299255371094,290.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.07098960876465,-0.0,-1.267171114704979e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.74237060546875,0.0,0.0,0.0001279486459679,292.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,0.0001347354263998,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4276733398437,0.0,0.0,9.951578977052122e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43182373046875,0.0,0.0,0.0001347363286186,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,0.0006391268107108,290.9732360839844,294.1499938964844,265.3133239746094,264.44775390625,268.17047119140625,265.3299255371094,290.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.07098960876465,-0.0,-1.267171114704979e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.724365234375,0.0,0.0,0.0001277886185562,292.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00653076171875,0.0,0.0,0.0001345669152215,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149475097656,0.0,0.0,9.9391327239573e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4190368652344,0.0,0.0,0.0001345678028883,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00653076171875,0.0,0.0,0.0006383275613188,290.966064453125,294.1499938964844,265.27667236328125,264.4091491699219,268.101318359375,265.2933349609375,290.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403542579588e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.06576919555664,-0.0,-1.2640026625376777e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.724365234375,0.0,0.0,0.0001277886185562,292.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00653076171875,0.0,0.0,0.0001345669152215,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149475097656,0.0,0.0,9.9391327239573e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4190368652344,0.0,0.0,0.0001345678028883,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00653076171875,0.0,0.0,0.0006383275613188,290.966064453125,294.1499938964844,265.27667236328125,264.4091491699219,268.101318359375,265.2933349609375,290.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403542579588e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.06576919555664,-0.0,-1.2640026625376777e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71539306640625,0.0,0.0,0.0001276894618058,292.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036315917969,0.0,0.0,0.0001344625052297,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4086303710937,0.0,0.0,9.931419481290504e-05,291.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.41265869140625,0.0,0.0,0.0001344633783446,292.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036315917969,0.0,0.0,0.0006378322141245,290.9624328613281,294.1499938964844,265.2583312988281,264.3898620605469,268.0671081542969,265.2750244140625,290.04425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605270069092,4.8030400989773625e-08,0.0013604789273813,-0.1239735782146453,0.0,0.0,0.0,-0.0286231804639101,60.0,-23.059629440307617,-0.0,-1.262041280369886e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7064819335937,0.0,0.0,0.0001275777904083,292.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,0.0001343449112027,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022827148437,0.0,0.0,9.922734170686454e-05,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4062805175781,0.0,0.0,0.0001343457843177,292.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,0.0006372744683176,290.95880126953125,294.1499938964844,265.239990234375,264.3705749511719,268.0331115722656,265.2567443847656,290.0359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593371259048,4.789118435155616e-08,0.0013592891627922,-0.1236168444156646,0.0,0.0,0.0,-0.028554169461131,60.0,-23.05118179321289,-0.0,-1.259834618849709e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886901855469,0.0,0.0,0.0001273191446671,292.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0001340725575573,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896179199219,0.0,0.0,9.902616875478998e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935546875,0.0,0.0,0.0001340734161203,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0006359824910759,290.951416015625,294.1499938964844,265.2033386230469,264.3320007324219,267.9657287597656,265.2201843261719,290.0194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.1227903962135315,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.02814483642578,-0.0,-1.254730790378744e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886901855469,0.0,0.0,0.0001273191446671,292.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0001340725575573,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896179199219,0.0,0.0,9.902616875478998e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935546875,0.0,0.0,0.0001340734161203,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0006359824910759,290.951416015625,294.1499938964844,265.2033386230469,264.3320007324219,267.9657287597656,265.2201843261719,290.0194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.1227903962135315,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.02814483642578,-0.0,-1.254730790378744e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6710510253906,0.0,0.0,0.0001270125358132,292.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,0.0001337496942142,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3769836425781,0.0,0.0,9.87876919680275e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.380859375,0.0,0.0,0.0001337505382252,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,0.0006344509893096,290.94390869140625,294.1499938964844,265.1666564941406,264.29345703125,267.89923095703125,265.1836242675781,290.0029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.996076583862305,-0.0,-1.2486941614042737e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6710510253906,0.0,0.0,0.0001270125358132,292.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,0.0001337496942142,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3769836425781,0.0,0.0,9.87876919680275e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.380859375,0.0,0.0,0.0001337505382252,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,0.0006344509893096,290.94390869140625,294.1499938964844,265.1666564941406,264.29345703125,267.89923095703125,265.1836242675781,290.0029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.996076583862305,-0.0,-1.2486941614042737e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65350341796875,0.0,0.0,0.0001266597973881,292.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,0.0001333782565779,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3644104003906,0.0,0.0,9.851333743426947e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.36822509765625,0.0,0.0,0.0001333790860371,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,0.0006326890434138,290.9363098144531,294.1499938964844,265.1300048828125,264.2549133300781,267.8336181640625,265.1471252441406,289.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.95542526245117,-0.0,-1.2417673644904428e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65350341796875,0.0,0.0,0.0001266597973881,292.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,0.0001333782565779,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3644104003906,0.0,0.0,9.851333743426947e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.36822509765625,0.0,0.0,0.0001333790860371,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,0.0006326890434138,290.9363098144531,294.1499938964844,265.1300048828125,264.2549133300781,267.8336181640625,265.1471252441406,289.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.95542526245117,-0.0,-1.2417673644904428e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361389160156,0.0,0.0,0.0001262626756215,292.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,0.0001329600927419,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3518371582031,0.0,0.0,9.82044657575898e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3555908203125,0.0,0.0,0.0001329608930973,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,0.0006307054427452,290.9285888671875,294.1499938964844,265.09332275390625,264.2164001464844,267.7688903808594,265.1106262207031,289.96990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.906469345092773,-0.0,-1.2339923216586612e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361389160156,0.0,0.0,0.0001262626756215,292.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,0.0001329600927419,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3518371582031,0.0,0.0,9.82044657575898e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3555908203125,0.0,0.0,0.0001329608930973,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,0.0006307054427452,290.9285888671875,294.1499938964844,265.09332275390625,264.2164001464844,267.7688903808594,265.1106262207031,289.96990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.906469345092773,-0.0,-1.2339923216586612e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6274719238281,0.0,0.0,0.0001260481076315,292.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734191894531,0.0,0.0,0.0001327341451542,290.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3455810546875,0.0,0.0,9.803757711779326e-05,291.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3492736816406,0.0,0.0,0.0001327349455095,292.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734191894531,0.0,0.0,0.0006296336650848,290.9247131347656,294.1499938964844,265.07501220703125,264.1971435546875,267.73687744140625,265.0923767089844,289.9616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430374674499,4.598424396817793e-08,0.0013429914833977,-0.1187258660793304,0.0,0.0,0.0,-0.0276088565587997,60.0,-22.878881454467773,-0.0,-1.2298015406031484e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6188659667969,0.0,0.0,0.0001258230913663,292.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97027587890625,0.0,0.0,0.0001324971963185,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3393249511719,0.0,0.0,9.78625612333417e-05,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3429870605469,0.0,0.0,0.000132497982122,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97027587890625,0.0,0.0,0.0006285096751525,290.9208068847656,294.1499938964844,265.0566711425781,264.1778869628906,267.705078125,265.0741577148437,289.9533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406398938968,4.570374656509557e-08,0.0013405941426753,-0.1180057376623153,0.0,0.0,0.0,-0.0274698063731193,60.0,-22.849273681640625,-0.0,-1.225414365535471e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60174560546875,0.0,0.0,0.0001253464724868,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638977050781,0.0,0.0,0.0001319953007623,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.32684326171875,0.0,0.0,9.749185119289903e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3304443359375,0.0,0.0,0.0001319960720138,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638977050781,0.0,0.0,0.0006261288654059,290.91290283203125,294.1499938964844,265.0199890136719,264.1393737792969,267.64208984375,265.0377197265625,289.9368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355611590668,4.510959783488033e-08,0.0013355161063373,-0.1164797842502594,0.0,0.0,0.0,-0.027175273746252,60.0,-22.78523826599121,-0.0,-1.2161474671756878e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60174560546875,0.0,0.0,0.0001253464724868,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638977050781,0.0,0.0,0.0001319953007623,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.32684326171875,0.0,0.0,9.749185119289903e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3304443359375,0.0,0.0,0.0001319960720138,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638977050781,0.0,0.0,0.0006261288654059,290.91290283203125,294.1499938964844,265.0199890136719,264.1393737792969,267.64208984375,265.0377197265625,289.9368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355611590668,4.510959783488033e-08,0.0013355161063373,-0.1164797842502594,0.0,0.0,0.0,-0.027175273746252,60.0,-22.78523826599121,-0.0,-1.2161474671756878e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
