time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422340,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58477783203125,0.0,0.0,0.0001248358021257,292.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,0.000131457549287,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143920898437,0.0,0.0,9.709465666674078e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179626464844,0.0,0.0,0.0001314583059865,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,0.0006235780310817,290.9049377441406,294.1499938964844,264.9833374023437,264.10089111328125,267.5799560546875,265.00128173828125,289.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.714250564575195,-0.0,-1.2062578491622844e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58477783203125,0.0,0.0,0.0001248358021257,292.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,0.000131457549287,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143920898437,0.0,0.0,9.709465666674078e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179626464844,0.0,0.0,0.0001314583059865,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,0.0006235780310817,290.9049377441406,294.1499938964844,264.9833374023437,264.10089111328125,267.5799560546875,265.00128173828125,289.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.714250564575195,-0.0,-1.2062578491622844e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712890625,0.0,0.0,0.0001244073209818,292.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522399902344,0.0,0.0,0.0001310063526034,290.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3044738769531,0.0,0.0,9.676138870418072e-05,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3079833984375,0.0,0.0,0.0001310070947511,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522399902344,0.0,0.0,0.0006214376771822,290.89849853515625,294.1499938964844,264.9540100097656,264.07012939453125,267.5308837890625,264.97216796875,289.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255542144179,4.393891828158304e-08,0.0013255102094262,-0.1134708300232887,0.0,0.0,0.0,-0.026594940572977,60.0,-22.65325355529785,-0.0,-1.1979908265402628e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56793212890625,0.0,0.0,0.0001242978760274,292.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,0.0001308911014348,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.302001953125,0.0,0.0,9.667627455201e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3055114746094,0.0,0.0,0.0001308918581344,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,0.0006208910490386,290.8968811035156,294.1499938964844,264.9466552734375,264.0624389648437,267.5187072753906,264.9648742675781,289.9039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243880821391,4.380250828717181e-08,0.0013243443099781,-0.1131200194358825,0.0,0.0,0.0,-0.0265273191034793,60.0,-22.63754272460937,-0.0,-1.195884067328734e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5512390136719,0.0,0.0,0.0001237400574609,292.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443359375,0.0,0.0,0.0001303036988247,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2896423339844,0.0,0.0,9.624240919947624e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2930908203125,0.0,0.0,0.0001303044264204,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443359375,0.0,0.0,0.0006181046483106,290.8887634277344,294.1499938964844,264.9100036621094,264.02398681640625,267.4582824707031,264.9284973144531,289.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107178271384334e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826254427433,60.0,-22.55633354187012,-0.0,-1.1851738435098016e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5512390136719,0.0,0.0,0.0001237400574609,292.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443359375,0.0,0.0,0.0001303036988247,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2896423339844,0.0,0.0,9.624240919947624e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2930908203125,0.0,0.0,0.0001303044264204,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443359375,0.0,0.0,0.0006181046483106,290.8887634277344,294.1499938964844,264.9100036621094,264.02398681640625,267.4582824707031,264.9284973144531,289.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107178271384334e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826254427433,60.0,-22.55633354187012,-0.0,-1.1851738435098016e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0001234561932506,292.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410095214844,0.0,0.0,0.000130004787934,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.28350830078125,0.0,0.0,9.602162754163146e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28692626953125,0.0,0.0,0.0001300055155297,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410095214844,0.0,0.0,0.0006166867678985,290.8846740722656,294.1499938964844,264.89166259765625,264.0047607421875,267.4283752441406,264.9103088378906,289.8791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154196785762,4.275335641068524e-08,0.0013153769541531,-0.1104205846786499,0.0,0.0,0.0,-0.0260072257369756,60.0,-22.514434814453125,-0.0,-1.179742312729104e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53466796875,0.0,0.0,0.0001231705391546,292.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93768310546875,0.0,0.0,0.0001297039852943,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27734375,0.0,0.0,9.579944889992476e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807312011719,0.0,0.0,0.0001297046983381,292.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93768310546875,0.0,0.0,0.0006152598652988,290.88055419921875,294.1499938964844,264.8733215332031,263.98553466796875,267.398681640625,264.8921203613281,289.8709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.47197151184082,-0.0,-1.1742888972321452e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.51824951171875,0.0,0.0,0.0001225966552738,292.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,0.0001290996733587,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2651062011719,0.0,0.0,9.535309072816744e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684326171875,0.0,0.0,0.0001291003718506,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,0.0006123932544142,290.8722839355469,294.1499938964844,264.836669921875,263.9471130371094,267.33990478515625,264.85577392578125,289.8544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.386045455932617,-0.0,-1.1633712659886447e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.51824951171875,0.0,0.0,0.0001225966552738,292.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,0.0001290996733587,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2651062011719,0.0,0.0,9.535309072816744e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684326171875,0.0,0.0,0.0001291003718506,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,0.0006123932544142,290.8722839355469,294.1499938964844,264.836669921875,263.9471130371094,267.33990478515625,264.85577392578125,289.8544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.386045455932617,-0.0,-1.1633712659886447e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.501953125,0.0,0.0,0.0001220172853209,292.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92413330078125,0.0,0.0,0.0001284895843127,290.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528991699219,0.0,0.0,9.490246884524822e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25616455078125,0.0,0.0,0.0001284902537008,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92413330078125,0.0,0.0,0.0006094992277212,290.86395263671875,294.1499938964844,264.79998779296875,263.90869140625,267.2818603515625,264.8194580078125,289.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087547861,4.095980443707958e-08,0.0013000465696677,-0.1058004349470138,0.0,0.0,0.0,-0.025118114426732,60.0,-22.299013137817383,-0.0,-1.152401054582697e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.501953125,0.0,0.0,0.0001220172853209,292.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92413330078125,0.0,0.0,0.0001284895843127,290.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528991699219,0.0,0.0,9.490246884524822e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25616455078125,0.0,0.0,0.0001284902537008,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92413330078125,0.0,0.0,0.0006094992277212,290.86395263671875,294.1499938964844,264.79998779296875,263.90869140625,267.2818603515625,264.8194580078125,289.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087547861,4.095980443707958e-08,0.0013000465696677,-0.1058004349470138,0.0,0.0,0.0,-0.025118114426732,60.0,-22.299013137817383,-0.0,-1.152401054582697e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4857788085937,0.0,0.0,0.0001214235453517,292.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.917236328125,0.0,0.0,0.000127864346723,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24072265625,0.0,0.0,9.4440663815476e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24395751953125,0.0,0.0,0.0001278650161111,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.917236328125,0.0,0.0,0.0006065334309823,290.8555603027344,294.1499938964844,264.7633361816406,263.8702697753906,267.224609375,264.7831420898437,289.8216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.21012306213379,-0.0,-1.141212564448324e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4857788085937,0.0,0.0,0.0001214235453517,292.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.917236328125,0.0,0.0,0.000127864346723,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24072265625,0.0,0.0,9.4440663815476e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24395751953125,0.0,0.0,0.0001278650161111,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.917236328125,0.0,0.0,0.0006065334309823,290.8555603027344,294.1499938964844,264.7633361816406,263.8702697753906,267.224609375,264.7831420898437,289.8216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.21012306213379,-0.0,-1.141212564448324e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4697570800781,0.0,0.0,0.0001208086832775,292.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103088378906,0.0,0.0,0.0001272168883588,290.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286376953125,0.0,0.0,9.396243694936857e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318115234375,0.0,0.0,0.000127217543195,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103088378906,0.0,0.0,0.0006034621037542,290.8470764160156,294.1499938964844,264.7266540527344,263.8318786621094,267.1681213378906,264.746826171875,289.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.9453368572139886e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,-0.0243713352829217,60.0,-22.117738723754883,-0.0,-1.1296837953977961e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4697570800781,0.0,0.0,0.0001208086832775,292.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103088378906,0.0,0.0,0.0001272168883588,290.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286376953125,0.0,0.0,9.396243694936857e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318115234375,0.0,0.0,0.000127217543195,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103088378906,0.0,0.0,0.0006034621037542,290.8470764160156,294.1499938964844,264.7266540527344,263.8318786621094,267.1681213378906,264.746826171875,289.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.9453368572139886e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,-0.0243713352829217,60.0,-22.117738723754883,-0.0,-1.1296837953977961e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4617919921875,0.0,0.0,0.0001204945656354,292.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068298339844,0.0,0.0,0.0001268861087737,290.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225952148437,0.0,0.0,9.371812484459952e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257385253906,0.0,0.0,0.000126886749058,292.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068298339844,0.0,0.0,0.0006018930580466,290.84283447265625,294.1499938964844,264.7083435058594,263.81268310546875,267.14013671875,264.72869873046875,289.79705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838626280426,3.906184531388136e-08,0.0012838235124945,-0.1009042039513588,0.0,0.0,0.0,-0.0241772457957267,60.0,-22.070125579833984,-0.0,-1.1238165598115304e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.453857421875,0.0,0.0,0.0001201771956402,292.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033203125,0.0,0.0,0.0001265519094886,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,9.347128070658071e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196960449219,0.0,0.0,0.0001265525497728,292.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033203125,0.0,0.0,0.0006003077724017,290.83856201171875,294.1499938964844,264.69000244140625,263.79351806640625,267.11236572265625,264.7105712890625,289.7888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866628262017002e-08,0.0012804423458874,-0.0998828560113906,0.0,0.0,0.0,-0.0239811539649963,60.0,-22.021764755249023,-0.0,-1.1179041337072705e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380798339844,0.0,0.0,0.0001195365475723,292.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962707519531,0.0,0.0,0.0001258772826986,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,9.2972994025331e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,0.0001258779084309,292.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962707519531,0.0,0.0,0.00059710763162,290.8299865722656,294.1499938964844,264.6533203125,263.7551574707031,267.05731201171875,264.67431640625,289.77252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,-0.0235853176563978,60.0,-21.923315048217773,-0.0,-1.106016753738004e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380798339844,0.0,0.0,0.0001195365475723,292.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962707519531,0.0,0.0,0.0001258772826986,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,9.2972994025331e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,0.0001258779084309,292.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962707519531,0.0,0.0,0.00059710763162,290.8299865722656,294.1499938964844,264.6533203125,263.7551574707031,267.05731201171875,264.67431640625,289.77252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,-0.0235853176563978,60.0,-21.923315048217773,-0.0,-1.106016753738004e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4224548339844,0.0,0.0,0.000118896139611,292.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88916015625,0.0,0.0,0.0001252029032912,290.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,9.247489651897922e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,0.0001252035144716,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88916015625,0.0,0.0,0.0005939087131991,290.82135009765625,294.1499938964844,264.6166687011719,263.716796875,267.0029602050781,264.6381225585937,289.7561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266830950044,3.706959716964775e-08,0.0012667939299717,-0.0957571491599083,0.0,0.0,0.0,-0.0231896322220563,60.0,-21.823768615722656,-0.0,-1.0941973016542761e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4224548339844,0.0,0.0,0.000118896139611,292.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88916015625,0.0,0.0,0.0001252029032912,290.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,9.247489651897922e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,0.0001252035144716,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88916015625,0.0,0.0,0.0005939087131991,290.82135009765625,294.1499938964844,264.6166687011719,263.716796875,267.0029602050781,264.6381225585937,289.7561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266830950044,3.706959716964775e-08,0.0012667939299717,-0.0957571491599083,0.0,0.0,0.0,-0.0231896322220563,60.0,-21.823768615722656,-0.0,-1.0941973016542761e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.40692138671875,0.0,0.0,0.0001182663399958,292.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,0.0001245397143065,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,9.198504994856194e-05,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,0.0001245403109351,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,0.0005907627637498,290.81268310546875,294.1499938964844,264.5799865722656,263.678466796875,266.9493103027344,264.6018981933594,289.73992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.72494506835937,-0.0,-1.0826355634208085e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.40692138671875,0.0,0.0,0.0001182663399958,292.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,0.0001245397143065,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,9.198504994856194e-05,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,0.0001245403109351,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,0.0005907627637498,290.81268310546875,294.1499938964844,264.5799865722656,263.678466796875,266.9493103027344,264.6018981933594,289.73992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.72494506835937,-0.0,-1.0826355634208085e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915405273437,0.0,0.0,0.000117657778901,292.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,0.0001238988770637,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,9.151171980192883e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,0.0001238994591403,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,0.0005877229268662,290.803955078125,294.1499938964844,264.5433349609375,263.64013671875,266.89630126953125,264.5657043457031,289.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.628774642944336,-0.0,-1.0715221776536057e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915405273437,0.0,0.0,0.000117657778901,292.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,0.0001238988770637,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,9.151171980192883e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,0.0001238994591403,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,0.0005877229268662,290.803955078125,294.1499938964844,264.5433349609375,263.64013671875,266.89630126953125,264.5657043457031,289.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.628774642944336,-0.0,-1.0715221776536057e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3838806152344,0.0,0.0,0.0001173647033283,292.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87115478515625,0.0,0.0,0.0001235902454936,290.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,9.12837713258341e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,0.0001235908275702,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87115478515625,0.0,0.0,0.0005862589459866,290.799560546875,294.1499938964844,264.5249938964844,263.6209716796875,266.8700256347656,264.547607421875,289.7155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505130143836,3.51608981929985e-08,0.0012504778569564,-0.0908189937472343,0.0,0.0,0.0,-0.022243432700634,60.0,-21.582338333129883,-0.0,-1.0661904070730088e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3762512207031,0.0,0.0,0.0001170808682218,292.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675231933594,0.0,0.0,0.0001232913637068,290.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,9.106301149586216e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,0.0001232919457834,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675231933594,0.0,0.0,0.0005848411819897,290.795166015625,294.1499938964844,264.50665283203125,263.601806640625,266.84393310546875,264.5295104980469,289.7074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474886607378,3.4807150939286664e-08,0.0012474538525566,-0.0899030640721321,0.0,0.0,0.0,-0.0220680683851242,60.0,-21.537288665771484,-0.0,-1.061039611727211e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.361083984375,0.0,0.0,0.0001165452340501,292.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602294921875,0.0,0.0,0.0001227273314725,290.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,9.064640471478924e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0001227278989972,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602294921875,0.0,0.0,0.0005821656086482,290.7863464355469,294.1499938964844,264.4700012207031,263.5635070800781,266.7921142578125,264.4933166503906,289.6912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139581828185335e-08,0.0012417470570653,-0.0881739854812622,0.0,0.0,0.0,-0.0217371340841054,60.0,-21.45207023620605,-0.0,-1.0513532089362344e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.361083984375,0.0,0.0,0.0001165452340501,292.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602294921875,0.0,0.0,0.0001227273314725,290.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,9.064640471478924e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0001227278989972,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602294921875,0.0,0.0,0.0005821656086482,290.7863464355469,294.1499938964844,264.4700012207031,263.5635070800781,266.7921142578125,264.4933166503906,289.6912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139581828185335e-08,0.0012417470570653,-0.0881739854812622,0.0,0.0,0.0,-0.0217371340841054,60.0,-21.45207023620605,-0.0,-1.0513532089362344e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34600830078125,0.0,0.0,0.0001160600368166,292.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85284423828125,0.0,0.0,0.0001222163991769,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,9.02690226212144e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0001222169521497,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85284423828125,0.0,0.0,0.000579741958063,290.7774963378906,294.1499938964844,264.4333190917969,263.5252380371094,266.7408752441406,264.45709228515625,289.6751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.375164031982425,-0.0,-1.042617228108611e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34600830078125,0.0,0.0,0.0001160600368166,292.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85284423828125,0.0,0.0,0.0001222163991769,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,9.02690226212144e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0001222169521497,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85284423828125,0.0,0.0,0.000579741958063,290.7774963378906,294.1499938964844,264.4333190917969,263.5252380371094,266.7408752441406,264.45709228515625,289.6751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.375164031982425,-0.0,-1.042617228108611e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310546875,0.0,0.0,0.0001156334619736,292.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454284667969,0.0,0.0,0.0001217672033817,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,8.993723895400763e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0001217677418026,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454284667969,0.0,0.0,0.00057761115022,290.7685546875,294.1499938964844,264.39666748046875,263.4869689941406,266.6901550292969,264.4208374023437,289.6590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.30806350708008,-0.0,-1.0349667434184084e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310546875,0.0,0.0,0.0001156334619736,292.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454284667969,0.0,0.0,0.0001217672033817,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,8.993723895400763e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0001217677418026,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454284667969,0.0,0.0,0.00057761115022,290.7685546875,294.1499938964844,264.39666748046875,263.4869689941406,266.6901550292969,264.4208374023437,289.6590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.30806350708008,-0.0,-1.0349667434184084e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.316162109375,0.0,0.0,0.0001152730546891,292.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83795166015625,0.0,0.0,0.0001213876894325,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,8.96569254109636e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,0.0001213882205775,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83795166015625,0.0,0.0,0.0005758109036833,290.75958251953125,294.1499938964844,264.3599853515625,263.4486999511719,266.639892578125,264.384521484375,289.6430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.252269744873047,-0.0,-1.028525034030281e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.316162109375,0.0,0.0,0.0001152730546891,292.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83795166015625,0.0,0.0,0.0001213876894325,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,8.96569254109636e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,0.0001213882205775,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83795166015625,0.0,0.0,0.0005758109036833,290.75958251953125,294.1499938964844,264.3599853515625,263.4486999511719,266.639892578125,264.384521484375,289.6430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.252269744873047,-0.0,-1.028525034030281e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3087158203125,0.0,0.0,0.0001151198594016,292.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.83416748046875,0.0,0.0,0.0001212263669003,290.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,8.953777432907373e-05,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,0.0001212268980452,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83416748046875,0.0,0.0,0.0005750457057729,290.75506591796875,294.1499938964844,264.3416748046875,263.4295654296875,266.61492919921875,264.3663635253906,289.635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.236312906551575e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.22916984558105,-0.0,-1.02579292615701e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.30133056640625,0.0,0.0,0.0001149857998825,292.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83038330078125,0.0,0.0,0.0001210851987707,290.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,8.943350258050486e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,0.0001210857226396,292.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83038330078125,0.0,0.0,0.0005743760266341,290.7505187988281,294.1499938964844,264.3233337402344,263.41046142578125,266.590087890625,264.3481750488281,289.62701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356644630432,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.20933723449707,-0.0,-1.0234050762392145e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865600585937,0.0,0.0,0.0001147782822954,292.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8227844238281,0.0,0.0,0.0001208666799357,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,8.927210001274943e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892944335937,0.0,0.0,0.0001208671965287,291.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8227844238281,0.0,0.0,0.0005733395228162,290.7414245605469,294.1499938964844,264.2866516113281,263.3722229003906,266.5406494140625,264.311767578125,289.61102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.180009841918945,-0.0,-1.0197143041068557e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
