time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424680,291.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865600585937,0.0,0.0,0.0001147782822954,292.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8227844238281,0.0,0.0,0.0001208666799357,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,8.927210001274943e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892944335937,0.0,0.0,0.0001208671965287,291.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8227844238281,0.0,0.0,0.0005733395228162,290.7414245605469,294.1499938964844,264.2866516113281,263.3722229003906,266.5406494140625,264.311767578125,289.61102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.180009841918945,-0.0,-1.0197143041068557e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2718505859375,0.0,0.0,0.0001146566573879,292.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150939941406,0.0,0.0,0.0001207386085297,290.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,8.917749801184982e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,0.0001207391105708,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150939941406,0.0,0.0,0.0005727319512516,290.73223876953125,294.1499938964844,264.25,263.3340148925781,266.4915466308594,264.2752990722656,289.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216562172397,3.1785823750851705e-08,0.0012216244358569,-0.0820714235305786,0.0,0.0,0.0,-0.0205702930688858,60.0,-21.165996551513672,-0.0,-1.0175540410273245e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2718505859375,0.0,0.0,0.0001146566573879,292.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150939941406,0.0,0.0,0.0001207386085297,290.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,8.917749801184982e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,0.0001207391105708,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150939941406,0.0,0.0,0.0005727319512516,290.73223876953125,294.1499938964844,264.25,263.3340148925781,266.4915466308594,264.2752990722656,289.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216562172397,3.1785823750851705e-08,0.0012216244358569,-0.0820714235305786,0.0,0.0,0.0,-0.0205702930688858,60.0,-21.165996551513672,-0.0,-1.0175540410273245e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571716308594,0.0,0.0,0.0001146102731581,292.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8073425292969,0.0,0.0,0.0001206897650263,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,8.914141653804109e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,0.0001206902670674,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8073425292969,0.0,0.0,0.0005725002847611,290.72296142578125,294.1499938964844,264.2169189453125,263.299072265625,266.4428100585937,264.2401123046875,289.5792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.16598320007324,-0.0,-1.0167306641051257e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571716308594,0.0,0.0,0.0001146102731581,292.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8073425292969,0.0,0.0,0.0001206897650263,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,8.914141653804109e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,0.0001206902670674,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8073425292969,0.0,0.0,0.0005725002847611,290.72296142578125,294.1499938964844,264.2169189453125,263.299072265625,266.4428100585937,264.2401123046875,289.5792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.16598320007324,-0.0,-1.0167306641051257e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425231933594,0.0,0.0,0.0001146206195699,292.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.79949951171875,0.0,0.0,0.0001207006716867,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,8.914947102311999e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,0.0001207011664519,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79949951171875,0.0,0.0,0.0005725520313717,290.7136535644531,294.1499938964844,264.190673828125,263.2704162597656,266.3944702148437,264.2097473144531,289.5634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.0205480139702558,60.0,-21.17340660095215,-0.0,-1.0169141262394989e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425231933594,0.0,0.0,0.0001146206195699,292.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.79949951171875,0.0,0.0,0.0001207006716867,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,8.914947102311999e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,0.0001207011664519,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79949951171875,0.0,0.0,0.0005725520313717,290.7136535644531,294.1499938964844,264.190673828125,263.2704162597656,266.3944702148437,264.2097473144531,289.5634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.0205480139702558,60.0,-21.17340660095215,-0.0,-1.0169141262394989e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2351989746094,0.0,0.0,0.0001146458816947,292.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955627441406,0.0,0.0,0.0001207272798637,290.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,8.916911610867828e-05,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481872558594,0.0,0.0,0.0001207277673529,291.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955627441406,0.0,0.0,0.0005726782255806,290.7089233398437,294.1499938964844,264.1799621582031,263.2582702636719,266.3704833984375,264.1969299316406,289.5555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215407332405,3.177235896600905e-08,0.0012215089518576,-0.0820364877581596,0.0,0.0,0.0,-0.0205636173486709,60.0,-21.17910957336425,-0.0,-1.0173622655429426e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2278747558594,0.0,0.0,0.0001146836875705,292.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.79156494140625,0.0,0.0,0.0001207670939038,290.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398254394531,0.0,0.0,8.91985182533972e-05,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,0.000120767574117,291.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79156494140625,0.0,0.0,0.0005728671094402,290.7042236328125,294.1499938964844,264.1708068847656,263.24755859375,266.3466796875,264.18560791015625,289.547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219434138387,3.1819467949389946e-08,0.0012219115160405,-0.0821587145328521,0.0,0.0,0.0,-0.0205869693309068,60.0,-21.185930252075195,-0.0,-1.0180332310483209e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132568359375,0.0,0.0,0.0001147942311945,292.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835693359375,0.0,0.0,0.0001208835019497,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,8.928449096856639e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304870605469,0.0,0.0,0.0001208839748869,291.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835693359375,0.0,0.0,0.0005734192673116,290.6947021484375,294.1499938964844,264.15679931640625,263.2301025390625,266.29949951171875,264.1673889160156,289.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.20260238647461,-0.0,-1.019996460627226e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132568359375,0.0,0.0,0.0001147942311945,292.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835693359375,0.0,0.0,0.0001208835019497,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,8.928449096856639e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304870605469,0.0,0.0,0.0001208839748869,291.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835693359375,0.0,0.0,0.0005734192673116,290.6947021484375,294.1499938964844,264.15679931640625,263.2301025390625,266.29949951171875,264.1673889160156,289.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.20260238647461,-0.0,-1.019996460627226e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,0.000114946400572,292.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7754821777344,0.0,0.0,0.0001210437476402,290.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,8.940284897107631e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186462402344,0.0,0.0,0.0001210442205774,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7754821777344,0.0,0.0,0.0005741794593632,290.6850891113281,294.1499938964844,264.1481628417969,263.21759033203125,266.2530822753906,264.1549072265625,289.51611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.222938537597656,-0.0,-1.0227022784192741e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,0.000114946400572,292.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7754821777344,0.0,0.0,0.0001210437476402,290.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,8.940284897107631e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186462402344,0.0,0.0,0.0001210442205774,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7754821777344,0.0,0.0,0.0005741794593632,290.6850891113281,294.1499938964844,264.1481628417969,263.21759033203125,266.2530822753906,264.1549072265625,289.51611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.222938537597656,-0.0,-1.0227022784192741e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,0.0001151337564806,292.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7673034667969,0.0,0.0,0.0001212410497828,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,8.954856457421556e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,0.0001212415154441,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7673034667969,0.0,0.0,0.0005751153221353,290.6754150390625,294.1499938964844,264.1444091796875,263.2095947265625,266.2074279785156,264.147705078125,289.5004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.24614715576172,-0.0,-1.0260386318350356e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,0.0001151337564806,292.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7673034667969,0.0,0.0,0.0001212410497828,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,8.954856457421556e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,0.0001212415154441,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7673034667969,0.0,0.0,0.0005751153221353,290.6754150390625,294.1499938964844,264.1444091796875,263.2095947265625,266.2074279785156,264.147705078125,289.5004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.24614715576172,-0.0,-1.0260386318350356e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,0.0001153494958998,292.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7590026855469,0.0,0.0,0.0001214682342833,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99249267578125,0.0,0.0,8.971636270871386e-05,291.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9948425292969,0.0,0.0,0.0001214686926687,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7590026855469,0.0,0.0,0.0005761929787695,290.6656188964844,294.1499938964844,264.1450500488281,263.20562744140625,266.1626892089844,264.145263671875,289.4847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.271387100219727,-0.0,-1.0298872155090066e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,0.0001153494958998,292.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7590026855469,0.0,0.0,0.0001214682342833,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99249267578125,0.0,0.0,8.971636270871386e-05,291.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9948425292969,0.0,0.0,0.0001214686926687,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7590026855469,0.0,0.0,0.0005761929787695,290.6656188964844,294.1499938964844,264.1450500488281,263.20562744140625,266.1626892089844,264.145263671875,289.4847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.271387100219727,-0.0,-1.0298872155090066e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0001154658602899,292.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548522949219,0.0,0.0,0.0001215907759615,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9865417480469,0.0,0.0,8.980686834547669e-05,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888610839844,0.0,0.0,0.0001215912343468,291.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548522949219,0.0,0.0,0.000576774298679,290.6606750488281,294.1499938964844,264.1468811035156,263.2050476074219,266.14068603515625,264.145751953125,289.4769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302761897444,3.2794169158023585e-08,0.001230243477039,-0.0846868753433227,0.0,0.0,0.0,-0.0210701562464237,60.0,-21.28450393676757,-0.0,-1.03196605039102e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0001155866339104,292.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7506408691406,0.0,0.0,0.0001217179597006,290.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805603027344,0.0,0.0,8.99008009582758e-05,291.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,0.0001217184108099,291.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7506408691406,0.0,0.0,0.0005773775628767,290.6557312011719,294.1499938964844,264.1496276855469,263.2052917480469,266.118896484375,264.1471862792969,289.4691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.294467632031228e-08,0.0012315299827605,-0.0850771218538284,0.0,0.0,0.0,-0.0211447682231664,60.0,-21.297775268554688,-0.0,-1.03412588714491e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0001158381273853,292.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7421569824219,0.0,0.0,0.0001219827972818,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,9.00964078027755e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,0.0001219832411152,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7421569824219,0.0,0.0,0.0005786338588222,290.6457214355469,294.1499938964844,264.1575927734375,263.2081298828125,266.0761108398437,264.1527709960937,289.4535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.32436752319336,-0.0,-1.0386306570353557e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0001158381273853,292.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7421569824219,0.0,0.0,0.0001219827972818,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,9.00964078027755e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,0.0001219832411152,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7421569824219,0.0,0.0,0.0005786338588222,290.6457214355469,294.1499938964844,264.1575927734375,263.2081298828125,266.0761108398437,264.1527709960937,289.4535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.32436752319336,-0.0,-1.0386306570353557e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,0.0001160971587523,292.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336120605469,0.0,0.0,0.0001222555729327,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95654296875,0.0,0.0,9.029787906911224e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0001222560094902,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336120605469,0.0,0.0,0.0005799278151243,290.6356506347656,294.1499938964844,264.16851806640625,263.2137145996094,266.03436279296875,264.1617126464844,289.43798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.3580889180484525e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.35029983520508,-0.0,-1.043280732915264e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,0.0001160971587523,292.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336120605469,0.0,0.0,0.0001222555729327,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95654296875,0.0,0.0,9.029787906911224e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0001222560094902,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336120605469,0.0,0.0,0.0005799278151243,290.6356506347656,294.1499938964844,264.16851806640625,263.2137145996094,266.03436279296875,264.1617126464844,289.43798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.3580889180484525e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.35029983520508,-0.0,-1.043280732915264e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,0.0001163572233053,292.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249450683594,0.0,0.0,0.0001225294399773,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444580078125,0.0,0.0,9.050014341482893e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466552734375,0.0,0.0,0.0001225298765348,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249450683594,0.0,0.0,0.0005812268937006,290.6254577636719,294.1499938964844,264.181884765625,263.2215881347656,265.9936828613281,264.1734924316406,289.42242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397730024531,3.3904978380405744e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.374719619750977,-0.0,-1.0479597278845176e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,0.0001163572233053,292.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249450683594,0.0,0.0,0.0001225294399773,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444580078125,0.0,0.0,9.050014341482893e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466552734375,0.0,0.0,0.0001225298765348,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249450683594,0.0,0.0,0.0005812268937006,290.6254577636719,294.1499938964844,264.181884765625,263.2215881347656,265.9936828613281,264.1734924316406,289.42242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397730024531,3.3904978380405744e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.374719619750977,-0.0,-1.0479597278845176e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,0.0001166123474831,292.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7161865234375,0.0,0.0,0.0001227980974363,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93231201171875,0.0,0.0,9.069858060684056e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344787597656,0.0,0.0,0.0001227985339937,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7161865234375,0.0,0.0,0.0005825013504363,290.6151733398437,294.1499938964844,264.1972045898437,263.2313232421875,265.9541320800781,264.18756103515625,289.4068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898884057998,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.39687156677246,-0.0,-1.0525601368271965e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,0.0001166123474831,292.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7161865234375,0.0,0.0,0.0001227980974363,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93231201171875,0.0,0.0,9.069858060684056e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344787597656,0.0,0.0,0.0001227985339937,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7161865234375,0.0,0.0,0.0005825013504363,290.6151733398437,294.1499938964844,264.1972045898437,263.2313232421875,265.9541320800781,264.18756103515625,289.4068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898884057998,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.39687156677246,-0.0,-1.0525601368271965e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,0.0001167363952845,292.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117614746094,0.0,0.0,0.0001229287299793,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262390136719,0.0,0.0,9.079505980480462e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283752441406,0.0,0.0,0.0001229291519848,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117614746094,0.0,0.0,0.0005831209709867,290.6099853515625,294.1499938964844,264.2054443359375,263.2367553710937,265.934814453125,264.1953125,289.39910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.437751061596828e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,-0.0218550693243742,60.0,-21.40686416625977,-0.0,-1.054800478073048e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,0.0001168572998722,292.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.70733642578125,0.0,0.0,0.0001230560592375,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201354980469,0.0,0.0,9.088909428101032e-05,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222412109375,0.0,0.0,0.0001230564812431,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70733642578125,0.0,0.0,0.0005837249336764,290.60479736328125,294.1499938964844,264.2139892578125,263.24249267578125,265.915771484375,264.2034606933594,289.391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528184755799884e-08,0.0012450666399672,-0.0891805961728096,0.0,0.0,0.0,-0.0219297632575035,60.0,-21.41607666015625,-0.0,-1.056986462799614e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,0.0001170876639662,292.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983642578125,0.0,0.0,0.0001232986396644,290.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90789794921875,0.0,0.0,9.10682647372596e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,0.0001232990616699,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983642578125,0.0,0.0,0.0005848756991326,290.59429931640625,294.1499938964844,264.23175048828125,263.2546081542969,265.8785095214844,264.2206115722656,289.3758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.43197631835937,-0.0,-1.0611577039298937e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,0.0001170876639662,292.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983642578125,0.0,0.0,0.0001232986396644,290.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90789794921875,0.0,0.0,9.10682647372596e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,0.0001232990616699,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983642578125,0.0,0.0,0.0005848756991326,290.59429931640625,294.1499938964844,264.23175048828125,263.2546081542969,265.8785095214844,264.2206115722656,289.3758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.43197631835937,-0.0,-1.0611577039298937e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,0.0001173001219285,292.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893310546875,0.0,0.0,0.000123522375361,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955993652344,0.0,0.0,9.123350901063532e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89764404296875,0.0,0.0,0.0001235227828146,291.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893310546875,0.0,0.0,0.0005859369412064,290.583740234375,294.1499938964844,264.25,263.2673034667969,265.8424072265625,264.23858642578125,289.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080031324241645e-08,0.0012497841380536,-0.0906096324324607,0.0,0.0,0.0,-0.0222033318132162,60.0,-21.44415664672852,-0.0,-1.0650119008914773e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,0.0001173001219285,292.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893310546875,0.0,0.0,0.000123522375361,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955993652344,0.0,0.0,9.123350901063532e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89764404296875,0.0,0.0,0.0001235227828146,291.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893310546875,0.0,0.0,0.0005859369412064,290.583740234375,294.1499938964844,264.25,263.2673034667969,265.8424072265625,264.23858642578125,289.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080031324241645e-08,0.0012497841380536,-0.0906096324324607,0.0,0.0,0.0,-0.0222033318132162,60.0,-21.44415664672852,-0.0,-1.0650119008914773e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,0.0001175008219433,292.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802062988281,0.0,0.0,0.0001237337273778,290.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,9.138960740529e-05,291.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,0.0001237341348314,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802062988281,0.0,0.0,0.000586939509958,290.57305908203125,294.1499938964844,264.26824951171875,263.28009033203125,265.80743408203125,264.2568664550781,289.3448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.453170776367188,-0.0,-1.0686592588626809e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,0.0001175008219433,292.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802062988281,0.0,0.0,0.0001237337273778,290.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,9.138960740529e-05,291.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,0.0001237341348314,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802062988281,0.0,0.0,0.000586939509958,290.57305908203125,294.1499938964844,264.26824951171875,263.28009033203125,265.80743408203125,264.2568664550781,289.3448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.453170776367188,-0.0,-1.0686592588626809e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,0.0001176928271888,292.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709899902344,0.0,0.0,0.0001239359262399,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708801269531,0.0,0.0,9.153894643532112e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,0.0001239363191416,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709899902344,0.0,0.0,0.0005878986557945,290.5622863769531,294.1499938964844,264.2860107421875,263.29254150390625,265.7735595703125,264.2749938964844,289.32940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539676390588,-0.0918764993548393,0.0,0.0,0.0,-0.0224459413439035,60.0,-21.4605770111084,-0.0,-1.0721544896341585e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,0.0001176928271888,292.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709899902344,0.0,0.0,0.0001239359262399,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708801269531,0.0,0.0,9.153894643532112e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,0.0001239363191416,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709899902344,0.0,0.0,0.0005878986557945,290.5622863769531,294.1499938964844,264.2860107421875,263.29254150390625,265.7735595703125,264.2749938964844,289.32940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539676390588,-0.0918764993548393,0.0,0.0,0.0,-0.0224459413439035,60.0,-21.4605770111084,-0.0,-1.0721544896341585e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,0.0001177829835796,292.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66632080078125,0.0,0.0,0.0001240308629348,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646850585937,0.0,0.0,9.1609064838849e-05,290.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,0.0001240312558365,291.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66632080078125,0.0,0.0,0.000588349008467,290.556884765625,294.1499938964844,264.2945556640625,263.29852294921875,265.7570495605469,264.2838134765625,289.3216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549638049677,3.568178286172952e-08,0.0012549281818792,-0.0921672731637954,0.0,0.0,0.0,-0.0225016381591558,60.0,-21.46361923217773,-0.0,-1.0737976197106037e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075378417969,0.0,0.0,0.0001178680322482,292.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6616516113281,0.0,0.0,0.0001241204154212,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85845947265625,0.0,0.0,9.167521056951956e-05,290.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86041259765625,0.0,0.0,0.0001241208228748,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6616516113281,0.0,0.0,0.000588773866184,290.55145263671875,294.1499938964844,264.30279541015625,263.3042297363281,265.7408142089844,264.2923889160156,289.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.09244155138731,0.0,0.0,0.0,-0.0225541777908802,60.0,-21.46609878540039,-0.0,-1.075348734502768e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
