time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
427020,291.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,0.0001180199469672,292.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522521972656,0.0,0.0,0.0001242803991772,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459777832031,0.0,0.0,9.179336484521627e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479309082031,0.0,0.0,0.0001242807920789,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522521972656,0.0,0.0,0.0005895327194593,290.54052734375,294.1499938964844,264.318115234375,263.3147277832031,265.7090759277344,264.3086242675781,289.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.469018936157227,-0.0,-1.0781221959632604e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,0.0001180199469672,292.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522521972656,0.0,0.0,0.0001242803991772,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459777832031,0.0,0.0,9.179336484521627e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479309082031,0.0,0.0,0.0001242807920789,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522521972656,0.0,0.0,0.0005895327194593,290.54052734375,294.1499938964844,264.318115234375,263.3147277832031,265.7090759277344,264.3086242675781,289.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.469018936157227,-0.0,-1.0781221959632604e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779357910156,0.0,0.0,0.0001181445404654,292.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427917480469,0.0,0.0,0.0001244116137968,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334655761719,0.0,0.0,9.189027332467958e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353881835937,0.0,0.0,0.0001244119921466,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427917480469,0.0,0.0,0.0005901550757698,290.5295104980469,294.1499938964844,264.3314819335937,263.3236083984375,265.6783447265625,264.3232116699219,289.28302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.468734741210938,-0.0,-1.080399556485645e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779357910156,0.0,0.0,0.0001181445404654,292.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427917480469,0.0,0.0,0.0001244116137968,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334655761719,0.0,0.0,9.189027332467958e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353881835937,0.0,0.0,0.0001244119921466,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427917480469,0.0,0.0,0.0005901550757698,290.5295104980469,294.1499938964844,264.3314819335937,263.3236083984375,265.6783447265625,264.3232116699219,289.28302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.468734741210938,-0.0,-1.080399556485645e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.963134765625,0.0,0.0,0.0001182406558655,292.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332092285156,0.0,0.0,0.0001245128223672,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209228515625,0.0,0.0,9.19650265132077e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82281494140625,0.0,0.0,0.000124513200717,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332092285156,0.0,0.0,0.0005906352307647,290.5184020996094,294.1499938964844,264.3424072265625,263.3304138183594,265.64849853515625,264.3356018066406,289.267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212485758311e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.465208053588867,-0.0,-1.0821579365938305e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.963134765625,0.0,0.0,0.0001182406558655,292.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332092285156,0.0,0.0,0.0001245128223672,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209228515625,0.0,0.0,9.19650265132077e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82281494140625,0.0,0.0,0.000124513200717,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332092285156,0.0,0.0,0.0005906352307647,290.5184020996094,294.1499938964844,264.3424072265625,263.3304138183594,265.64849853515625,264.3356018066406,289.267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212485758311e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.465208053588867,-0.0,-1.0821579365938305e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0001183098647743,292.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6235656738281,0.0,0.0,0.0001245857129106,290.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.808349609375,0.0,0.0,9.201885404763745e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101806640625,0.0,0.0,0.0001245860767085,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6235656738281,0.0,0.0,0.0005909809842705,290.5072326660156,294.1499938964844,264.3503723144531,263.334716796875,265.6195373535156,264.3453674316406,289.25213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661023974418,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.45889472961425,-0.0,-1.083424976400238e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0001183098647743,292.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6235656738281,0.0,0.0,0.0001245857129106,290.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.808349609375,0.0,0.0,9.201885404763745e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101806640625,0.0,0.0,0.0001245860767085,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6235656738281,0.0,0.0,0.0005909809842705,290.5072326660156,294.1499938964844,264.3503723144531,263.334716796875,265.6195373535156,264.3453674316406,289.25213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661023974418,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.45889472961425,-0.0,-1.083424976400238e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94091796875,0.0,0.0,0.0001183354834211,292.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61871337890625,0.0,0.0,0.0001246126921614,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020324707031,0.0,0.0,9.203878289554268e-05,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038635253906,0.0,0.0,0.0001246130559593,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.61871337890625,0.0,0.0,0.0005911089829169,290.5016174316406,294.1499938964844,264.3531188964844,263.3357849121094,265.6053466796875,264.3490905761719,289.2444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.6370291667253696e-08,0.0012608140241354,-0.0939486846327781,0.0,0.0,0.0,-0.0228429548442363,60.0,-21.45495986938477,-0.0,-1.0838941477686605e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,0.0001183558924822,292.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6138610839844,0.0,0.0,0.0001246341853402,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957458496094,0.0,0.0,9.205465175909922e-05,290.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79754638671875,0.0,0.0,0.0001246345491381,291.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6138610839844,0.0,0.0,0.0005912109045311,290.4959716796875,294.1499938964844,264.3549499511719,263.3360900878906,265.59130859375,264.3519897460937,289.2366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571488633919e-08,0.0012610313715413,-0.0940144509077072,0.0,0.0,0.0,-0.022855557501316,60.0,-21.450698852539062,-0.0,-1.0842678932476701e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187316894531,0.0,0.0,0.0001183835047413,292.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.60406494140625,0.0,0.0,0.0001246632600668,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831115722656,0.0,0.0,9.207613038597628e-05,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7848815917969,0.0,0.0,0.0001246636238647,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60406494140625,0.0,0.0,0.0005913488566875,290.4846496582031,294.1499938964844,264.3555908203125,263.3341064453125,265.56378173828125,264.35498046875,289.22125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430119365604696e-08,0.0012613255530595,-0.0941034406423568,0.0,0.0,0.0,-0.0228726118803024,60.0,-21.44180488586425,-0.0,-1.0847736575669844e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187316894531,0.0,0.0,0.0001183835047413,292.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.60406494140625,0.0,0.0,0.0001246632600668,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831115722656,0.0,0.0,9.207613038597628e-05,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7848815917969,0.0,0.0,0.0001246636238647,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60406494140625,0.0,0.0,0.0005913488566875,290.4846496582031,294.1499938964844,264.3555908203125,263.3341064453125,265.56378173828125,264.35498046875,289.22125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430119365604696e-08,0.0012613255530595,-0.0941034406423568,0.0,0.0,0.0,-0.0228726118803024,60.0,-21.44180488586425,-0.0,-1.0847736575669844e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039306640625,0.0,0.0,0.0001183978311019,292.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941772460937,0.0,0.0,0.0001246783504029,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704162597656,0.0,0.0,9.20872698770836e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7721862792969,0.0,0.0,0.0001246787142008,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941772460937,0.0,0.0,0.0005914204521104,290.4732666015625,294.1499938964844,264.3518371582031,263.32830810546875,265.53680419921875,264.3538513183594,289.205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644796109369963e-08,0.0012614780571311,-0.0941495895385742,0.0,0.0,0.0,-0.0228814575821161,60.0,-21.43354034423828,-0.0,-1.0850360609993005e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039306640625,0.0,0.0,0.0001183978311019,292.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941772460937,0.0,0.0,0.0001246783504029,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704162597656,0.0,0.0,9.20872698770836e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7721862792969,0.0,0.0,0.0001246787142008,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941772460937,0.0,0.0,0.0005914204521104,290.4732666015625,294.1499938964844,264.3518371582031,263.32830810546875,265.53680419921875,264.3538513183594,289.205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644796109369963e-08,0.0012614780571311,-0.0941495895385742,0.0,0.0,0.0,-0.0228814575821161,60.0,-21.43354034423828,-0.0,-1.0850360609993005e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88916015625,0.0,0.0,0.0001184037682833,292.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5842590332031,0.0,0.0,0.0001246846077265,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577209472656,0.0,0.0,9.20918901101686e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75946044921875,0.0,0.0,0.0001246849569724,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5842590332031,0.0,0.0,0.0005914501380175,290.4618225097656,294.1499938964844,264.3432006835937,263.3182983398437,265.5102844238281,264.34814453125,289.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615411542356,-0.0941686853766441,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.427234649658203,-0.0,-1.0851446319293245e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88916015625,0.0,0.0,0.0001184037682833,292.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5842590332031,0.0,0.0,0.0001246846077265,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577209472656,0.0,0.0,9.20918901101686e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75946044921875,0.0,0.0,0.0001246849569724,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5842590332031,0.0,0.0,0.0005914501380175,290.4618225097656,294.1499938964844,264.3432006835937,263.3182983398437,265.5102844238281,264.34814453125,289.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615411542356,-0.0941686853766441,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.427234649658203,-0.0,-1.0851446319293245e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743591308594,0.0,0.0,0.0001184053180622,292.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5742492675781,0.0,0.0,0.0001246862520929,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450256347656,0.0,0.0,9.209309791913256e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467041015625,0.0,0.0,0.0001246866013389,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5742492675781,0.0,0.0,0.0005914578796364,290.4503173828125,294.1499938964844,264.3291931152344,263.3036193847656,265.484130859375,264.3373107910156,289.1749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736623644828,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.42414093017578,-0.0,-1.085172911530208e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743591308594,0.0,0.0,0.0001184053180622,292.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5742492675781,0.0,0.0,0.0001246862520929,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450256347656,0.0,0.0,9.209309791913256e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467041015625,0.0,0.0,0.0001246866013389,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5742492675781,0.0,0.0,0.0005914578796364,290.4503173828125,294.1499938964844,264.3291931152344,263.3036193847656,265.484130859375,264.3373107910156,289.1749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736623644828,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.42414093017578,-0.0,-1.085172911530208e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669738769531,0.0,0.0,0.0001184053762699,292.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5692138671875,0.0,0.0,0.0001246863103006,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386474609375,0.0,0.0,9.209313429892064e-05,290.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403259277344,0.0,0.0,0.0001246866595465,291.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5692138671875,0.0,0.0,0.0005914581706747,290.44451904296875,294.1499938964844,264.3200378417969,263.2944030761719,265.4711303710937,264.3298645019531,289.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.424129486083984,-0.0,-1.0851738352357645e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8595886230469,0.0,0.0,0.0001184052889584,292.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5641784667969,0.0,0.0,0.0001246862229891,290.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322692871094,0.0,0.0,9.20930688153021e-05,290.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73394775390625,0.0,0.0,0.0001246865576831,291.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5641784667969,0.0,0.0,0.0005914577632211,290.438720703125,294.1499938964844,264.309326171875,263.2838439941406,265.4581604003906,264.3208923339844,289.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735133528709,0.0,0.0,0.0,-0.0228860434144735,60.0,-21.42531967163086,-0.0,-1.0851721299331984e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448181152344,0.0,0.0,0.0001184052307507,292.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5540466308594,0.0,0.0,0.0001246861647814,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.719482421875,0.0,0.0,9.20930178835988e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7211608886719,0.0,0.0,0.0001246864994755,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5540466308594,0.0,0.0,0.0005914574721828,290.4270935058594,294.1499938964844,264.2830810546875,263.2585144042969,265.4322814941406,264.2984619140625,289.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.431541442871094,-0.0,-1.0851708509562741e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448181152344,0.0,0.0,0.0001184052307507,292.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5540466308594,0.0,0.0,0.0001246861647814,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.719482421875,0.0,0.0,9.20930178835988e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7211608886719,0.0,0.0,0.0001246864994755,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5540466308594,0.0,0.0,0.0005914574721828,290.4270935058594,294.1499938964844,264.2830810546875,263.2585144042969,265.4322814941406,264.2984619140625,289.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.431541442871094,-0.0,-1.0851708509562741e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.830078125,0.0,0.0,0.0001184053980978,292.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438232421875,0.0,0.0,0.0001246863394044,290.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066955566406,0.0,0.0,9.209314885083586e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70831298828125,0.0,0.0,0.0001246866740984,291.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438232421875,0.0,0.0,0.0005914583452977,290.4154052734375,294.1499938964844,264.25,263.22723388671875,265.4062805175781,264.2695007324219,289.1286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732249424327e-08,0.0012615581508725,-0.0941738039255142,0.0,0.0,0.0,-0.0228860974311828,60.0,-21.44342613220215,-0.0,-1.0851737641814908e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.830078125,0.0,0.0,0.0001184053980978,292.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438232421875,0.0,0.0,0.0001246863394044,290.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066955566406,0.0,0.0,9.209314885083586e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70831298828125,0.0,0.0,0.0001246866740984,291.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438232421875,0.0,0.0,0.0005914583452977,290.4154052734375,294.1499938964844,264.25,263.22723388671875,265.4062805175781,264.2695007324219,289.1286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732249424327e-08,0.0012615581508725,-0.0941738039255142,0.0,0.0,0.0,-0.0228860974311828,60.0,-21.44342613220215,-0.0,-1.0851737641814908e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153076171875,0.0,0.0,0.0001184047578135,292.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5335693359375,0.0,0.0,0.0001246856700163,290.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6938781738281,0.0,0.0,9.20926540857181e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954650878906,0.0,0.0,0.0001246859901584,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5335693359375,0.0,0.0,0.0005914551438763,290.40362548828125,294.1499938964844,264.2133483886719,263.19305419921875,265.3800964355469,264.23492431640625,289.11328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456508922810826e-08,0.0012615511659532,-0.0941717028617858,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.46015357971192,-0.0,-1.08516182706353e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153076171875,0.0,0.0,0.0001184047578135,292.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5335693359375,0.0,0.0,0.0001246856700163,290.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6938781738281,0.0,0.0,9.20926540857181e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954650878906,0.0,0.0,0.0001246859901584,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5335693359375,0.0,0.0,0.0005914551438763,290.40362548828125,294.1499938964844,264.2133483886719,263.19305419921875,265.3800964355469,264.23492431640625,289.11328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456508922810826e-08,0.0012615511659532,-0.0941717028617858,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.46015357971192,-0.0,-1.08516182706353e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8005676269531,0.0,0.0,0.0001184017382911,292.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5232238769531,0.0,0.0,0.0001246824976988,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810302734375,0.0,0.0,9.209030395140871e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6826171875,0.0,0.0,0.0001246828178409,291.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5232238769531,0.0,0.0,0.0005914400680921,290.3918151855469,294.1499938964844,264.1766662597656,263.1593017578125,265.3536682128906,264.1986694335937,289.0978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838231414556,60.0,-21.47792053222656,-0.0,-1.0851062626215941e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8005676269531,0.0,0.0,0.0001184017382911,292.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5232238769531,0.0,0.0,0.0001246824976988,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810302734375,0.0,0.0,9.209030395140871e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6826171875,0.0,0.0,0.0001246828178409,291.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5232238769531,0.0,0.0,0.0005914400680921,290.3918151855469,294.1499938964844,264.1766662597656,263.1593017578125,265.3536682128906,264.1986694335937,289.0978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838231414556,60.0,-21.47792053222656,-0.0,-1.0851062626215941e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.793212890625,0.0,0.0,0.0001183987478725,292.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180358886719,0.0,0.0,0.0001246793544851,290.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745910644531,0.0,0.0,9.208797564497218e-05,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761474609375,0.0,0.0,0.0001246796746272,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180358886719,0.0,0.0,0.000591425166931,290.3858642578125,294.1499938964844,264.1583251953125,263.142578125,265.3403625488281,264.1803894042969,289.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261523575522,3.64490055915212e-08,0.0012614870211109,-0.0941522940993309,0.0,0.0,0.0,-0.0228819753974676,60.0,-21.48667526245117,-0.0,-1.085051408722393e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78582763671875,0.0,0.0,0.0001183944114018,292.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5128173828125,0.0,0.0,0.0001246747851837,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66815185546875,0.0,0.0,9.20846068765968e-05,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697082519531,0.0,0.0,0.0001246751053258,291.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5128173828125,0.0,0.0,0.0005914035136811,290.3799133300781,294.1499938964844,264.1400146484375,263.1259765625,265.3269958496094,264.1620788574219,289.0824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614772422239,3.644359480858839e-08,0.0012614408042281,-0.0941382944583892,0.0,0.0,0.0,-0.0228792931884527,60.0,-21.495248794555664,-0.0,-1.0849718279359877e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7710876464844,0.0,0.0,0.0001183805215987,292.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5023498535156,0.0,0.0,0.0001246601605089,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552429199219,0.0,0.0,9.207379480358212e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65679931640625,0.0,0.0,0.0001246604660991,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5023498535156,0.0,0.0,0.0005913341301493,290.36798095703125,294.1499938964844,264.10333251953125,263.0930480957031,265.30010986328125,264.1254272460937,289.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613291619345,3.64262646712632e-08,0.0012612927239388,-0.0940934717655181,0.0,0.0,0.0,-0.0228707026690244,60.0,-21.51165199279785,-0.0,-1.0847170273109441e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7710876464844,0.0,0.0,0.0001183805215987,292.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5023498535156,0.0,0.0,0.0001246601605089,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552429199219,0.0,0.0,9.207379480358212e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65679931640625,0.0,0.0,0.0001246604660991,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5023498535156,0.0,0.0,0.0005913341301493,290.36798095703125,294.1499938964844,264.10333251953125,263.0930480957031,265.30010986328125,264.1254272460937,289.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613291619345,3.64262646712632e-08,0.0012612927239388,-0.0940934717655181,0.0,0.0,0.0,-0.0228707026690244,60.0,-21.51165199279785,-0.0,-1.0847170273109441e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75634765625,0.0,0.0,0.0001183573476737,292.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4918212890625,0.0,0.0,0.000124635771499,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.642333984375,0.0,0.0,9.20557795325294e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6438293457031,0.0,0.0,0.0001246360770892,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4918212890625,0.0,0.0,0.0005912184133194,290.3559875488281,294.1499938964844,264.0666809082031,263.0604553222656,265.27301025390625,264.0887756347656,289.0516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.52661323547364,-0.0,-1.084292335917781e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75634765625,0.0,0.0,0.0001183573476737,292.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4918212890625,0.0,0.0,0.000124635771499,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.642333984375,0.0,0.0,9.20557795325294e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6438293457031,0.0,0.0,0.0001246360770892,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4918212890625,0.0,0.0,0.0005912184133194,290.3559875488281,294.1499938964844,264.0666809082031,263.0604553222656,265.27301025390625,264.0887756347656,289.0516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.52661323547364,-0.0,-1.084292335917781e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7416381835937,0.0,0.0,0.0001183223212137,292.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4812316894531,0.0,0.0,0.0001245988823939,290.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62939453125,0.0,0.0,9.20285310712643e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6308898925781,0.0,0.0,0.0001245991879841,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4812316894531,0.0,0.0,0.0005910434410907,290.3439636230469,294.1499938964844,264.0299987792969,263.0282287597656,265.2456970214844,264.0521240234375,289.0362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607089010998,3.6353711152514734e-08,0.0012606725795194,-0.0939057990908622,0.0,0.0,0.0,-0.0228347368538379,60.0,-21.539663314819336,-0.0,-1.0836504316102949e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7416381835937,0.0,0.0,0.0001183223212137,292.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4812316894531,0.0,0.0,0.0001245988823939,290.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62939453125,0.0,0.0,9.20285310712643e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6308898925781,0.0,0.0,0.0001245991879841,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4812316894531,0.0,0.0,0.0005910434410907,290.3439636230469,294.1499938964844,264.0299987792969,263.0282287597656,265.2456970214844,264.0521240234375,289.0362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607089010998,3.6353711152514734e-08,0.0012606725795194,-0.0939057990908622,0.0,0.0,0.0,-0.0228347368538379,60.0,-21.539663314819336,-0.0,-1.0836504316102949e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269287109375,0.0,0.0,0.000118272844702,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4705810546875,0.0,0.0,0.0001245467865373,290.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6164245605469,0.0,0.0,9.199004853144288e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6178894042969,0.0,0.0,0.0001245470775756,291.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4705810546875,0.0,0.0,0.0005907963495701,290.33184814453125,294.1499938964844,263.99334716796875,262.996337890625,265.2181701660156,264.0155029296875,289.02081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601817725226,3.629203959576444e-08,0.0012601454509422,-0.0937462672591209,0.0,0.0,0.0,-0.0228041633963584,60.0,-21.550312042236328,-0.0,-1.0827442054051065e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269287109375,0.0,0.0,0.000118272844702,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4705810546875,0.0,0.0,0.0001245467865373,290.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6164245605469,0.0,0.0,9.199004853144288e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6178894042969,0.0,0.0,0.0001245470775756,291.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4705810546875,0.0,0.0,0.0005907963495701,290.33184814453125,294.1499938964844,263.99334716796875,262.996337890625,265.2181701660156,264.0155029296875,289.02081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601817725226,3.629203959576444e-08,0.0012601454509422,-0.0937462672591209,0.0,0.0,0.0,-0.0228041633963584,60.0,-21.550312042236328,-0.0,-1.0827442054051065e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7195739746094,0.0,0.0,0.0001182419800898,292.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652404785156,0.0,0.0,0.0001245142775587,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6099548339844,0.0,0.0,9.196603787131608e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.61138916015625,0.0,0.0,0.000124514568597,291.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652404785156,0.0,0.0,0.0005906421574763,290.3257751464844,294.1499938964844,263.9750061035156,262.98046875,265.204345703125,263.9971923828125,289.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598527828231,3.625356015390936e-08,0.001259816577658,-0.0936467200517654,0.0,0.0,0.0,-0.0227850880473852,60.0,-21.55458068847656,-0.0,-1.0821790397130829e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
