time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429360,291.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.71221923828125,0.0,0.0,0.0001182070409413,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598693847656,0.0,0.0,0.000124477490317,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034545898437,0.0,0.0,9.193886944558471e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6048889160156,0.0,0.0,0.0001244777813553,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598693847656,0.0,0.0,0.0005904676509089,290.3197021484375,294.1499938964844,263.9566650390625,262.9646911621094,265.1904602050781,263.9788818359375,289.0054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594806030392,3.621001454234829e-08,0.0012594443978741,-0.0935340747237205,0.0,0.0,0.0,-0.0227635037153959,60.0,-21.5581283569336,-0.0,-1.0815395512508985e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6975402832031,0.0,0.0,0.000118122290587,292.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491271972656,0.0,0.0,0.0001243882434209,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904541015625,0.0,0.0,9.18729492696002e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59185791015625,0.0,0.0,0.0001243885344592,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491271972656,0.0,0.0,0.0005900443065911,290.3074951171875,294.1499938964844,263.9200134277344,262.933349609375,265.1625671386719,263.9422607421875,288.989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585774529725,3.610437460110917e-08,0.0012585413642227,-0.0932607650756836,0.0,0.0,0.0,-0.0227111335843801,60.0,-21.56283950805664,-0.0,-1.079989004892923e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6975402832031,0.0,0.0,0.000118122290587,292.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491271972656,0.0,0.0,0.0001243882434209,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904541015625,0.0,0.0,9.18729492696002e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59185791015625,0.0,0.0,0.0001243885344592,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491271972656,0.0,0.0,0.0005900443065911,290.3074951171875,294.1499938964844,263.9200134277344,262.933349609375,265.1625671386719,263.9422607421875,288.989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585774529725,3.610437460110917e-08,0.0012585413642227,-0.0932607650756836,0.0,0.0,0.0,-0.0227111335843801,60.0,-21.56283950805664,-0.0,-1.079989004892923e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.682861328125,0.0,0.0,0.0001180207764264,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.43829345703125,0.0,0.0,0.0001242813596036,290.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57745361328125,0.0,0.0,9.17939905775711e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5788269042969,0.0,0.0,0.00012428163609,291.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43829345703125,0.0,0.0,0.0005895372596569,290.2952575683594,294.1499938964844,263.8833312988281,262.9022216796875,265.1344909667969,263.9056701660156,288.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574958382174,3.5977851808866035e-08,0.0012574598658829,-0.0929334089159965,0.0,0.0,0.0,-0.02264841273427,60.0,-21.56414031982422,-0.0,-1.0781334225384853e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.682861328125,0.0,0.0,0.0001180207764264,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.43829345703125,0.0,0.0,0.0001242813596036,290.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57745361328125,0.0,0.0,9.17939905775711e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5788269042969,0.0,0.0,0.00012428163609,291.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43829345703125,0.0,0.0,0.0005895372596569,290.2952575683594,294.1499938964844,263.8833312988281,262.9022216796875,265.1344909667969,263.9056701660156,288.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574958382174,3.5977851808866035e-08,0.0012574598658829,-0.0929334089159965,0.0,0.0,0.0,-0.02264841273427,60.0,-21.56414031982422,-0.0,-1.0781334225384853e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.668212890625,0.0,0.0,0.0001179016398964,292.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42742919921875,0.0,0.0,0.0001241558929905,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5644226074219,0.0,0.0,9.170132398139684e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657958984375,0.0,0.0,0.0001241561694769,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.42742919921875,0.0,0.0,0.0005889421445317,290.2829895019531,294.1499938964844,263.8466796875,262.8713073730469,265.1062316894531,263.8690795898437,288.9591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562263291329,3.582935548251953e-08,0.0012561905896291,-0.092549167573452,0.0,0.0,0.0,-0.0225747991353273,60.0,-21.56232643127441,-0.0,-1.0759576696273144e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.668212890625,0.0,0.0,0.0001179016398964,292.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42742919921875,0.0,0.0,0.0001241558929905,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5644226074219,0.0,0.0,9.170132398139684e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657958984375,0.0,0.0,0.0001241561694769,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.42742919921875,0.0,0.0,0.0005889421445317,290.2829895019531,294.1499938964844,263.8466796875,262.8713073730469,265.1062316894531,263.8690795898437,288.9591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562263291329,3.582935548251953e-08,0.0012561905896291,-0.092549167573452,0.0,0.0,0.0,-0.0225747991353273,60.0,-21.56232643127441,-0.0,-1.0759576696273144e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.653564453125,0.0,0.0,0.0001177665035356,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4165344238281,0.0,0.0,0.0001240136043634,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513916015625,0.0,0.0,9.159622277365996e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.552734375,0.0,0.0,0.0001240138662979,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4165344238281,0.0,0.0,0.0005882671102881,290.27069091796875,294.1499938964844,263.8099975585937,262.840576171875,265.07781982421875,263.83251953125,288.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547865044325,3.566093198514864e-08,0.001254750881344,-0.0921133086085319,0.0,0.0,0.0,-0.022491306066513,60.0,-21.557445526123047,-0.0,-1.0734925126598682e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.653564453125,0.0,0.0,0.0001177665035356,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4165344238281,0.0,0.0,0.0001240136043634,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513916015625,0.0,0.0,9.159622277365996e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.552734375,0.0,0.0,0.0001240138662979,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4165344238281,0.0,0.0,0.0005882671102881,290.27069091796875,294.1499938964844,263.8099975585937,262.840576171875,265.07781982421875,263.83251953125,288.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547865044325,3.566093198514864e-08,0.001254750881344,-0.0921133086085319,0.0,0.0,0.0,-0.022491306066513,60.0,-21.557445526123047,-0.0,-1.0734925126598682e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.646240234375,0.0,0.0,0.000117694165965,292.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110717773437,0.0,0.0,0.0001239374250872,290.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5448913574219,0.0,0.0,9.15399577934295e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.54620361328125,0.0,0.0,0.0001239377015735,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110717773437,0.0,0.0,0.0005879058153368,290.2645263671875,294.1499938964844,263.7916564941406,262.8252868652344,265.0635681152344,263.8142395019531,288.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540157185867,3.557077477012172e-08,0.0012539802119135,-0.0918799713253974,0.0,0.0,0.0,-0.0224466118961572,60.0,-21.554014205932617,-0.0,-1.0721741006136656e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6389465332031,0.0,0.0,0.0001176188670797,292.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40557861328125,0.0,0.0,0.0001238581317011,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5383605957031,0.0,0.0,9.148139361059292e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5397033691406,0.0,0.0,0.0001238584081875,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.40557861328125,0.0,0.0,0.000587529677432,290.2583312988281,294.1499938964844,263.7733459472656,262.8100280761719,265.0492858886719,263.79595947265625,288.92828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532133841887,3.547692273286884e-08,0.0012531779939308,-0.0916370600461959,0.0,0.0,0.0,-0.0224000867456197,60.0,-21.549945831298828,-0.0,-1.0708025399708276e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.62432861328125,0.0,0.0,0.0001174624630948,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39459228515625,0.0,0.0,0.0001236934331245,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5253295898437,0.0,0.0,9.13597468752414e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.526611328125,0.0,0.0,0.000123693695059,291.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39459228515625,0.0,0.0,0.0005867484142072,290.2459411621094,294.1499938964844,263.7366638183594,262.77960205078125,265.0205993652344,263.7594299316406,288.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515468988567,3.5281988886026745e-08,0.0012515116250142,-0.0911324694752693,0.0,0.0,0.0,-0.0223034527152776,60.0,-21.54045867919922,-0.0,-1.067956461042741e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.62432861328125,0.0,0.0,0.0001174624630948,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39459228515625,0.0,0.0,0.0001236934331245,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5253295898437,0.0,0.0,9.13597468752414e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.526611328125,0.0,0.0,0.000123693695059,291.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39459228515625,0.0,0.0,0.0005867484142072,290.2459411621094,294.1499938964844,263.7366638183594,262.77960205078125,265.0205993652344,263.7594299316406,288.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515468988567,3.5281988886026745e-08,0.0012515116250142,-0.0911324694752693,0.0,0.0,0.0,-0.0223034527152776,60.0,-21.54045867919922,-0.0,-1.067956461042741e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6097717285156,0.0,0.0,0.0001173009441117,292.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3835754394531,0.0,0.0,0.0001235233503393,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51226806640625,0.0,0.0,9.123412019107492e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5135498046875,0.0,0.0,0.0001235236122738,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3835754394531,0.0,0.0,0.0005859415978193,290.2335510253906,294.1499938964844,263.70001220703125,262.7492980957031,264.99176025390625,263.7228698730469,288.8974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498259311541,3.5080681470844866e-08,0.0012497907737269,-0.090611308813095,0.0,0.0,0.0,-0.0222036577761173,60.0,-21.529653549194336,-0.0,-1.0650212800555893e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6097717285156,0.0,0.0,0.0001173009441117,292.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3835754394531,0.0,0.0,0.0001235233503393,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51226806640625,0.0,0.0,9.123412019107492e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5135498046875,0.0,0.0,0.0001235236122738,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3835754394531,0.0,0.0,0.0005859415978193,290.2335510253906,294.1499938964844,263.70001220703125,262.7492980957031,264.99176025390625,263.7228698730469,288.8974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498259311541,3.5080681470844866e-08,0.0012497907737269,-0.090611308813095,0.0,0.0,0.0,-0.0222036577761173,60.0,-21.529653549194336,-0.0,-1.0650212800555893e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.59521484375,0.0,0.0,0.000117133007734,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724975585937,0.0,0.0,0.0001233465154655,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49920654296875,0.0,0.0,9.110350219998507e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.50048828125,0.0,0.0,0.000123346762848,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724975585937,0.0,0.0,0.0005851027672179,290.2210998535156,294.1499938964844,263.663330078125,262.7191162109375,264.9628295898437,263.68634033203125,288.88201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480365112423,3.4871373344458334e-08,0.0012480015866458,-0.090069368481636,0.0,0.0,0.0,-0.0220998991280794,60.0,-21.517637252807617,-0.0,-1.0619738333161877e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.59521484375,0.0,0.0,0.000117133007734,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724975585937,0.0,0.0,0.0001233465154655,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49920654296875,0.0,0.0,9.110350219998507e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.50048828125,0.0,0.0,0.000123346762848,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724975585937,0.0,0.0,0.0005851027672179,290.2210998535156,294.1499938964844,263.663330078125,262.7191162109375,264.9628295898437,263.68634033203125,288.88201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480365112423,3.4871373344458334e-08,0.0012480015866458,-0.090069368481636,0.0,0.0,0.0,-0.0220998991280794,60.0,-21.517637252807617,-0.0,-1.0619738333161877e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5806579589844,0.0,0.0,0.0001169529568869,292.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36138916015625,0.0,0.0,0.000123156918562,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4861755371094,0.0,0.0,9.09634618437849e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873962402344,0.0,0.0,0.0001231571659445,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36138916015625,0.0,0.0,0.0005842033424414,290.2086486816406,294.1499938964844,263.6266784667969,262.68896484375,264.9337463378906,263.6498107910156,288.8665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461179867386,3.4646973290364265e-08,0.001246083411388,-0.0894882529973983,0.0,0.0,0.0,-0.0219886563718318,60.0,-21.50377082824707,-0.0,-1.0587113763449453e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5806579589844,0.0,0.0,0.0001169529568869,292.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36138916015625,0.0,0.0,0.000123156918562,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4861755371094,0.0,0.0,9.09634618437849e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873962402344,0.0,0.0,0.0001231571659445,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36138916015625,0.0,0.0,0.0005842033424414,290.2086486816406,294.1499938964844,263.6266784667969,262.68896484375,264.9337463378906,263.6498107910156,288.8665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461179867386,3.4646973290364265e-08,0.001246083411388,-0.0894882529973983,0.0,0.0,0.0,-0.0219886563718318,60.0,-21.50377082824707,-0.0,-1.0587113763449453e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733947753906,0.0,0.0,0.0001168588350992,292.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558349609375,0.0,0.0,0.0001230578054673,290.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4796447753906,0.0,0.0,9.089025115827098e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808654785156,0.0,0.0,0.000123058038298,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558349609375,0.0,0.0,0.0005837331991642,290.202392578125,294.1499938964844,263.6083374023437,262.6739196777344,264.9191589355469,263.6315612792969,288.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451151851564,3.4529666237403944e-08,0.0012450806098058,-0.0891844406723976,0.0,0.0,0.0,-0.0219305045902729,60.0,-21.496044158935547,-0.0,-1.057007921190234e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.566162109375,0.0,0.0,0.0001167623777291,292.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3502502441406,0.0,0.0,0.0001229562185471,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4731140136719,0.0,0.0,9.081522875931114e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743347167969,0.0,0.0,0.0001229564659297,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3502502441406,0.0,0.0,0.0005832514143548,290.1961364746094,294.1499938964844,263.5899963378906,262.65887451171875,264.904541015625,263.6133117675781,288.8511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124408735428,3.4409445959227014e-08,0.0012440528953447,-0.0888730585575103,0.0,0.0,0.0,-0.0218709073960781,60.0,-21.48784828186035,-0.0,-1.0552636098282164e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516662597656,0.0,0.0,0.0001165631256299,292.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3390808105469,0.0,0.0,0.0001227464090334,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4600524902344,0.0,0.0,9.066025813808663e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46124267578125,0.0,0.0,0.0001227466564159,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3390808105469,0.0,0.0,0.0005822561215609,290.1836242675781,294.1499938964844,263.5533447265625,262.6287841796875,264.8752136230469,263.5768127441406,288.8357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419644044712,3.4161121931219895e-08,0.0012419301783666,-0.0882297903299331,0.0,0.0,0.0,-0.0217478070408105,60.0,-21.470195770263672,-0.0,-1.0516650661429597e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516662597656,0.0,0.0,0.0001165631256299,292.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3390808105469,0.0,0.0,0.0001227464090334,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4600524902344,0.0,0.0,9.066025813808663e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46124267578125,0.0,0.0,0.0001227466564159,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3390808105469,0.0,0.0,0.0005822561215609,290.1836242675781,294.1499938964844,263.5533447265625,262.6287841796875,264.8752136230469,263.5768127441406,288.8357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419644044712,3.4161121931219895e-08,0.0012419301783666,-0.0882297903299331,0.0,0.0,0.0,-0.0217478070408105,60.0,-21.470195770263672,-0.0,-1.0516650661429597e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5372009277344,0.0,0.0,0.0001163582710432,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.327880859375,0.0,0.0,0.000122530691442,290.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4469909667969,0.0,0.0,9.050092194229364e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481811523437,0.0,0.0,0.0001225309242727,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.327880859375,0.0,0.0,0.000581232830882,290.1711120605469,294.1499938964844,263.51666259765625,262.5987243652344,264.8457946777344,263.5403137207031,288.8203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397816171869,3.39058061626929e-08,0.0012397476239129,-0.0875682905316352,0.0,0.0,0.0,-0.0216212384402751,60.0,-21.45112609863281,-0.0,-1.0479715939482048e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5372009277344,0.0,0.0,0.0001163582710432,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.327880859375,0.0,0.0,0.000122530691442,290.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4469909667969,0.0,0.0,9.050092194229364e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481811523437,0.0,0.0,0.0001225309242727,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.327880859375,0.0,0.0,0.000581232830882,290.1711120605469,294.1499938964844,263.51666259765625,262.5987243652344,264.8457946777344,263.5403137207031,288.8203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397816171869,3.39058061626929e-08,0.0012397476239129,-0.0875682905316352,0.0,0.0,0.0,-0.0216212384402751,60.0,-21.45112609863281,-0.0,-1.0479715939482048e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52276611328125,0.0,0.0,0.000116149916721,292.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.316650390625,0.0,0.0,0.0001223112922161,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339294433594,0.0,0.0,9.033887181431056e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4350891113281,0.0,0.0,0.0001223115250468,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.316650390625,0.0,0.0,0.0005801920779049,290.1585388183594,294.1499938964844,263.4800109863281,262.5686340332031,264.8162536621094,263.5038452148437,288.80487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375615769997,3.3646141872623054e-08,0.0012375279329717,-0.0868954136967659,0.0,0.0,0.0,-0.0214925147593021,60.0,-21.43111038208008,-0.0,-1.0442219178230516e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52276611328125,0.0,0.0,0.000116149916721,292.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.316650390625,0.0,0.0,0.0001223112922161,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339294433594,0.0,0.0,9.033887181431056e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4350891113281,0.0,0.0,0.0001223115250468,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.316650390625,0.0,0.0,0.0005801920779049,290.1585388183594,294.1499938964844,263.4800109863281,262.5686340332031,264.8162536621094,263.5038452148437,288.80487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375615769997,3.3646141872623054e-08,0.0012375279329717,-0.0868954136967659,0.0,0.0,0.0,-0.0214925147593021,60.0,-21.43111038208008,-0.0,-1.0442219178230516e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50836181640625,0.0,0.0,0.0001159409584943,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3053894042969,0.0,0.0,0.000122091252706,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208679199219,0.0,0.0,9.017634874908254e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4220275878906,0.0,0.0,0.0001220914709847,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3053894042969,0.0,0.0,0.0005791482981294,290.1459655761719,294.1499938964844,263.4433288574219,262.5384826660156,264.78662109375,263.46734619140625,288.7894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353351339697,3.3385717301825935e-08,0.0012353017227724,-0.0862204581499099,0.0,0.0,0.0,-0.0213634148240089,60.0,-21.410648345947266,-0.0,-1.0404679784414841e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50836181640625,0.0,0.0,0.0001159409584943,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3053894042969,0.0,0.0,0.000122091252706,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208679199219,0.0,0.0,9.017634874908254e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4220275878906,0.0,0.0,0.0001220914709847,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3053894042969,0.0,0.0,0.0005791482981294,290.1459655761719,294.1499938964844,263.4433288574219,262.5384826660156,264.78662109375,263.46734619140625,288.7894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353351339697,3.3385717301825935e-08,0.0012353017227724,-0.0862204581499099,0.0,0.0,0.0,-0.0213634148240089,60.0,-21.410648345947266,-0.0,-1.0404679784414841e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.50115966796875,0.0,0.0,0.0001158371815108,292.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997436523437,0.0,0.0,0.0001219819678226,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4143371582031,0.0,0.0,9.009562927531078e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154968261719,0.0,0.0,0.0001219821933773,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997436523437,0.0,0.0,0.000578629958909,290.1396789550781,294.1499938964844,263.42498779296875,262.5233764648437,264.77178955078125,263.4490966796875,288.78173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342293048277,3.32563807603492e-08,0.001234196126461,-0.0858852043747901,0.0,0.0,0.0,-0.0212992969900369,60.0,-21.40041160583496,-0.0,-1.0386061433109717e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49395751953125,0.0,0.0,0.0001157346559921,292.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2940979003906,0.0,0.0,0.0001218739998876,290.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4078063964844,0.0,0.0,9.001588477985933e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4089660644531,0.0,0.0,0.0001218742181663,291.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2940979003906,0.0,0.0,0.0005781177897006,290.13336181640625,294.1499938964844,263.4066772460937,262.5082702636719,264.75689697265625,263.4308776855469,288.7740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128596754750106e-08,0.001233103685081,-0.0855539515614509,0.0,0.0,0.0,-0.0212359521538019,60.0,-21.390289306640625,-0.0,-1.0367682534706549e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4795837402344,0.0,0.0,0.0001155351128545,292.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28277587890625,0.0,0.0,0.0001216638702317,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.394775390625,0.0,0.0,8.98606886039488e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3958740234375,0.0,0.0,0.0001216640957864,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28277587890625,0.0,0.0,0.0005771210417151,290.1207580566406,294.1499938964844,263.3699951171875,262.4779663085937,264.72705078125,263.3943786621094,288.75860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310106540098,3.2879913902661435e-08,0.0012309778248891,-0.0849092006683349,0.0,0.0,0.0,-0.0211126711219549,60.0,-21.370704650878903,-0.0,-1.0331962130294414e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4795837402344,0.0,0.0,0.0001155351128545,292.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28277587890625,0.0,0.0,0.0001216638702317,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.394775390625,0.0,0.0,8.98606886039488e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3958740234375,0.0,0.0,0.0001216640957864,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28277587890625,0.0,0.0,0.0005771210417151,290.1207580566406,294.1499938964844,263.3699951171875,262.4779663085937,264.72705078125,263.3943786621094,288.75860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310106540098,3.2879913902661435e-08,0.0012309778248891,-0.0849092006683349,0.0,0.0,0.0,-0.0211126711219549,60.0,-21.370704650878903,-0.0,-1.0331962130294414e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652404785156,0.0,0.0,0.0001153441698988,292.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2714233398437,0.0,0.0,0.000121462806419,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817138671875,0.0,0.0,8.97121790330857e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828125,0.0,0.0,0.0001214630246977,291.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2714233398437,0.0,0.0,0.0005761672509834,290.1081237792969,294.1499938964844,263.3333435058594,262.4475402832031,264.6971435546875,263.35791015625,288.7431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289761798456,3.264194958774169e-08,0.0012289434671401,-0.0842921584844589,0.0,0.0,0.0,-0.0209947042167186,60.0,-21.352447509765625,-0.0,-1.0297839025952273e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652404785156,0.0,0.0,0.0001153441698988,292.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2714233398437,0.0,0.0,0.000121462806419,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817138671875,0.0,0.0,8.97121790330857e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828125,0.0,0.0,0.0001214630246977,291.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2714233398437,0.0,0.0,0.0005761672509834,290.1081237792969,294.1499938964844,263.3333435058594,262.4475402832031,264.6971435546875,263.35791015625,288.7431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289761798456,3.264194958774169e-08,0.0012289434671401,-0.0842921584844589,0.0,0.0,0.0,-0.0209947042167186,60.0,-21.352447509765625,-0.0,-1.0297839025952273e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.450927734375,0.0,0.0,0.0001151665419456,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2600402832031,0.0,0.0,0.0001212757561006,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36865234375,0.0,0.0,8.957401587394997e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3697509765625,0.0,0.0,0.0001212759671034,291.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2600402832031,0.0,0.0,0.0005752799916081,290.0954895019531,294.1499938964844,263.2966613769531,262.4169921875,264.6671142578125,263.3214111328125,288.727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227083383128,3.24205693402746e-08,0.0012270510196685,-0.0837180241942405,0.0,0.0,0.0,-0.0208849590271711,60.0,-21.33613967895508,-0.0,-1.0266145267223693e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.450927734375,0.0,0.0,0.0001151665419456,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2600402832031,0.0,0.0,0.0001212757561006,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36865234375,0.0,0.0,8.957401587394997e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3697509765625,0.0,0.0,0.0001212759671034,291.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2600402832031,0.0,0.0,0.0005752799916081,290.0954895019531,294.1499938964844,263.2966613769531,262.4169921875,264.6671142578125,263.3214111328125,288.727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227083383128,3.24205693402746e-08,0.0012270510196685,-0.0837180241942405,0.0,0.0,0.0,-0.0208849590271711,60.0,-21.33613967895508,-0.0,-1.0266145267223693e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4366455078125,0.0,0.0,0.0001150068274,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486267089844,0.0,0.0,0.0001211075796163,290.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555908203125,0.0,0.0,8.944980072556064e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3566589355469,0.0,0.0,0.0001211077833431,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486267089844,0.0,0.0,0.0005744821974076,290.0827941894531,294.1499938964844,263.260009765625,262.38629150390625,264.636962890625,263.284912109375,288.7123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253816239535,3.22215285564198e-08,0.0012253493769094,-0.0832017585635185,0.0,0.0,0.0,-0.0207862872630357,60.0,-21.322816848754883,-0.0,-1.0237690162284709e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4366455078125,0.0,0.0,0.0001150068274,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486267089844,0.0,0.0,0.0001211075796163,290.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555908203125,0.0,0.0,8.944980072556064e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3566589355469,0.0,0.0,0.0001211077833431,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486267089844,0.0,0.0,0.0005744821974076,290.0827941894531,294.1499938964844,263.260009765625,262.38629150390625,264.636962890625,263.284912109375,288.7123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253816239535,3.22215285564198e-08,0.0012253493769094,-0.0832017585635185,0.0,0.0,0.0,-0.0207862872630357,60.0,-21.322816848754883,-0.0,-1.0237690162284709e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
