time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431700,291.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4294738769531,0.0,0.0,0.0001149339659605,292.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.242919921875,0.0,0.0,0.0001210308473673,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3490600585937,0.0,0.0,8.939312829170376e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3501281738281,0.0,0.0,0.0001210310583701,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.242919921875,0.0,0.0,0.0005741182249039,290.0764465332031,294.1499938964844,263.2416687011719,262.3708801269531,264.6218566894531,263.26666259765625,288.7046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246051337569,3.2130721194789664e-08,0.0012245730031281,-0.0829662010073661,0.0,0.0,0.0,-0.0207412708550691,60.0,-21.317306518554688,-0.0,-1.0224721336271616e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223327636719,0.0,0.0,0.000114866590593,292.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371826171875,0.0,0.0,0.0001209598995046,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.342529296875,0.0,0.0,8.934072684496641e-05,290.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3435974121094,0.0,0.0,0.0001209601105074,291.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371826171875,0.0,0.0,0.0005737817264162,290.0700988769531,294.1499938964844,263.22332763671875,262.3554077148437,264.6067199707031,263.2483825683594,288.69696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238872004672,3.2046752806991214e-08,0.0012238551862537,-0.0827483832836151,0.0,0.0,0.0,-0.0206996463239192,60.0,-21.312721252441406,-0.0,-1.0212737322490285e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4080810546875,0.0,0.0,0.0001147482034866,292.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257080078125,0.0,0.0,0.0001208352332469,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3294677734375,0.0,0.0,8.92486423254013e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3305053710937,0.0,0.0,0.0001208354369737,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257080078125,0.0,0.0,0.0005731903365813,290.057373046875,294.1499938964844,263.1866760253906,262.3243103027344,264.57635498046875,263.2118530273437,288.6815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226257240399,3.189920860791062e-08,0.0012225938262417,-0.0823656022548675,0.0,0.0,0.0,-0.0206265021115541,60.0,-21.306283950805664,-0.0,-1.0191695309913484e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4080810546875,0.0,0.0,0.0001147482034866,292.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257080078125,0.0,0.0,0.0001208352332469,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3294677734375,0.0,0.0,8.92486423254013e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3305053710937,0.0,0.0,0.0001208354369737,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257080078125,0.0,0.0,0.0005731903365813,290.057373046875,294.1499938964844,263.1866760253906,262.3243103027344,264.57635498046875,263.2118530273437,288.6815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226257240399,3.189920860791062e-08,0.0012225938262417,-0.0823656022548675,0.0,0.0,0.0,-0.0206265021115541,60.0,-21.306283950805664,-0.0,-1.0191695309913484e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.393798828125,0.0,0.0,0.0001146578870248,292.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142028808594,0.0,0.0,0.0001207401292049,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31640625,0.0,0.0,8.917839295463637e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3174133300781,0.0,0.0,0.0001207403256557,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142028808594,0.0,0.0,0.0005727391690015,290.0446472167969,294.1499938964844,263.1499938964844,262.29302978515625,264.5458984375,263.17529296875,288.66619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216632021591,3.1786644427711515e-08,0.0012216314207762,-0.0820735469460487,0.0,0.0,0.0,-0.0205707009881734,60.0,-21.30443572998047,-0.0,-1.0175656939281909e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.393798828125,0.0,0.0,0.0001146578870248,292.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142028808594,0.0,0.0,0.0001207401292049,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31640625,0.0,0.0,8.917839295463637e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3174133300781,0.0,0.0,0.0001207403256557,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142028808594,0.0,0.0,0.0005727391690015,290.0446472167969,294.1499938964844,263.1499938964844,262.29302978515625,264.5458984375,263.17529296875,288.66619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216632021591,3.1786644427711515e-08,0.0012216314207762,-0.0820735469460487,0.0,0.0,0.0,-0.0205707009881734,60.0,-21.30443572998047,-0.0,-1.0175656939281909e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3795471191406,0.0,0.0,0.000114596899948,292.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2026672363281,0.0,0.0,0.000120675904327,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3033142089844,0.0,0.0,8.91309609869495e-05,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3043212890625,0.0,0.0,0.0001206761007779,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2026672363281,0.0,0.0,0.000572434568312,290.0318603515625,294.1499938964844,263.11334228515625,262.2615966796875,264.5153503417969,263.13873291015625,288.6507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210132554173,3.171063411855357e-08,0.0012209815904498,-0.0818763300776481,0.0,0.0,0.0,-0.0205330196768045,60.0,-21.307762145996094,-0.0,-1.016483395233081e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3795471191406,0.0,0.0,0.000114596899948,292.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2026672363281,0.0,0.0,0.000120675904327,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3033142089844,0.0,0.0,8.91309609869495e-05,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3043212890625,0.0,0.0,0.0001206761007779,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2026672363281,0.0,0.0,0.000572434568312,290.0318603515625,294.1499938964844,263.11334228515625,262.2615966796875,264.5153503417969,263.13873291015625,288.6507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210132554173,3.171063411855357e-08,0.0012209815904498,-0.0818763300776481,0.0,0.0,0.0,-0.0205330196768045,60.0,-21.307762145996094,-0.0,-1.016483395233081e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36529541015625,0.0,0.0,0.0001145644855569,292.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910705566406,0.0,0.0,0.0001206417800858,290.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2901916503906,0.0,0.0,8.910574979381636e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29119873046875,0.0,0.0,0.0001206419692607,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910705566406,0.0,0.0,0.0005722726345993,290.01904296875,294.1499938964844,263.07666015625,262.2301330566406,264.4846496582031,263.10211181640625,288.6354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206678511574,3.167023621131193e-08,0.0012206361861899,-0.0817715004086494,0.0,0.0,0.0,-0.02051299251616,60.0,-21.31643295288086,-0.0,-1.0159084240513041e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36529541015625,0.0,0.0,0.0001145644855569,292.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910705566406,0.0,0.0,0.0001206417800858,290.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2901916503906,0.0,0.0,8.910574979381636e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29119873046875,0.0,0.0,0.0001206419692607,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910705566406,0.0,0.0,0.0005722726345993,290.01904296875,294.1499938964844,263.07666015625,262.2301330566406,264.4846496582031,263.10211181640625,288.6354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206678511574,3.167023621131193e-08,0.0012206361861899,-0.0817715004086494,0.0,0.0,0.0,-0.02051299251616,60.0,-21.31643295288086,-0.0,-1.0159084240513041e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.358154296875,0.0,0.0,0.0001145583883044,292.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1852722167969,0.0,0.0,0.0001206353554152,290.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2836303710937,0.0,0.0,8.910100586945191e-05,290.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2846069335937,0.0,0.0,0.0001206355518661,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1852722167969,0.0,0.0,0.0005722421919927,290.0126342773437,294.1499938964844,263.0583190917969,262.21441650390625,264.4692687988281,263.08380126953125,288.62774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206027749925,3.16626334040393e-08,0.001220571110025,-0.0817517787218093,0.0,0.0,0.0,-0.0205092243850231,60.0,-21.32276725769043,-0.0,-1.0158002083926481e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3510131835937,0.0,0.0,0.000114558803034,292.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.179443359375,0.0,0.0,0.0001206357919727,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2770690917969,0.0,0.0,8.910132601158693e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2780456542969,0.0,0.0,0.0001206359811476,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.179443359375,0.0,0.0,0.0005722442874684,290.0062255859375,294.1499938964844,263.0400085449219,262.1986999511719,264.453857421875,263.0654602050781,288.6200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206070823594,3.1663144994809045e-08,0.0012205754173919,-0.0817531049251556,0.0,0.0,0.0,-0.0205094758421182,60.0,-21.33035469055176,-0.0,-1.015807526982826e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367614746094,0.0,0.0,0.0001145783971878,292.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.16778564453125,0.0,0.0,0.0001206564338644,290.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.263916015625,0.0,0.0,8.911656914278865e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.264892578125,0.0,0.0,0.0001206566230393,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16778564453125,0.0,0.0,0.0005723421927541,289.99334716796875,294.1499938964844,263.0033264160156,262.1672058105469,264.42291259765625,263.02880859375,288.60467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208158150315,3.168756279592344e-08,0.0012207841500639,-0.0818164646625518,0.0,0.0,0.0,-0.0205215811729431,60.0,-21.349105834960938,-0.0,-1.0161549823806126e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367614746094,0.0,0.0,0.0001145783971878,292.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.16778564453125,0.0,0.0,0.0001206564338644,290.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.263916015625,0.0,0.0,8.911656914278865e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.264892578125,0.0,0.0,0.0001206566230393,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16778564453125,0.0,0.0,0.0005723421927541,289.99334716796875,294.1499938964844,263.0033264160156,262.1672058105469,264.42291259765625,263.02880859375,288.60467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208158150315,3.168756279592344e-08,0.0012207841500639,-0.0818164646625518,0.0,0.0,0.0,-0.0205215811729431,60.0,-21.349105834960938,-0.0,-1.0161549823806126e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3224792480469,0.0,0.0,0.000114621114335,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1560363769531,0.0,0.0,0.0001207014138344,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2507629394531,0.0,0.0,8.914979116525501e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.251708984375,0.0,0.0,0.0001207015957334,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1560363769531,0.0,0.0,0.0005725555238313,289.9804077148437,294.1499938964844,262.9666748046875,262.1357116699219,264.391845703125,262.9920959472656,288.5892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078599954555e-08,0.0012212391011416,-0.0819545686244964,0.0,0.0,0.0,-0.0205479655414819,60.0,-21.37232208251953,-0.0,-1.0169127051540273e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3224792480469,0.0,0.0,0.000114621114335,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1560363769531,0.0,0.0,0.0001207014138344,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2507629394531,0.0,0.0,8.914979116525501e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.251708984375,0.0,0.0,0.0001207015957334,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1560363769531,0.0,0.0,0.0005725555238313,289.9804077148437,294.1499938964844,262.9666748046875,262.1357116699219,264.391845703125,262.9920959472656,288.5892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078599954555e-08,0.0012212391011416,-0.0819545686244964,0.0,0.0,0.0,-0.0205479655414819,60.0,-21.37232208251953,-0.0,-1.0169127051540273e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3081970214844,0.0,0.0,0.0001146851136581,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.144287109375,0.0,0.0,0.0001207688110298,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.237548828125,0.0,0.0,8.919956599129364e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2384948730469,0.0,0.0,0.0001207689929287,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.144287109375,0.0,0.0,0.0005728752585127,289.96746826171875,294.1499938964844,262.92999267578125,262.10418701171875,264.3606262207031,262.95538330078125,288.5739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.1820540868920943e-08,0.0012219207128509,-0.0821614935994148,0.0,0.0,0.0,-0.0205875020474195,60.0,-21.39972496032715,-0.0,-1.0180485077171397e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3081970214844,0.0,0.0,0.0001146851136581,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.144287109375,0.0,0.0,0.0001207688110298,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.237548828125,0.0,0.0,8.919956599129364e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2384948730469,0.0,0.0,0.0001207689929287,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.144287109375,0.0,0.0,0.0005728752585127,289.96746826171875,294.1499938964844,262.92999267578125,262.10418701171875,264.3606262207031,262.95538330078125,288.5739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.1820540868920943e-08,0.0012219207128509,-0.0821614935994148,0.0,0.0,0.0,-0.0205875020474195,60.0,-21.39972496032715,-0.0,-1.0180485077171397e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2939147949219,0.0,0.0,0.0001147685761679,292.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324768066406,0.0,0.0,0.0001208567045978,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2243347167969,0.0,0.0,8.926448208512738e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2252502441406,0.0,0.0,0.0001208568792208,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324768066406,0.0,0.0,0.0005732921417802,289.9544677734375,294.1499938964844,262.8933410644531,262.0726623535156,264.32928466796875,262.91864013671875,288.55859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228417908772,3.1924550114581514e-08,0.0012228098930791,-0.0824313461780548,0.0,0.0,0.0,-0.0206390619277954,60.0,-21.431018829345703,-0.0,-1.0195307709182089e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2939147949219,0.0,0.0,0.0001147685761679,292.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324768066406,0.0,0.0,0.0001208567045978,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2243347167969,0.0,0.0,8.926448208512738e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2252502441406,0.0,0.0,0.0001208568792208,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324768066406,0.0,0.0,0.0005732921417802,289.9544677734375,294.1499938964844,262.8933410644531,262.0726623535156,264.32928466796875,262.91864013671875,288.55859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228417908772,3.1924550114581514e-08,0.0012228098930791,-0.0824313461780548,0.0,0.0,0.0,-0.0206390619277954,60.0,-21.431018829345703,-0.0,-1.0195307709182089e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2867431640625,0.0,0.0,0.000114817667054,292.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12652587890625,0.0,0.0,0.0001209084002766,290.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176818847656,0.0,0.0,8.930266631068662e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2185974121094,0.0,0.0,0.0001209085821756,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.12652587890625,0.0,0.0,0.0005735374288633,289.94793701171875,294.1499938964844,262.875,262.056884765625,264.3135681152344,262.9002685546875,288.5509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233648449182,3.198573139684413e-08,0.0012233328307047,-0.0825900733470916,0.0,0.0,0.0,-0.0206693913787603,60.0,-21.448087692260746,-0.0,-1.0204031752891753e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27960205078125,0.0,0.0,0.0001148704905062,292.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12060546875,0.0,0.0,0.0001209640249726,290.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110595703125,0.0,0.0,8.93437463673763e-05,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21197509765625,0.0,0.0,0.0001209642068715,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12060546875,0.0,0.0,0.0005738012841902,289.94140625,294.1499938964844,262.8566589355469,262.0411071777344,264.2977905273437,262.88189697265625,288.543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239275965839,3.2051552523171274e-08,0.0012238954659551,-0.0827608332037925,0.0,0.0,0.0,-0.0207020211964845,60.0,-21.465932846069336,-0.0,-1.0213422285687557e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2652587890625,0.0,0.0,0.0001149882809841,292.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1086730957031,0.0,0.0,0.000121088065498,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19775390625,0.0,0.0,8.94353652256541e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986694335937,0.0,0.0,0.000121088240121,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1086730957031,0.0,0.0,0.0005743896472267,289.9283142089844,294.1499938964844,262.82000732421875,262.0095520019531,264.26617431640625,262.8451232910156,288.5278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251825537532,3.2198343546951946e-08,0.0012251503067091,-0.0831416249275207,0.0,0.0,0.0,-0.0207747910171747,60.0,-21.503862380981445,-0.0,-1.023437832259333e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2652587890625,0.0,0.0,0.0001149882809841,292.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1086730957031,0.0,0.0,0.000121088065498,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19775390625,0.0,0.0,8.94353652256541e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986694335937,0.0,0.0,0.000121088240121,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1086730957031,0.0,0.0,0.0005743896472267,289.9283142089844,294.1499938964844,262.82000732421875,262.0095520019531,264.26617431640625,262.8451232910156,288.5278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251825537532,3.2198343546951946e-08,0.0012251503067091,-0.0831416249275207,0.0,0.0,0.0,-0.0207747910171747,60.0,-21.503862380981445,-0.0,-1.023437832259333e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509155273437,0.0,0.0,0.0001151206233771,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0967102050781,0.0,0.0,0.0001212274364661,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1844482421875,0.0,0.0,8.953829819802195e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.185302734375,0.0,0.0,0.0001212276110891,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0967102050781,0.0,0.0,0.0005750507698394,289.9151916503906,294.1499938964844,262.7833251953125,261.9779357910156,264.23443603515625,262.8083190917969,288.51251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265925761312,3.23632711740629e-08,0.0012265602126717,-0.0835694149136543,0.0,0.0,0.0,-0.020856549963355,60.0,-21.54494857788086,-0.0,-1.0257949867309436e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509155273437,0.0,0.0,0.0001151206233771,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0967102050781,0.0,0.0,0.0001212274364661,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1844482421875,0.0,0.0,8.953829819802195e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.185302734375,0.0,0.0,0.0001212276110891,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0967102050781,0.0,0.0,0.0005750507698394,289.9151916503906,294.1499938964844,262.7833251953125,261.9779357910156,264.23443603515625,262.8083190917969,288.51251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265925761312,3.23632711740629e-08,0.0012265602126717,-0.0835694149136543,0.0,0.0,0.0,-0.020856549963355,60.0,-21.54494857788086,-0.0,-1.0257949867309436e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2365417480469,0.0,0.0,0.000115266040666,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08465576171875,0.0,0.0,0.00012138056627,290.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17108154296875,0.0,0.0,8.965139568317682e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.17193603515625,0.0,0.0,0.0001213807336171,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.08465576171875,0.0,0.0,0.0005757771432399,289.9020080566406,294.1499938964844,262.7466735839844,261.94635009765625,264.2025146484375,262.77154541015625,288.49713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228141831234,3.2544487993391165e-08,0.0012281092349439,-0.0840394124388694,0.0,0.0,0.0,-0.0209463853389024,60.0,-21.588699340820312,-0.0,-1.0283880413908265e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2365417480469,0.0,0.0,0.000115266040666,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08465576171875,0.0,0.0,0.00012138056627,290.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17108154296875,0.0,0.0,8.965139568317682e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.17193603515625,0.0,0.0,0.0001213807336171,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.08465576171875,0.0,0.0,0.0005757771432399,289.9020080566406,294.1499938964844,262.7466735839844,261.94635009765625,264.2025146484375,262.77154541015625,288.49713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228141831234,3.2544487993391165e-08,0.0012281092349439,-0.0840394124388694,0.0,0.0,0.0,-0.0209463853389024,60.0,-21.588699340820312,-0.0,-1.0283880413908265e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2221374511719,0.0,0.0,0.0001154221899923,292.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07257080078125,0.0,0.0,0.0001215450029121,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1576843261719,0.0,0.0,8.977284596767277e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15850830078125,0.0,0.0,0.0001215451702591,291.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07257080078125,0.0,0.0,0.0005765571841038,289.8887634277344,294.1499938964844,262.7099914550781,261.91473388671875,264.17047119140625,262.7347106933594,288.48175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298055225983,3.2739084332433777e-08,0.0012297728098928,-0.0845440402626991,0.0,0.0,0.0,-0.0210428517311811,60.0,-21.634565353393555,-0.0,-1.0311761400316757e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2221374511719,0.0,0.0,0.0001154221899923,292.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07257080078125,0.0,0.0,0.0001215450029121,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1576843261719,0.0,0.0,8.977284596767277e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15850830078125,0.0,0.0,0.0001215451702591,291.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07257080078125,0.0,0.0,0.0005765571841038,289.8887634277344,294.1499938964844,262.7099914550781,261.91473388671875,264.17047119140625,262.7347106933594,288.48175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298055225983,3.2739084332433777e-08,0.0012297728098928,-0.0845440402626991,0.0,0.0,0.0,-0.0210428517311811,60.0,-21.634565353393555,-0.0,-1.0311761400316757e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149353027344,0.0,0.0,0.0001155040445155,292.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0665283203125,0.0,0.0,0.000121631201182,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1509704589844,0.0,0.0,8.983651059679687e-05,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517944335937,0.0,0.0,0.000121631368529,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0665283203125,0.0,0.0,0.0005769660347141,289.8821105957031,294.1499938964844,262.6916809082031,261.8988952636719,264.1543884277344,262.71630859375,288.4740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306775897741,3.2841093400293175e-08,0.0012306447606533,-0.0848085507750511,0.0,0.0,0.0,-0.0210934206843376,60.0,-21.658382415771484,-0.0,-1.0326392185788793e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.20770263671875,0.0,0.0,0.0001155879508587,292.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604248046875,0.0,0.0,0.0001217195531353,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14422607421875,0.0,0.0,8.990176866063848e-05,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14508056640625,0.0,0.0,0.0001217197204823,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604248046875,0.0,0.0,0.0005773851880803,289.8754577636719,294.1499938964844,262.67333984375,261.8830871582031,264.1382751464844,262.6979064941406,288.4664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315715430304,3.294565331657395e-08,0.0012315385974943,-0.0850796550512313,0.0,0.0,0.0,-0.0211452543735504,60.0,-21.6826114654541,-0.0,-1.034139955891078e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932373046875,0.0,0.0,0.0001157615261035,292.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482177734375,0.0,0.0,0.0001219023470184,290.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,9.003677405416965e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1315612792969,0.0,0.0,0.0001219025070895,291.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482177734375,0.0,0.0,0.0005782522493973,289.86212158203125,294.1499938964844,262.6366577148437,261.8514404296875,264.1059265136719,262.6610717773437,288.4510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334209168329,3.3161970947048764e-08,0.0012333878548815,-0.0856404677033424,0.0,0.0,0.0,-0.0212524905800819,60.0,-21.732267379760746,-0.0,-1.037248154034387e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932373046875,0.0,0.0,0.0001157615261035,292.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482177734375,0.0,0.0,0.0001219023470184,290.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,9.003677405416965e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1315612792969,0.0,0.0,0.0001219025070895,291.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482177734375,0.0,0.0,0.0005782522493973,289.86212158203125,294.1499938964844,262.6366577148437,261.8514404296875,264.1059265136719,262.6610717773437,288.4510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334209168329,3.3161970947048764e-08,0.0012333878548815,-0.0856404677033424,0.0,0.0,0.0,-0.0212524905800819,60.0,-21.732267379760746,-0.0,-1.037248154034387e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17877197265625,0.0,0.0,0.0001159410167019,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0359802246094,0.0,0.0,0.0001220913545694,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1172180175781,0.0,0.0,9.0176377852913e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180419921875,0.0,0.0,0.0001220915146404,291.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0359802246094,0.0,0.0,0.0005791488219983,289.8487243652344,294.1499938964844,262.6000061035156,261.8197631835937,264.07342529296875,262.6242370605469,288.43560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353332713246,3.338565335297972e-08,0.0012352999765425,-0.0862202942371368,0.0,0.0,0.0,-0.0213633757084608,60.0,-21.783191680908203,-0.0,-1.0404670547359276e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17877197265625,0.0,0.0,0.0001159410167019,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0359802246094,0.0,0.0,0.0001220913545694,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1172180175781,0.0,0.0,9.0176377852913e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180419921875,0.0,0.0,0.0001220915146404,291.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0359802246094,0.0,0.0,0.0005791488219983,289.8487243652344,294.1499938964844,262.6000061035156,261.8197631835937,264.07342529296875,262.6242370605469,288.43560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353332713246,3.338565335297972e-08,0.0012352999765425,-0.0862202942371368,0.0,0.0,0.0,-0.0213633757084608,60.0,-21.783191680908203,-0.0,-1.0404670547359276e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1642761230469,0.0,0.0,0.0001161246400442,292.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0236511230469,0.0,0.0,0.0001222847204189,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1036682128906,0.0,0.0,9.03191976249218e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044616699219,0.0,0.0,0.00012228488049,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0236511230469,0.0,0.0,0.000580066058319,289.8352966308594,294.1499938964844,262.5633239746094,261.7880554199219,264.0408020019531,262.58740234375,288.42022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372897472232,3.3614490746458614e-08,0.0012372561031952,-0.0868133902549743,0.0,0.0,0.0,-0.0214768182486295,60.0,-21.8351993560791,-0.0,-1.0437653230610525e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1642761230469,0.0,0.0,0.0001161246400442,292.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0236511230469,0.0,0.0,0.0001222847204189,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1036682128906,0.0,0.0,9.03191976249218e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044616699219,0.0,0.0,0.00012228488049,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0236511230469,0.0,0.0,0.000580066058319,289.8352966308594,294.1499938964844,262.5633239746094,261.7880554199219,264.0408020019531,262.58740234375,288.42022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372897472232,3.3614490746458614e-08,0.0012372561031952,-0.0868133902549743,0.0,0.0,0.0,-0.0214768182486295,60.0,-21.8351993560791,-0.0,-1.0437653230610525e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1497497558594,0.0,0.0,0.0001163107226602,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0112609863281,0.0,0.0,0.0001224806765094,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0900573730469,0.0,0.0,9.046392369782552e-05,290.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0908508300781,0.0,0.0,0.0001224808365805,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0112609863281,0.0,0.0,0.0005809955764561,289.8218078613281,294.1499938964844,262.52667236328125,261.75634765625,264.008056640625,262.5505676269531,288.4048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.3846387026414966e-08,0.0012392385397106,-0.0874143317341804,0.0,0.0,0.0,-0.0215917751193046,60.0,-21.887928009033203,-0.0,-1.0471129741063125e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
