time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
434040,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1497497558594,0.0,0.0,0.0001163107226602,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0112609863281,0.0,0.0,0.0001224806765094,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0900573730469,0.0,0.0,9.046392369782552e-05,290.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0908508300781,0.0,0.0,0.0001224808365805,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0112609863281,0.0,0.0,0.0005809955764561,289.8218078613281,294.1499938964844,262.52667236328125,261.75634765625,264.008056640625,262.5505676269531,288.4048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.3846387026414966e-08,0.0012392385397106,-0.0874143317341804,0.0,0.0,0.0,-0.0215917751193046,60.0,-21.887928009033203,-0.0,-1.0471129741063125e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424560546875,0.0,0.0,0.0001164042114396,292.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.00506591796875,0.0,0.0,0.0001225791202159,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832214355469,0.0,0.0,9.053663961822168e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0840148925781,0.0,0.0,0.000122579280287,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00506591796875,0.0,0.0,0.0005814625765196,289.8150329589844,294.1499938964844,262.5083312988281,261.740478515625,263.9916076660156,262.5321655273437,288.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289471879754e-08,0.0012402344727888,-0.0877162143588066,0.0,0.0,0.0,-0.0216495338827371,60.0,-21.914445877075195,-0.0,-1.048796960390064e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351623535156,0.0,0.0,0.0001164976056315,292.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.99884033203125,0.0,0.0,0.0001226774766109,290.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.076416015625,0.0,0.0,9.060928277904168e-05,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771789550781,0.0,0.0,0.000122677636682,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99884033203125,0.0,0.0,0.0005819291109219,289.8082580566406,294.1499938964844,262.489990234375,261.724609375,263.9751281738281,262.5137634277344,288.3893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079292277056084e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,-0.0217072330415248,60.0,-21.94100379943848,-0.0,-1.0504805914024473e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1205749511719,0.0,0.0,0.0001166832153103,292.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.986328125,0.0,0.0,0.0001228729233844,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0627136230469,0.0,0.0,9.075363777810708e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634765625,0.0,0.0,0.0001228730834554,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.986328125,0.0,0.0,0.0005828563007526,289.7946472167969,294.1499938964844,262.4533386230469,261.69287109375,263.94207763671875,262.4769287109375,288.3739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.0886170119047164,0.0,0.0,0.0,-0.0218219012022018,60.0,-21.994070053100582,-0.0,-1.0538305161844621e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1205749511719,0.0,0.0,0.0001166832153103,292.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.986328125,0.0,0.0,0.0001228729233844,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0627136230469,0.0,0.0,9.075363777810708e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634765625,0.0,0.0,0.0001228730834554,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.986328125,0.0,0.0,0.0005828563007526,289.7946472167969,294.1499938964844,262.4533386230469,261.69287109375,263.94207763671875,262.4769287109375,288.3739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.0886170119047164,0.0,0.0,0.0,-0.0218219012022018,60.0,-21.994070053100582,-0.0,-1.0538305161844621e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10595703125,0.0,0.0,0.0001168661328847,292.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737854003906,0.0,0.0,0.0001230655616382,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489807128906,0.0,0.0,9.089591185329482e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497436523437,0.0,0.0,0.0001230657071573,291.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737854003906,0.0,0.0,0.0005837699864059,289.7809753417969,294.1499938964844,262.4166564941406,261.6611022949219,263.9089050292969,262.4400939941406,288.3584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453856223245566e-08,0.0012451555812731,-0.0892074778676033,0.0,0.0,0.0,-0.0219349097460508,60.0,-22.0468692779541,-0.0,-1.0571370978595957e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10595703125,0.0,0.0,0.0001168661328847,292.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737854003906,0.0,0.0,0.0001230655616382,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489807128906,0.0,0.0,9.089591185329482e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497436523437,0.0,0.0,0.0001230657071573,291.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737854003906,0.0,0.0,0.0005837699864059,289.7809753417969,294.1499938964844,262.4166564941406,261.6611022949219,263.9089050292969,262.4400939941406,288.3584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453856223245566e-08,0.0012451555812731,-0.0892074778676033,0.0,0.0,0.0,-0.0219349097460508,60.0,-22.0468692779541,-0.0,-1.0571370978595957e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09130859375,0.0,0.0,0.0001170437171822,292.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.961181640625,0.0,0.0,0.0001232525683008,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03521728515625,0.0,0.0,9.103403135668486e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03594970703125,0.0,0.0,0.0001232527138199,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.961181640625,0.0,0.0,0.0005846571293659,289.76727294921875,294.1499938964844,262.3800048828125,261.6293334960937,263.8756103515625,262.4032592773437,288.343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470822548493,3.4759878531076545e-08,0.0012470474466681,-0.0897806510329246,0.0,0.0,0.0,-0.0220446232706308,60.0,-22.098886489868164,-0.0,-1.060352232684636e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09130859375,0.0,0.0,0.0001170437171822,292.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.961181640625,0.0,0.0,0.0001232525683008,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03521728515625,0.0,0.0,9.103403135668486e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03594970703125,0.0,0.0,0.0001232527138199,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.961181640625,0.0,0.0,0.0005846571293659,289.76727294921875,294.1499938964844,262.3800048828125,261.6293334960937,263.8756103515625,262.4032592773437,288.343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470822548493,3.4759878531076545e-08,0.0012470474466681,-0.0897806510329246,0.0,0.0,0.0,-0.0220446232706308,60.0,-22.098886489868164,-0.0,-1.060352232684636e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824890136719,0.0,0.0,0.0001171475014416,292.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535827636719,0.0,0.0,0.0001233618531841,290.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.02691650390625,0.0,0.0,9.11147508304566e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02764892578125,0.0,0.0,0.0001233619987033,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535827636719,0.0,0.0,0.000585175526794,289.759033203125,294.1499938964844,262.3580017089844,261.6102600097656,263.8555603027344,262.38116455078125,288.3337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248187967576,3.488921507255327e-08,0.0012481530429795,-0.0901155695319175,0.0,0.0,0.0,-0.0221087392419576,60.0,-22.129663467407227,-0.0,-1.0622334656318345e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0766296386719,0.0,0.0,0.0001172149932244,292.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.948486328125,0.0,0.0,0.0001234329247381,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213928222656,0.0,0.0,9.116724686464296e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0221252441406,0.0,0.0,0.0001234330702573,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.948486328125,0.0,0.0,0.000585512665566,289.7535400390625,294.1499938964844,262.34332275390625,261.5975341796875,263.8421936035156,262.366455078125,288.3275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332556889887e-08,0.0012488720240071,-0.0903333574533462,0.0,0.0,0.0,-0.0221504345536232,60.0,-22.14994239807129,-0.0,-1.063457730765549e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692749023437,0.0,0.0,0.0001172975244116,292.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.942138671875,0.0,0.0,0.0001235198287758,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01446533203125,0.0,0.0,9.123143536271527e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01519775390625,0.0,0.0,0.000123519974295,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.942138671875,0.0,0.0,0.0005859248922206,289.74664306640625,294.1499938964844,262.32501220703125,261.5816345214844,263.825439453125,262.3480529785156,288.3197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076183735327504e-08,0.0012497513089329,-0.0905996635556221,0.0,0.0,0.0,-0.0222014226019382,60.0,-22.174949645996094,-0.0,-1.0649557680153521e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619201660156,0.0,0.0,0.0001173773198388,292.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9357604980469,0.0,0.0,0.0001236038660863,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0075378417969,0.0,0.0,9.129349928116426e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0082702636719,0.0,0.0,0.0001236040116054,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9357604980469,0.0,0.0,0.0005863235564902,289.7397155761719,294.1499938964844,262.3066711425781,261.56573486328125,263.80865478515625,262.32965087890625,288.31201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175631296624494e-08,0.0012506014900282,-0.09085713326931,0.0,0.0,0.0,-0.022250723093748,60.0,-22.19951820373535,-0.0,-1.0664052041420292e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04718017578125,0.0,0.0,0.0001175288489321,292.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9230041503906,0.0,0.0,0.0001237634278368,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99365234375,0.0,0.0,9.14113552425988e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9943542480469,0.0,0.0,0.0001237635733559,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9230041503906,0.0,0.0,0.0005870804307051,289.7258605957031,294.1499938964844,262.2699890136719,261.53387451171875,263.77496337890625,262.2928466796875,288.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446868679377e-08,0.0012522157048806,-0.0913459807634353,0.0,0.0,0.0,-0.0223443359136581,60.0,-22.247314453125,-0.0,-1.0691601914913917e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04718017578125,0.0,0.0,0.0001175288489321,292.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9230041503906,0.0,0.0,0.0001237634278368,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99365234375,0.0,0.0,9.14113552425988e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9943542480469,0.0,0.0,0.0001237635733559,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9230041503906,0.0,0.0,0.0005870804307051,289.7258605957031,294.1499938964844,262.2699890136719,261.53387451171875,263.77496337890625,262.2928466796875,288.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446868679377e-08,0.0012522157048806,-0.0913459807634353,0.0,0.0,0.0,-0.0223443359136581,60.0,-22.247314453125,-0.0,-1.0691601914913917e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0324401855469,0.0,0.0,0.0001176677251351,292.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91015625,0.0,0.0,0.0001239096745848,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.979736328125,0.0,0.0,9.151937410933896e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9804382324219,0.0,0.0,0.000123909820104,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.91015625,0.0,0.0,0.0005877742078155,289.71197509765625,294.1499938964844,262.2333374023437,261.5020446777344,263.7412109375,262.2560729980469,288.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537308502942,3.5537546239083895e-08,0.001253695343621,-0.0917939767241478,0.0,0.0,0.0,-0.0224301367998123,60.0,-22.2929630279541,-0.0,-1.0716884446537733e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0324401855469,0.0,0.0,0.0001176677251351,292.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91015625,0.0,0.0,0.0001239096745848,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.979736328125,0.0,0.0,9.151937410933896e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9804382324219,0.0,0.0,0.000123909820104,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.91015625,0.0,0.0,0.0005877742078155,289.71197509765625,294.1499938964844,262.2333374023437,261.5020446777344,263.7412109375,262.2560729980469,288.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537308502942,3.5537546239083895e-08,0.001253695343621,-0.0917939767241478,0.0,0.0,0.0,-0.0224301367998123,60.0,-22.2929630279541,-0.0,-1.0716884446537733e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01763916015625,0.0,0.0,0.0001177911908598,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89727783203125,0.0,0.0,0.0001240396959474,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9657592773437,0.0,0.0,9.161539492197336e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9664611816406,0.0,0.0,0.0001240398269146,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.89727783203125,0.0,0.0,0.0005883909179829,289.6980285644531,294.1499938964844,262.1966552734375,261.4701843261719,263.70733642578125,262.21929931640625,288.26531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550463434308,3.5691410715799066e-08,0.001255010603927,-0.0921921879053115,0.0,0.0,0.0,-0.0225064121186733,60.0,-22.33589172363281,-0.0,-1.0739384492808313e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01763916015625,0.0,0.0,0.0001177911908598,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89727783203125,0.0,0.0,0.0001240396959474,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9657592773437,0.0,0.0,9.161539492197336e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9664611816406,0.0,0.0,0.0001240398269146,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.89727783203125,0.0,0.0,0.0005883909179829,289.6980285644531,294.1499938964844,262.1966552734375,261.4701843261719,263.70733642578125,262.21929931640625,288.26531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550463434308,3.5691410715799066e-08,0.001255010603927,-0.0921921879053115,0.0,0.0,0.0,-0.0225064121186733,60.0,-22.33589172363281,-0.0,-1.0739384492808313e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028686523437,0.0,0.0,0.0001178987586172,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88433837890625,0.0,0.0,0.0001241529680555,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9517822265625,0.0,0.0,9.169906115857884e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.95245361328125,0.0,0.0,0.0001241530990228,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88433837890625,0.0,0.0,0.0005889282329007,289.6840515136719,294.1499938964844,262.1600036621094,261.43829345703125,263.6733703613281,262.1825256347656,288.2497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561924522742,3.5825465261041245e-08,0.0012561565963551,-0.0925391018390655,0.0,0.0,0.0,-0.0225728675723075,60.0,-22.37605667114257,-0.0,-1.07590075515418e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028686523437,0.0,0.0,0.0001178987586172,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88433837890625,0.0,0.0,0.0001241529680555,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9517822265625,0.0,0.0,9.169906115857884e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.95245361328125,0.0,0.0,0.0001241530990228,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88433837890625,0.0,0.0,0.0005889282329007,289.6840515136719,294.1499938964844,262.1600036621094,261.43829345703125,263.6733703613281,262.1825256347656,288.2497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561924522742,3.5825465261041245e-08,0.0012561565963551,-0.0925391018390655,0.0,0.0,0.0,-0.0225728675723075,60.0,-22.37605667114257,-0.0,-1.07590075515418e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9954528808594,0.0,0.0,0.0001179448881885,292.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8778686523437,0.0,0.0,0.0001242015569005,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447631835937,0.0,0.0,9.173493890557438e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454345703125,0.0,0.0,0.0001242016878677,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8778686523437,0.0,0.0,0.0005891586770303,289.67706298828125,294.1499938964844,262.14166259765625,261.4223327636719,263.6563720703125,262.1641540527344,288.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256683957763,3.5882958826505273e-08,0.0012566481018438,-0.0926878750324249,0.0,0.0,0.0,-0.0226013679057359,60.0,-22.39477729797364,-0.0,-1.0767428193503292e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.988037109375,0.0,0.0,0.0001179865939775,292.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8713684082031,0.0,0.0,0.0001242454745806,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.937744140625,0.0,0.0,9.17673751246184e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9384155273437,0.0,0.0,0.0001242456055479,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8713684082031,0.0,0.0,0.0005893670022487,289.6700439453125,294.1499938964844,262.1233215332031,261.4064025878906,263.63934326171875,262.1457824707031,288.2341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571284314617,3.5934931474912446e-08,0.0012570924591273,-0.0928223580121994,0.0,0.0,0.0,-0.0226271320134401,60.0,-22.412784576416016,-0.0,-1.0775043790545169e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.97320556640625,0.0,0.0,0.000118053634651,292.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583679199219,0.0,0.0,0.0001243160659214,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237060546875,0.0,0.0,9.181952191283926e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92437744140625,0.0,0.0,0.0001243161968886,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583679199219,0.0,0.0,0.0005897019291296,289.656005859375,294.1499938964844,262.086669921875,261.3744812011719,263.605224609375,262.10906982421875,288.21844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578426394611,3.60184806424968e-08,0.0012578066671267,-0.0930385366082191,0.0,0.0,0.0,-0.0226685516536235,60.0,-22.44576644897461,-0.0,-1.0787291415681469e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.97320556640625,0.0,0.0,0.000118053634651,292.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583679199219,0.0,0.0,0.0001243160659214,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237060546875,0.0,0.0,9.181952191283926e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92437744140625,0.0,0.0,0.0001243161968886,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583679199219,0.0,0.0,0.0005897019291296,289.656005859375,294.1499938964844,262.086669921875,261.3744812011719,263.605224609375,262.10906982421875,288.21844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578426394611,3.60184806424968e-08,0.0012578066671267,-0.0930385366082191,0.0,0.0,0.0,-0.0226685516536235,60.0,-22.44576644897461,-0.0,-1.0787291415681469e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9583740234375,0.0,0.0,0.0001180986946565,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453063964844,0.0,0.0,0.000124363519717,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096374511719,0.0,0.0,9.185456292470916e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9102783203125,0.0,0.0,0.0001243636361323,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453063964844,0.0,0.0,0.0005899269599467,289.64190673828125,294.1499938964844,262.04998779296875,261.342529296875,263.571044921875,262.0726013183594,288.2027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583227362483,3.607462417676288e-08,0.0012582866474986,-0.0931838005781173,0.0,0.0,0.0,-0.0226963832974433,60.0,-22.4743595123291,-0.0,-1.079552589544619e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9583740234375,0.0,0.0,0.0001180986946565,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453063964844,0.0,0.0,0.000124363519717,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096374511719,0.0,0.0,9.185456292470916e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9102783203125,0.0,0.0,0.0001243636361323,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453063964844,0.0,0.0,0.0005899269599467,289.64190673828125,294.1499938964844,262.04998779296875,261.342529296875,263.571044921875,262.0726013183594,288.2027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583227362483,3.607462417676288e-08,0.0012582866474986,-0.0931838005781173,0.0,0.0,0.0,-0.0226963832974433,60.0,-22.4743595123291,-0.0,-1.079552589544619e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9435119628906,0.0,0.0,0.0001181363986688,291.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.83221435546875,0.0,0.0,0.0001244032173417,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955383300781,0.0,0.0,9.188389230985194e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89617919921875,0.0,0.0,0.0001244033483089,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83221435546875,0.0,0.0,0.0005901153199374,289.6278076171875,294.1499938964844,262.0165100097656,261.31298828125,263.5368347167969,262.03741455078125,288.1870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587246019393,3.6121615920592376e-08,0.0012586883967742,-0.0933053717017173,0.0,0.0,0.0,-0.0227196794003248,60.0,-22.49916648864746,-0.0,-1.080242029161127e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9435119628906,0.0,0.0,0.0001181363986688,291.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.83221435546875,0.0,0.0,0.0001244032173417,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955383300781,0.0,0.0,9.188389230985194e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89617919921875,0.0,0.0,0.0001244033483089,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83221435546875,0.0,0.0,0.0005901153199374,289.6278076171875,294.1499938964844,262.0165100097656,261.31298828125,263.5368347167969,262.03741455078125,288.1870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587246019393,3.6121615920592376e-08,0.0012586883967742,-0.0933053717017173,0.0,0.0,0.0,-0.0227196794003248,60.0,-22.49916648864746,-0.0,-1.080242029161127e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286499023437,0.0,0.0,0.0001181880797958,291.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.819091796875,0.0,0.0,0.0001244576415047,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8814392089844,0.0,0.0,9.19240846997127e-05,290.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8820495605469,0.0,0.0,0.0001244577724719,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.819091796875,0.0,0.0,0.0005903734709136,289.6136779785156,294.1499938964844,261.98907470703125,261.2880249023437,263.502685546875,262.00640869140625,288.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592750135809,3.618601596144799e-08,0.0012592388084158,-0.0934719890356063,0.0,0.0,0.0,-0.0227516032755374,60.0,-22.521068572998047,-0.0,-1.0811872641625089e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286499023437,0.0,0.0,0.0001181880797958,291.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.819091796875,0.0,0.0,0.0001244576415047,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8814392089844,0.0,0.0,9.19240846997127e-05,290.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8820495605469,0.0,0.0,0.0001244577724719,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.819091796875,0.0,0.0,0.0005903734709136,289.6136779785156,294.1499938964844,261.98907470703125,261.2880249023437,263.502685546875,262.00640869140625,288.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592750135809,3.618601596144799e-08,0.0012592388084158,-0.0934719890356063,0.0,0.0,0.0,-0.0227516032755374,60.0,-22.521068572998047,-0.0,-1.0811872641625089e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212341308594,0.0,0.0,0.0001182171326945,291.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8125,0.0,0.0,0.0001244882441824,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8743591308594,0.0,0.0,9.194668382406236e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8749694824219,0.0,0.0,0.0001244883605977,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8125,0.0,0.0,0.0005905185826122,289.6065979003906,294.1499938964844,261.9775085449219,261.2771911621094,263.4857177734375,261.9933166503906,288.1634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595845619216,3.6222221666548655e-08,0.0012595482403412,-0.0935656502842903,0.0,0.0,0.0,-0.0227695517241954,60.0,-22.53058433532715,-0.0,-1.0817188211831309e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9137878417969,0.0,0.0,0.0001182470441563,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.805908203125,0.0,0.0,0.0001245197490788,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8672790527344,0.0,0.0,9.19699523365125e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.867919921875,0.0,0.0,0.0001245198654942,291.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.805908203125,0.0,0.0,0.0005906680598855,289.5994873046875,294.1499938964844,261.9673156738281,261.2673645019531,263.46881103515625,261.9814758300781,288.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599031906574,3.625950384389398e-08,0.0012598669854924,-0.0936620980501174,0.0,0.0,0.0,-0.0227880347520113,60.0,-22.53925514221192,-0.0,-1.0822663654153077e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988952636719,0.0,0.0,0.0001183065469376,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.792724609375,0.0,0.0,0.0001245824096258,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8531188964844,0.0,0.0,9.201622742693873e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8537292480469,0.0,0.0,0.0001245825260411,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.792724609375,0.0,0.0,0.0005909652682021,289.5852966308594,294.1499938964844,261.9508056640625,261.25067138671875,263.4352111816406,261.961669921875,288.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365608379791e-08,0.0012605008669197,-0.0938539206981659,0.0,0.0,0.0,-0.0228247940540313,60.0,-22.553667068481445,-0.0,-1.0833557695377749e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988952636719,0.0,0.0,0.0001183065469376,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.792724609375,0.0,0.0,0.0001245824096258,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8531188964844,0.0,0.0,9.201622742693873e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8537292480469,0.0,0.0,0.0001245825260411,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.792724609375,0.0,0.0,0.0005909652682021,289.5852966308594,294.1499938964844,261.9508056640625,261.25067138671875,263.4352111816406,261.961669921875,288.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365608379791e-08,0.0012605008669197,-0.0938539206981659,0.0,0.0,0.0,-0.0228247940540313,60.0,-22.553667068481445,-0.0,-1.0833557695377749e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8840026855469,0.0,0.0,0.0001183602653327,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.77947998046875,0.0,0.0,0.0001246389729203,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83892822265625,0.0,0.0,9.205800597555935e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.83953857421875,0.0,0.0,0.0001246390893356,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.77947998046875,0.0,0.0,0.0005912336055189,289.571044921875,294.1499938964844,261.93914794921875,261.2377014160156,263.4020690917969,261.94696044921875,288.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.640059986764754e-08,0.0012610731646418,-0.094027079641819,0.0,0.0,0.0,-0.02285797894001,60.0,-22.563232421875,-0.0,-1.084339658063982e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8840026855469,0.0,0.0,0.0001183602653327,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.77947998046875,0.0,0.0,0.0001246389729203,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83892822265625,0.0,0.0,9.205800597555935e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.83953857421875,0.0,0.0,0.0001246390893356,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.77947998046875,0.0,0.0,0.0005912336055189,289.571044921875,294.1499938964844,261.93914794921875,261.2377014160156,263.4020690917969,261.94696044921875,288.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.640059986764754e-08,0.0012610731646418,-0.094027079641819,0.0,0.0,0.0,-0.02285797894001,60.0,-22.563232421875,-0.0,-1.084339658063982e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690795898437,0.0,0.0,0.0001184020584332,291.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.76617431640625,0.0,0.0,0.000124682977912,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8247375488281,0.0,0.0,9.209050767822192e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8253173828125,0.0,0.0,0.0001246830943273,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.76617431640625,0.0,0.0,0.0005914423963986,289.5567932128906,294.1499938964844,261.9319763183594,261.2281188964844,263.36944580078125,261.93701171875,288.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615547748282,3.64526755447514e-08,0.0012615183368325,-0.0941617861390113,0.0,0.0,0.0,-0.0228837952017784,60.0,-22.56705474853516,-0.0,-1.0851054099703108e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690795898437,0.0,0.0,0.0001184020584332,291.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.76617431640625,0.0,0.0,0.000124682977912,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8247375488281,0.0,0.0,9.209050767822192e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8253173828125,0.0,0.0,0.0001246830943273,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.76617431640625,0.0,0.0,0.0005914423963986,289.5567932128906,294.1499938964844,261.9319763183594,261.2281188964844,263.36944580078125,261.93701171875,288.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615547748282,3.64526755447514e-08,0.0012615183368325,-0.0941617861390113,0.0,0.0,0.0,-0.0228837952017784,60.0,-22.56705474853516,-0.0,-1.0851054099703108e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
