time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8541564941406,0.0,0.0,0.0001184269203804,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528686523437,0.0,0.0,0.0001247091713594,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104858398437,0.0,0.0,9.210985444951802e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8110656738281,0.0,0.0,0.0001247092877747,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528686523437,0.0,0.0,0.000591566611547,289.5425109863281,294.1499938964844,261.9288330078125,261.2215881347656,263.3374328613281,261.9313049316406,288.0923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618197361007,3.6483665866171584e-08,0.001261783298105,-0.094241939485073,0.0,0.0,0.0,-0.0228991564363241,60.0,-22.564599990844727,-0.0,-1.085561223135301e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8541564941406,0.0,0.0,0.0001184269203804,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528686523437,0.0,0.0,0.0001247091713594,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104858398437,0.0,0.0,9.210985444951802e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8110656738281,0.0,0.0,0.0001247092877747,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528686523437,0.0,0.0,0.000591566611547,289.5425109863281,294.1499938964844,261.9288330078125,261.2215881347656,263.3374328613281,261.9313049316406,288.0923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618197361007,3.6483665866171584e-08,0.001261783298105,-0.094241939485073,0.0,0.0,0.0,-0.0228991564363241,60.0,-22.564599990844727,-0.0,-1.085561223135301e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8466796875,0.0,0.0,0.0001184309658128,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7461853027344,0.0,0.0,0.0001247134205186,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8033752441406,0.0,0.0,9.211299766320737e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.803955078125,0.0,0.0,0.0001247135369339,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7461853027344,0.0,0.0,0.0005915868096053,289.53533935546875,294.1499938964844,261.9286804199219,261.2193908691406,263.3217163085937,261.9300842285156,288.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618628097698,3.648870006145445e-08,0.001261826371774,-0.0942549630999565,0.0,0.0,0.0,-0.0229016542434692,60.0,-22.56050682067871,-0.0,-1.0856352616883669e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8392028808594,0.0,0.0,0.0001184298598673,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7395324707031,0.0,0.0,0.0001247122563654,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962341308594,0.0,0.0,9.211213182425126e-05,290.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7968139648437,0.0,0.0,0.0001247123727807,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7395324707031,0.0,0.0,0.0005915812798775,289.5281982421875,294.1499938964844,261.92938232421875,261.21783447265625,263.30615234375,261.9297180175781,288.0764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618510518223,3.6487314503119705e-08,0.0012618144974112,-0.0942513868212699,0.0,0.0,0.0,-0.0229009669274091,60.0,-22.55479049682617,-0.0,-1.0856149401661241e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82427978515625,0.0,0.0,0.0001184081484097,291.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72613525390625,0.0,0.0,0.0001246893953066,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.781982421875,0.0,0.0,9.209525160258636e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78253173828125,0.0,0.0,0.0001246895117219,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72613525390625,0.0,0.0,0.0005914728390052,289.51385498046875,294.1499938964844,261.9331359863281,261.216552734375,263.27557373046875,261.9313049316406,288.0605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.646025703574196e-08,0.0012615832965821,-0.0941813960671424,0.0,0.0,0.0,-0.0228875540196895,60.0,-22.538217544555664,-0.0,-1.0852168941255513e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82427978515625,0.0,0.0,0.0001184081484097,291.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72613525390625,0.0,0.0,0.0001246893953066,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.781982421875,0.0,0.0,9.209525160258636e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78253173828125,0.0,0.0,0.0001246895117219,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72613525390625,0.0,0.0,0.0005914728390052,289.51385498046875,294.1499938964844,261.9331359863281,261.216552734375,263.27557373046875,261.9313049316406,288.0605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.646025703574196e-08,0.0012615832965821,-0.0941813960671424,0.0,0.0,0.0,-0.0228875540196895,60.0,-22.538217544555664,-0.0,-1.0852168941255513e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.809326171875,0.0,0.0,0.0001183598142233,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127380371094,0.0,0.0,0.000124638507259,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677001953125,0.0,0.0,9.205765672959389e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76824951171875,0.0,0.0,0.0001246386091224,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127380371094,0.0,0.0,0.0005912313936278,289.49951171875,294.1499938964844,261.93975830078125,261.2174377441406,263.24578857421875,261.9361267089844,288.0446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611048296093,3.640001011717686e-08,0.0012610683916136,-0.0940255597233772,0.0,0.0,0.0,-0.0228576883673667,60.0,-22.513818740844727,-0.0,-1.0843309894426056e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.809326171875,0.0,0.0,0.0001183598142233,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127380371094,0.0,0.0,0.000124638507259,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677001953125,0.0,0.0,9.205765672959389e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76824951171875,0.0,0.0,0.0001246386091224,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127380371094,0.0,0.0,0.0005912313936278,289.49951171875,294.1499938964844,261.93975830078125,261.2174377441406,263.24578857421875,261.9361267089844,288.0446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611048296093,3.640001011717686e-08,0.0012610683916136,-0.0940255597233772,0.0,0.0,0.0,-0.0228576883673667,60.0,-22.513818740844727,-0.0,-1.0843309894426056e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7944030761719,0.0,0.0,0.0001182832565973,291.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993103027344,0.0,0.0,0.0001245578896487,290.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75341796875,0.0,0.0,9.19981102924794e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7539367675781,0.0,0.0,0.0001245579915121,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993103027344,0.0,0.0,0.0005908489692956,289.4851379394531,294.1499938964844,261.9488220214844,261.2201843261719,263.2169189453125,261.9436950683594,288.0287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602892238646,3.630459488590533e-08,0.0012602529022842,-0.0937787443399429,0.0,0.0,0.0,-0.0228103883564472,60.0,-22.48165702819824,-0.0,-1.0829286622993096e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7944030761719,0.0,0.0,0.0001182832565973,291.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993103027344,0.0,0.0,0.0001245578896487,290.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75341796875,0.0,0.0,9.19981102924794e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7539367675781,0.0,0.0,0.0001245579915121,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993103027344,0.0,0.0,0.0005908489692956,289.4851379394531,294.1499938964844,261.9488220214844,261.2201843261719,263.2169189453125,261.9436950683594,288.0287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602892238646,3.630459488590533e-08,0.0012602529022842,-0.0937787443399429,0.0,0.0,0.0,-0.0228103883564472,60.0,-22.48165702819824,-0.0,-1.0829286622993096e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7794494628906,0.0,0.0,0.0001181783882202,291.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68585205078125,0.0,0.0,0.000124447455164,290.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391052246094,0.0,0.0,9.19165468076244e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396545410156,0.0,0.0,0.0001244475570274,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.68585205078125,0.0,0.0,0.000590325158555,289.47076416015625,294.1499938964844,261.9599304199219,261.22442626953125,263.1889343261719,261.9535522460937,288.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591718696057,3.6173890549662246e-08,0.0012591356644406,-0.0934406146407127,0.0,0.0,0.0,-0.0227455962449312,60.0,-22.44227409362793,-0.0,-1.0810092021529273e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7794494628906,0.0,0.0,0.0001181783882202,291.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68585205078125,0.0,0.0,0.000124447455164,290.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391052246094,0.0,0.0,9.19165468076244e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396545410156,0.0,0.0,0.0001244475570274,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.68585205078125,0.0,0.0,0.000590325158555,289.47076416015625,294.1499938964844,261.9599304199219,261.22442626953125,263.1889343261719,261.9535522460937,288.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591718696057,3.6173890549662246e-08,0.0012591356644406,-0.0934406146407127,0.0,0.0,0.0,-0.0227455962449312,60.0,-22.44227409362793,-0.0,-1.0810092021529273e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7720031738281,0.0,0.0,0.0001181180705316,291.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6791076660156,0.0,0.0,0.000124383936054,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7319641113281,0.0,0.0,9.186963143292814e-05,290.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.73248291015625,0.0,0.0,0.0001243840524693,291.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6791076660156,0.0,0.0,0.0005900238757021,289.46356201171875,294.1499938964844,261.96612548828125,261.22705078125,263.17529296875,261.95916748046875,288.0048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585292570292,3.6098718680932507e-08,0.0012584931682795,-0.0932461321353912,0.0,0.0,0.0,-0.0227083303034305,60.0,-22.42024612426757,-0.0,-1.079906013501386e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645263671875,0.0,0.0,0.0001180550243589,291.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6723937988281,0.0,0.0,0.0001243175502168,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7248229980469,0.0,0.0,9.182059147860856e-05,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.725341796875,0.0,0.0,0.0001243176520802,291.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6723937988281,0.0,0.0,0.0005897089140489,289.45635986328125,294.1499938964844,261.9726867675781,261.2299499511719,263.1618957519531,261.9652404785156,287.996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257857424207,3.6020132654357446e-08,0.0012578213354572,-0.0930428132414817,0.0,0.0,0.0,-0.0226693730801343,60.0,-22.396907806396484,-0.0,-1.078753371075436e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7496337890625,0.0,0.0,0.00011792092846,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6589050292969,0.0,0.0,0.0001241763384314,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71051025390625,0.0,0.0,9.171629790216684e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7110290527344,0.0,0.0,0.0001241764402948,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6589050292969,0.0,0.0,0.0005890391184948,289.4419860839844,294.1499938964844,261.9866638183594,261.2363586425781,263.1357116699219,261.9783020019531,287.9808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564286589622,3.5853013002906664e-08,0.0012563928030431,-0.0926103815436363,0.0,0.0,0.0,-0.0225865263491868,60.0,-22.34790802001953,-0.0,-1.076304130265271e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7496337890625,0.0,0.0,0.00011792092846,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6589050292969,0.0,0.0,0.0001241763384314,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71051025390625,0.0,0.0,9.171629790216684e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7110290527344,0.0,0.0,0.0001241764402948,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6589050292969,0.0,0.0,0.0005890391184948,289.4419860839844,294.1499938964844,261.9866638183594,261.2363586425781,263.1357116699219,261.9783020019531,287.9808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564286589622,3.5853013002906664e-08,0.0012563928030431,-0.0926103815436363,0.0,0.0,0.0,-0.0225865263491868,60.0,-22.34790802001953,-0.0,-1.076304130265271e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7347106933594,0.0,0.0,0.0001177686353912,291.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454162597656,0.0,0.0,0.0001240159763256,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6962280273437,0.0,0.0,9.159785258816556e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6967468261719,0.0,0.0,0.000124016078189,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454162597656,0.0,0.0,0.0005882784025743,289.4275817871094,294.1499938964844,262.00146484375,261.243408203125,263.1105041503906,261.9925231933594,287.9648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548060622066,3.5663209274616754e-08,0.0012547704391181,-0.0921192020177841,0.0,0.0,0.0,-0.0224924348294734,60.0,-22.29475212097168,-0.0,-1.0735258371141756e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7347106933594,0.0,0.0,0.0001177686353912,291.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454162597656,0.0,0.0,0.0001240159763256,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6962280273437,0.0,0.0,9.159785258816556e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6967468261719,0.0,0.0,0.000124016078189,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454162597656,0.0,0.0,0.0005882784025743,289.4275817871094,294.1499938964844,262.00146484375,261.243408203125,263.1105041503906,261.9925231933594,287.9648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548060622066,3.5663209274616754e-08,0.0012547704391181,-0.0921192020177841,0.0,0.0,0.0,-0.0224924348294734,60.0,-22.29475212097168,-0.0,-1.0735258371141756e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198181152344,0.0,0.0,0.0001175939032691,291.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.63189697265625,0.0,0.0,0.0001238319673575,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.68194580078125,0.0,0.0,9.146194497589022e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68243408203125,0.0,0.0,0.0001238320692209,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.63189697265625,0.0,0.0,0.0005874055204913,289.4131774902344,294.1499938964844,262.0167236328125,261.2507629394531,263.086181640625,262.00738525390625,287.9488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529443483799,3.5445431478819955e-08,0.0012529088417068,-0.0915555506944656,0.0,0.0,0.0,-0.0223844777792692,60.0,-22.23763465881348,-0.0,-1.0703425346036965e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198181152344,0.0,0.0,0.0001175939032691,291.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.63189697265625,0.0,0.0,0.0001238319673575,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.68194580078125,0.0,0.0,9.146194497589022e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68243408203125,0.0,0.0,0.0001238320692209,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.63189697265625,0.0,0.0,0.0005874055204913,289.4131774902344,294.1499938964844,262.0167236328125,261.2507629394531,263.086181640625,262.00738525390625,287.9488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529443483799,3.5445431478819955e-08,0.0012529088417068,-0.0915555506944656,0.0,0.0,0.0,-0.0223844777792692,60.0,-22.23763465881348,-0.0,-1.0703425346036965e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7049560546875,0.0,0.0,0.0001173934433609,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.618408203125,0.0,0.0,0.0001236208772752,290.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.66766357421875,0.0,0.0,9.130602848017588e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.66815185546875,0.0,0.0,0.0001236209791386,291.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.618408203125,0.0,0.0,0.0005864042323082,289.3988037109375,294.1499938964844,262.031982421875,261.2581481933594,263.062744140625,262.02252197265625,287.9328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508084764704,3.5195601100213025e-08,0.0012507733190432,-0.090908832848072,0.0,0.0,0.0,-0.0222606286406517,60.0,-22.17571258544922,-0.0,-1.0666963845551437e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7049560546875,0.0,0.0,0.0001173934433609,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.618408203125,0.0,0.0,0.0001236208772752,290.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.66766357421875,0.0,0.0,9.130602848017588e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.66815185546875,0.0,0.0,0.0001236209791386,291.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.618408203125,0.0,0.0,0.0005864042323082,289.3988037109375,294.1499938964844,262.031982421875,261.2581481933594,263.062744140625,262.02252197265625,287.9328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508084764704,3.5195601100213025e-08,0.0012507733190432,-0.090908832848072,0.0,0.0,0.0,-0.0222606286406517,60.0,-22.17571258544922,-0.0,-1.0666963845551437e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6975402832031,0.0,0.0,0.0001172840420622,291.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.61163330078125,0.0,0.0,0.0001235056697623,290.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605224609375,0.0,0.0,9.1220936155878e-05,290.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6610107421875,0.0,0.0,0.0001235057716257,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61163330078125,0.0,0.0,0.0005858577205799,289.3916015625,294.1499938964844,262.0395202636719,261.2617492675781,263.0513916015625,262.0300598144531,287.9248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496429262682,3.505925150193434e-08,0.0012496078852564,-0.0905558317899704,0.0,0.0,0.0,-0.0221930369734764,60.0,-22.14291000366211,-0.0,-1.0647091386317697e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900939941406,0.0,0.0,0.0001171665644505,291.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6048889160156,0.0,0.0,0.000123381963931,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.65338134765625,0.0,0.0,9.112956468015908e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65386962890625,0.0,0.0,0.0001233820512425,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6048889160156,0.0,0.0,0.0005852709291502,289.3843994140625,294.1499938964844,262.0469055175781,261.2652282714844,263.040283203125,262.0375061035156,287.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483912287279,3.4912840618517293e-08,0.0012483563041314,-0.0901767387986183,0.0,0.0,0.0,-0.0221204552799463,60.0,-22.10885238647461,-0.0,-1.0625772262073953e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6752624511719,0.0,0.0,0.0001169124006992,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59136962890625,0.0,0.0,0.0001231143105542,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390991210937,0.0,0.0,9.093188418773934e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395874023437,0.0,0.0,0.0001231144124176,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59136962890625,0.0,0.0,0.0005840013036504,289.3700256347656,294.1499938964844,262.0610046386719,261.271728515625,263.0187072753906,262.05194091796875,287.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456831755116,3.459607711420176e-08,0.001245648600161,-0.0893564373254776,0.0,0.0,0.0,-0.0219634268432855,60.0,-22.03771209716797,-0.0,-1.0579721276826605e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6752624511719,0.0,0.0,0.0001169124006992,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59136962890625,0.0,0.0,0.0001231143105542,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390991210937,0.0,0.0,9.093188418773934e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395874023437,0.0,0.0,0.0001231144124176,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59136962890625,0.0,0.0,0.0005840013036504,289.3700256347656,294.1499938964844,262.0610046386719,261.271728515625,263.0187072753906,262.05194091796875,287.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456831755116,3.459607711420176e-08,0.001245648600161,-0.0893564373254776,0.0,0.0,0.0,-0.0219634268432855,60.0,-22.03771209716797,-0.0,-1.0579721276826605e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66046142578125,0.0,0.0,0.0001166342917713,291.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.577880859375,0.0,0.0,0.0001228214532602,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6248779296875,0.0,0.0,9.071557724382728e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253356933594,0.0,0.0,0.0001228215551236,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.577880859375,0.0,0.0,0.000582612119615,289.35565185546875,294.1499938964844,262.073974609375,261.2773132324219,262.9979248046875,262.0654602050781,287.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427200563251,3.4249477920411664e-08,0.0012426857138052,-0.0884586721658706,0.0,0.0,0.0,-0.0217916071414947,60.0,-21.962757110595703,-0.0,-1.0529447536100633e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66046142578125,0.0,0.0,0.0001166342917713,291.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.577880859375,0.0,0.0,0.0001228214532602,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6248779296875,0.0,0.0,9.071557724382728e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253356933594,0.0,0.0,0.0001228215551236,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.577880859375,0.0,0.0,0.000582612119615,289.35565185546875,294.1499938964844,262.073974609375,261.2773132324219,262.9979248046875,262.0654602050781,287.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427200563251,3.4249477920411664e-08,0.0012426857138052,-0.0884586721658706,0.0,0.0,0.0,-0.0217916071414947,60.0,-21.962757110595703,-0.0,-1.0529447536100633e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64569091796875,0.0,0.0,0.0001163387205451,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643615722656,0.0,0.0,0.0001225102023454,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.61065673828125,0.0,0.0,9.048568608704954e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6111145019531,0.0,0.0,0.0001225102896569,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643615722656,0.0,0.0,0.000581135682296,289.34130859375,294.1499938964844,262.0853271484375,261.28173828125,262.9779357910156,262.0776672363281,287.86895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395707890391,3.3881111249911555e-08,0.0012395369121804,-0.0875043049454689,0.0,0.0,0.0,-0.0216089989989995,60.0,-21.88514518737793,-0.0,-1.0476147593863061e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64569091796875,0.0,0.0,0.0001163387205451,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643615722656,0.0,0.0,0.0001225102023454,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.61065673828125,0.0,0.0,9.048568608704954e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6111145019531,0.0,0.0,0.0001225102896569,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643615722656,0.0,0.0,0.000581135682296,289.34130859375,294.1499938964844,262.0853271484375,261.28173828125,262.9779357910156,262.0776672363281,287.86895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395707890391,3.3881111249911555e-08,0.0012395369121804,-0.0875043049454689,0.0,0.0,0.0,-0.0216089989989995,60.0,-21.88514518737793,-0.0,-1.0476147593863061e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6309509277344,0.0,0.0,0.0001160337778856,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5508728027344,0.0,0.0,0.000122189085232,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.596435546875,0.0,0.0,9.02485116967e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968933105469,0.0,0.0,0.0001221891725435,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5508728027344,0.0,0.0,0.0005796124460175,289.3269958496094,294.1499938964844,262.0946960449219,261.2846374511719,262.9585876464844,262.0882568359375,287.8529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363216374069,3.3501073914976593e-08,0.0012362881097942,-0.0865194499492645,0.0,0.0,0.0,-0.0214206017553806,60.0,-21.8065185546875,-0.0,-1.0421300089547004e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6309509277344,0.0,0.0,0.0001160337778856,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5508728027344,0.0,0.0,0.000122189085232,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.596435546875,0.0,0.0,9.02485116967e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968933105469,0.0,0.0,0.0001221891725435,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5508728027344,0.0,0.0,0.0005796124460175,289.3269958496094,294.1499938964844,262.0946960449219,261.2846374511719,262.9585876464844,262.0882568359375,287.8529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363216374069,3.3501073914976593e-08,0.0012362881097942,-0.0865194499492645,0.0,0.0,0.0,-0.0214206017553806,60.0,-21.8065185546875,-0.0,-1.0421300089547004e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62359619140625,0.0,0.0,0.0001158808154286,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54412841796875,0.0,0.0,0.0001220280100824,290.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58935546875,0.0,0.0,9.01295425137505e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5898132324219,0.0,0.0,0.0001220281046698,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54412841796875,0.0,0.0,0.0005788483540527,289.31982421875,294.1499938964844,262.0985412597656,261.28546142578125,262.9491577148437,262.0927124023437,287.8450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346918229013,3.3310445957113195e-08,0.0012346585281193,-0.0860253497958183,0.0,0.0,0.0,-0.0213261004537343,60.0,-21.76751136779785,-0.0,-1.039384187606629e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6162414550781,0.0,0.0,0.0001157288133981,291.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5373840332031,0.0,0.0,0.0001218679462908,290.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.582275390625,0.0,0.0,9.001131547847763e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.58270263671875,0.0,0.0,0.0001218680336023,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5373840332031,0.0,0.0,0.0005780890351161,289.31268310546875,294.1499938964844,262.1017150878906,261.2857666015625,262.9399108886719,262.0966186523437,287.8370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330722529441,3.3121008158332195e-08,0.0012330390745773,-0.0855342745780944,0.0,0.0,0.0,-0.0212321914732456,60.0,-21.728946685791016,-0.0,-1.0366591851607154e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015625,0.0,0.0,0.000115431525046,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52392578125,0.0,0.0,0.0001215548909385,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.568115234375,0.0,0.0,8.978009282145649e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56854248046875,0.0,0.0,0.00012155497825,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52392578125,0.0,0.0,0.0005766040994785,289.2983703613281,294.1499938964844,262.1058959960937,261.2848205566406,262.9217834472656,262.10260009765625,287.8210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299047084525,3.275051696505216e-08,0.0012298718793317,-0.0845736861228942,0.0,0.0,0.0,-0.0210485272109508,60.0,-21.6541690826416,-0.0,-1.0313400622408153e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015625,0.0,0.0,0.000115431525046,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52392578125,0.0,0.0,0.0001215548909385,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.568115234375,0.0,0.0,8.978009282145649e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56854248046875,0.0,0.0,0.00012155497825,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52392578125,0.0,0.0,0.0005766040994785,289.2983703613281,294.1499938964844,262.1058959960937,261.2848205566406,262.9217834472656,262.10260009765625,287.8210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299047084525,3.275051696505216e-08,0.0012298718793317,-0.0845736861228942,0.0,0.0,0.0,-0.0210485272109508,60.0,-21.6541690826416,-0.0,-1.0313400622408153e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5869445800781,0.0,0.0,0.0001151500473497,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51043701171875,0.0,0.0,0.0001212584829772,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.553955078125,0.0,0.0,8.956116653280333e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5544128417969,0.0,0.0,0.0001212585630128,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.51043701171875,0.0,0.0,0.0005751980352215,289.2840881347656,294.1499938964844,262.1069030761719,261.281494140625,262.9041442871094,262.10546875,287.8051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269055005162,3.2399725569121074e-08,0.0012268731370568,-0.0836639627814292,0.0,0.0,0.0,-0.0208746269345283,60.0,-21.58445930480957,-0.0,-1.026316311936171e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5869445800781,0.0,0.0,0.0001151500473497,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51043701171875,0.0,0.0,0.0001212584829772,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.553955078125,0.0,0.0,8.956116653280333e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5544128417969,0.0,0.0,0.0001212585630128,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.51043701171875,0.0,0.0,0.0005751980352215,289.2840881347656,294.1499938964844,262.1069030761719,261.281494140625,262.9041442871094,262.10546875,287.8051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269055005162,3.2399725569121074e-08,0.0012268731370568,-0.0836639627814292,0.0,0.0,0.0,-0.0208746269345283,60.0,-21.58445930480957,-0.0,-1.026316311936171e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5722961425781,0.0,0.0,0.0001148886585724,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969787597656,0.0,0.0,0.0001209832262247,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53985595703125,0.0,0.0,8.935786172514781e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.540283203125,0.0,0.0,0.0001209833062603,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969787597656,0.0,0.0,0.0005738923209719,289.26983642578125,294.1499938964844,262.1043395996094,261.27545166015625,262.8869323730469,262.1052551269531,287.7892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241203803569,3.20739701464845e-08,0.001224088249728,-0.0828189849853515,0.0,0.0,0.0,-0.0207131393253803,60.0,-21.52054214477539,-0.0,-1.0216621149083949e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
