time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438720,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5722961425781,0.0,0.0,0.0001148886585724,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969787597656,0.0,0.0,0.0001209832262247,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53985595703125,0.0,0.0,8.935786172514781e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.540283203125,0.0,0.0,0.0001209833062603,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969787597656,0.0,0.0,0.0005738923209719,289.26983642578125,294.1499938964844,262.1043395996094,261.27545166015625,262.8869323730469,262.1052551269531,287.7892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241203803569,3.20739701464845e-08,0.001224088249728,-0.0828189849853515,0.0,0.0,0.0,-0.0207131393253803,60.0,-21.52054214477539,-0.0,-1.0216621149083949e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5577087402344,0.0,0.0,0.0001146535432781,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4835205078125,0.0,0.0,0.000120735639939,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5257263183594,0.0,0.0,8.917499508243054e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5261535644531,0.0,0.0,0.0001207357199746,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4835205078125,0.0,0.0,0.0005727178649976,289.2555847167969,294.1499938964844,262.0977478027344,261.2664489746094,262.8699951171875,262.101318359375,287.7733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216151226311,3.1780960085825434e-08,0.0012215833412483,-0.0820588022470474,0.0,0.0,0.0,-0.0205678846687078,60.0,-21.464284896850582,-0.0,-1.0174847631105877e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5577087402344,0.0,0.0,0.0001146535432781,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4835205078125,0.0,0.0,0.000120735639939,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5257263183594,0.0,0.0,8.917499508243054e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5261535644531,0.0,0.0,0.0001207357199746,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4835205078125,0.0,0.0,0.0005727178649976,289.2555847167969,294.1499938964844,262.0977478027344,261.2664489746094,262.8699951171875,262.101318359375,287.7733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216151226311,3.1780960085825434e-08,0.0012215833412483,-0.0820588022470474,0.0,0.0,0.0,-0.0205678846687078,60.0,-21.464284896850582,-0.0,-1.0174847631105877e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5504150390625,0.0,0.0,0.000114547299745,291.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.476806640625,0.0,0.0,0.0001206237575388,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5186767578125,0.0,0.0,8.909236203180626e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.51910400390625,0.0,0.0,0.0001206238448503,291.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.476806640625,0.0,0.0,0.0005721871857531,289.2484741210937,294.1499938964844,262.09283447265625,261.2607421875,262.8616027832031,262.0978088378906,287.765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204831000417,3.164855755244389e-08,0.0012204514350742,-0.0817152485251426,0.0,0.0,0.0,-0.0205022487789392,60.0,-21.43948554992676,-0.0,-1.0155999063954368e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5431213378906,0.0,0.0,0.0001144488560385,291.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4700622558594,0.0,0.0,0.0001205200969707,290.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5116271972656,0.0,0.0,8.90157898538746e-05,290.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5120544433594,0.0,0.0,0.0001205201770062,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4700622558594,0.0,0.0,0.0005716954474337,289.2413330078125,294.1499938964844,262.0867614746094,261.2541809082031,262.8532409667969,262.0932006835937,287.7574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012194340815767,3.152587524368755e-08,0.0012194026494398,-0.0813969001173973,0.0,0.0,0.0,-0.0204414315521717,60.0,-21.417051315307617,-0.0,-1.0138550265992309e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.528564453125,0.0,0.0,0.0001142746114055,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.45660400390625,0.0,0.0,0.0001203366118716,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49755859375,0.0,0.0,8.888026786735281e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4979553222656,0.0,0.0,0.0001203366919071,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.45660400390625,0.0,0.0,0.0005708250682801,289.22711181640625,294.1499938964844,262.07098388671875,261.2383117675781,262.8365783691406,262.0806884765625,287.7416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175774900242,3.1308729830925586e-08,0.0012175461743026,-0.0808333531022071,0.0,0.0,0.0,-0.0203337855637073,60.0,-21.379045486450195,-0.0,-1.0107702763662021e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.528564453125,0.0,0.0,0.0001142746114055,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.45660400390625,0.0,0.0,0.0001203366118716,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49755859375,0.0,0.0,8.888026786735281e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4979553222656,0.0,0.0,0.0001203366919071,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.45660400390625,0.0,0.0,0.0005708250682801,289.22711181640625,294.1499938964844,262.07098388671875,261.2383117675781,262.8365783691406,262.0806884765625,287.7416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175774900242,3.1308729830925586e-08,0.0012175461743026,-0.0808333531022071,0.0,0.0,0.0,-0.0203337855637073,60.0,-21.379045486450195,-0.0,-1.0107702763662021e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140075683594,0.0,0.0,0.0001141293541877,291.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4431457519531,0.0,0.0,0.0001201836421387,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48345947265625,0.0,0.0,8.876728679751977e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4838562011719,0.0,0.0,0.0001201837221742,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4431457519531,0.0,0.0,0.0005700994515791,289.2128601074219,294.1499938964844,262.04998779296875,261.21856689453125,262.8198547363281,262.0633544921875,287.7257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160296319052,3.1127701305422306e-08,0.0012159985490143,-0.0803634822368621,0.0,0.0,0.0,-0.0202440414577722,60.0,-21.35068702697754,-0.0,-1.0082021617563441e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140075683594,0.0,0.0,0.0001141293541877,291.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4431457519531,0.0,0.0,0.0001201836421387,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48345947265625,0.0,0.0,8.876728679751977e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4838562011719,0.0,0.0,0.0001201837221742,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4431457519531,0.0,0.0,0.0005700994515791,289.2128601074219,294.1499938964844,262.04998779296875,261.21856689453125,262.8198547363281,262.0633544921875,287.7257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160296319052,3.1127701305422306e-08,0.0012159985490143,-0.0803634822368621,0.0,0.0,0.0,-0.0202440414577722,60.0,-21.35068702697754,-0.0,-1.0082021617563441e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4994812011719,0.0,0.0,0.0001139925443567,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4296569824219,0.0,0.0,0.0001200395854539,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4693908691406,0.0,0.0,8.866088319336995e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46978759765625,0.0,0.0,0.0001200396582134,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4296569824219,0.0,0.0,0.00056941609364,289.1986389160156,294.1499938964844,262.0256652832031,261.196533203125,262.80303955078125,262.0418701171875,287.71002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145719956606,3.095721012869036e-08,0.001214541029185,-0.0799209251999855,0.0,0.0,0.0,-0.0201595239341259,60.0,-21.329317092895508,-0.0,-1.0057866006718541e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4994812011719,0.0,0.0,0.0001139925443567,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4296569824219,0.0,0.0,0.0001200395854539,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4693908691406,0.0,0.0,8.866088319336995e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46978759765625,0.0,0.0,0.0001200396582134,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4296569824219,0.0,0.0,0.00056941609364,289.1986389160156,294.1499938964844,262.0256652832031,261.196533203125,262.80303955078125,262.0418701171875,287.71002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145719956606,3.095721012869036e-08,0.001214541029185,-0.0799209251999855,0.0,0.0,0.0,-0.0201595239341259,60.0,-21.329317092895508,-0.0,-1.0057866006718541e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4849548339844,0.0,0.0,0.000113844689622,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4161682128906,0.0,0.0,0.0001198838799609,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4552917480469,0.0,0.0,8.854588668327779e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4556884765625,0.0,0.0,0.0001198839599965,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4161682128906,0.0,0.0,0.0005686775548383,289.18438720703125,294.1499938964844,262.00018310546875,261.17401123046875,262.7860717773437,262.0178527832031,287.6942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129966635257,3.077294863373936e-08,0.0012129659298807,-0.07944256067276,0.0,0.0,0.0,-0.0200681798160076,60.0,-21.30975914001465,-0.0,-1.0031791219944353e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4849548339844,0.0,0.0,0.000113844689622,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4161682128906,0.0,0.0,0.0001198838799609,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4552917480469,0.0,0.0,8.854588668327779e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4556884765625,0.0,0.0,0.0001198839599965,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4161682128906,0.0,0.0,0.0005686775548383,289.18438720703125,294.1499938964844,262.00018310546875,261.17401123046875,262.7860717773437,262.0178527832031,287.6942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129966635257,3.077294863373936e-08,0.0012129659298807,-0.07944256067276,0.0,0.0,0.0,-0.0200681798160076,60.0,-21.30975914001465,-0.0,-1.0031791219944353e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4776916503906,0.0,0.0,0.0001137664585257,291.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.409423828125,0.0,0.0,0.0001198015015688,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482727050781,0.0,0.0,8.848503784975037e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486694335937,0.0,0.0,0.0001198015816044,291.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.409423828125,0.0,0.0,0.0005682867486029,289.1772766113281,294.1499938964844,261.9870300292969,261.1625671386719,262.77752685546875,262.00518798828125,287.6863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121631298214,3.06754586176794e-08,0.0012121325125917,-0.0791894420981407,0.0,0.0,0.0,-0.0200198516249656,60.0,-21.29972267150879,-0.0,-1.0018008822498817e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4704284667969,0.0,0.0,0.0001136851642513,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026794433594,0.0,0.0,0.0001197158926515,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.44122314453125,0.0,0.0,8.842180977808312e-05,290.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4416198730469,0.0,0.0,0.0001197159726871,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026794433594,0.0,0.0,0.0005678806337527,289.1701354980469,294.1499938964844,261.9735717773437,261.1510009765625,262.7689208984375,261.99224853515625,287.6784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211296999827,3.057414588170104e-08,0.0012112663825973,-0.0789263844490051,0.0,0.0,0.0,-0.0199696253985166,60.0,-21.289424896240234,-0.0,-1.0003695649629665e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559020996094,0.0,0.0,0.0001135128331952,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3891906738281,0.0,0.0,0.0001195344302686,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271545410156,0.0,0.0,8.828777208691463e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42755126953125,0.0,0.0,0.0001195345030282,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3891906738281,0.0,0.0,0.0005670198588632,289.1559143066406,294.1499938964844,261.9458312988281,261.12744140625,262.7515563964844,261.9654846191406,287.66278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094608973711,3.035939144524491e-08,0.0012094305129721,-0.0783687308430671,0.0,0.0,0.0,-0.0198631659150123,60.0,-21.267847061157227,-0.0,-9.97339171249223e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559020996094,0.0,0.0,0.0001135128331952,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3891906738281,0.0,0.0,0.0001195344302686,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271545410156,0.0,0.0,8.828777208691463e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42755126953125,0.0,0.0,0.0001195345030282,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3891906738281,0.0,0.0,0.0005670198588632,289.1559143066406,294.1499938964844,261.9458312988281,261.12744140625,262.7515563964844,261.9654846191406,287.66278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094608973711,3.035939144524491e-08,0.0012094305129721,-0.0783687308430671,0.0,0.0,0.0,-0.0198631659150123,60.0,-21.267847061157227,-0.0,-9.97339171249223e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414367675781,0.0,0.0,0.0001133285913965,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3757019042969,0.0,0.0,0.0001193404168589,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4130859375,0.0,0.0,8.81444793776609e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4134826660156,0.0,0.0,0.0001193404823425,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3757019042969,0.0,0.0,0.0005660995375365,289.1416931152344,294.1499938964844,261.91705322265625,261.1033935546875,262.7340087890625,261.93768310546875,287.6470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074979022145,3.012978666561139e-08,0.0012074677506461,-0.0777724310755729,0.0,0.0,0.0,-0.0197493433952331,60.0,-21.24495506286621,-0.0,-9.941042122818545e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414367675781,0.0,0.0,0.0001133285913965,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3757019042969,0.0,0.0,0.0001193404168589,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4130859375,0.0,0.0,8.81444793776609e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4134826660156,0.0,0.0,0.0001193404823425,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3757019042969,0.0,0.0,0.0005660995375365,289.1416931152344,294.1499938964844,261.91705322265625,261.1033935546875,262.7340087890625,261.93768310546875,287.6470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074979022145,3.012978666561139e-08,0.0012074677506461,-0.0777724310755729,0.0,0.0,0.0,-0.0197493433952331,60.0,-21.24495506286621,-0.0,-9.941042122818545e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42694091796875,0.0,0.0,0.0001131315002567,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622131347656,0.0,0.0,0.000119132862892,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3990478515625,0.0,0.0,8.799117495073006e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3994140625,0.0,0.0,0.0001191329356515,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622131347656,0.0,0.0,0.0005651150131598,289.1274719238281,294.1499938964844,261.8872375488281,261.0787658691406,262.7161865234375,261.90869140625,287.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205397886224,2.988416625271384e-08,0.0012053679674863,-0.0771344453096389,0.0,0.0,0.0,-0.0196275822818279,60.0,-21.2204532623291,-0.0,-9.906494113920417e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42694091796875,0.0,0.0,0.0001131315002567,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622131347656,0.0,0.0,0.000119132862892,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3990478515625,0.0,0.0,8.799117495073006e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3994140625,0.0,0.0,0.0001191329356515,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622131347656,0.0,0.0,0.0005651150131598,289.1274719238281,294.1499938964844,261.8872375488281,261.0787658691406,262.7161865234375,261.90869140625,287.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205397886224,2.988416625271384e-08,0.0012053679674863,-0.0771344453096389,0.0,0.0,0.0,-0.0196275822818279,60.0,-21.2204532623291,-0.0,-9.906494113920417e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4125061035156,0.0,0.0,0.0001129242737079,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3487243652344,0.0,0.0,0.0001189146423712,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.385009765625,0.0,0.0,8.783000521361828e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3853759765625,0.0,0.0,0.0001189147151308,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3487243652344,0.0,0.0,0.0005640798481181,289.1132507324219,294.1499938964844,261.8564147949219,261.0535888671875,262.6981506347656,261.8788146972656,287.6158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031899532303,2.962592127175868e-08,0.0012031602673232,-0.0764635726809501,0.0,0.0,0.0,-0.0194995608180761,60.0,-21.19475555419922,-0.0,-9.870235118114581e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4125061035156,0.0,0.0,0.0001129242737079,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3487243652344,0.0,0.0,0.0001189146423712,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.385009765625,0.0,0.0,8.783000521361828e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3853759765625,0.0,0.0,0.0001189147151308,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3487243652344,0.0,0.0,0.0005640798481181,289.1132507324219,294.1499938964844,261.8564147949219,261.0535888671875,262.6981506347656,261.8788146972656,287.6158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031899532303,2.962592127175868e-08,0.0012031602673232,-0.0764635726809501,0.0,0.0,0.0,-0.0194995608180761,60.0,-21.19475555419922,-0.0,-9.870235118114581e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052734375,0.0,0.0,0.0001128166695707,291.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.34197998046875,0.0,0.0,0.0001188013338833,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37799072265625,0.0,0.0,8.774630987318233e-05,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3783569335937,0.0,0.0,0.0001188013993669,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34197998046875,0.0,0.0,0.0005635423585772,289.1061706542969,294.1499938964844,261.84063720703125,261.040771484375,262.6890563964844,261.8634948730469,287.6080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020433787256,2.9491827646666025e-08,0.0012020139256492,-0.076115183532238,0.0,0.0,0.0,-0.0194330867379903,60.0,-21.181440353393555,-0.0,-9.85143344678363e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3980712890625,0.0,0.0,0.0001127066279877,291.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3352355957031,0.0,0.0,0.0001186854569823,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3709716796875,0.0,0.0,8.766072278376669e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.371337890625,0.0,0.0,0.0001186855224659,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3352355957031,0.0,0.0,0.0005629927036352,289.0990600585937,294.1499938964844,261.8246459960937,261.02783203125,262.67987060546875,261.84796142578125,287.6002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354698227734843e-08,0.0012008416233584,-0.0757588744163513,0.0,0.0,0.0,-0.019365107640624,60.0,-21.1678409576416,-0.0,-9.832225345007829e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836364746094,0.0,0.0,0.0001124793925555,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3217468261719,0.0,0.0,0.0001184461652883,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3569641113281,0.0,0.0,8.748398977331817e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573303222656,0.0,0.0,0.0001184462380479,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3217468261719,0.0,0.0,0.0005618576542474,289.0848693847656,294.1499938964844,261.7919311523437,261.0014953613281,262.66131591796875,261.816162109375,287.5846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984498705714,2.907152207853869e-08,0.001198420766741,-0.0750230029225349,0.0,0.0,0.0,-0.0192247275263071,60.0,-21.139816284179688,-0.0,-9.792618271831088e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836364746094,0.0,0.0,0.0001124793925555,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3217468261719,0.0,0.0,0.0001184461652883,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3569641113281,0.0,0.0,8.748398977331817e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573303222656,0.0,0.0,0.0001184462380479,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3217468261719,0.0,0.0,0.0005618576542474,289.0848693847656,294.1499938964844,261.7919311523437,261.0014953613281,262.66131591796875,261.816162109375,287.5846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984498705714,2.907152207853869e-08,0.001198420766741,-0.0750230029225349,0.0,0.0,0.0,-0.0192247275263071,60.0,-21.139816284179688,-0.0,-9.792618271831088e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3692626953125,0.0,0.0,0.0001122450485127,291.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30828857421875,0.0,0.0,0.0001181993939098,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.34295654296875,0.0,0.0,8.730171975912526e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.34332275390625,0.0,0.0,0.0001181994593935,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30828857421875,0.0,0.0,0.0005606870399788,289.0706787109375,294.1499938964844,261.75830078125,260.9745178222656,262.6424865722656,261.78350830078125,287.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779489014141294e-08,0.0011959242401644,-0.0742639899253845,0.0,0.0,0.0,-0.0190799571573734,60.0,-21.110973358154297,-0.0,-9.751856566708741e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3692626953125,0.0,0.0,0.0001122450485127,291.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30828857421875,0.0,0.0,0.0001181993939098,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.34295654296875,0.0,0.0,8.730171975912526e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.34332275390625,0.0,0.0,0.0001181994593935,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30828857421875,0.0,0.0,0.0005606870399788,289.0706787109375,294.1499938964844,261.75830078125,260.9745178222656,262.6424865722656,261.78350830078125,287.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779489014141294e-08,0.0011959242401644,-0.0742639899253845,0.0,0.0,0.0,-0.0190799571573734,60.0,-21.110973358154297,-0.0,-9.751856566708741e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3548889160156,0.0,0.0,0.0001120045490097,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2947998046875,0.0,0.0,0.0001179461396532,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3289794921875,0.0,0.0,8.711466216482222e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3293151855469,0.0,0.0,0.0001179462051368,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2947998046875,0.0,0.0,0.0005594856920652,289.0565185546875,294.1499938964844,261.7238464355469,260.94696044921875,262.6233825683594,261.7499694824219,287.5535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933905771002,2.847978564091137e-08,0.0011933620553463,-0.0734849125146865,0.0,0.0,0.0,-0.018931383267045,60.0,-21.081523895263672,-0.0,-9.710112180982833e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3548889160156,0.0,0.0,0.0001120045490097,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2947998046875,0.0,0.0,0.0001179461396532,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3289794921875,0.0,0.0,8.711466216482222e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3293151855469,0.0,0.0,0.0001179462051368,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2947998046875,0.0,0.0,0.0005594856920652,289.0565185546875,294.1499938964844,261.7238464355469,260.94696044921875,262.6233825683594,261.7499694824219,287.5535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933905771002,2.847978564091137e-08,0.0011933620553463,-0.0734849125146865,0.0,0.0,0.0,-0.018931383267045,60.0,-21.081523895263672,-0.0,-9.710112180982833e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.34051513671875,0.0,0.0,0.0001117598440032,291.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2813415527344,0.0,0.0,0.0001176884543383,290.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3150329589844,0.0,0.0,8.692433766555041e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3153686523437,0.0,0.0,0.000117688512546,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2813415527344,0.0,0.0,0.000558263331186,289.0423889160156,294.1499938964844,261.68853759765625,260.91876220703125,262.60400390625,261.7156066894531,287.5380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907832231372,2.817483846229152e-08,0.0011907550506293,-0.0726920738816261,0.0,0.0,0.0,-0.0187802109867334,60.0,-21.051729202270508,-0.0,-9.667729017337481e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.34051513671875,0.0,0.0,0.0001117598440032,291.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2813415527344,0.0,0.0,0.0001176884543383,290.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3150329589844,0.0,0.0,8.692433766555041e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3153686523437,0.0,0.0,0.000117688512546,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2813415527344,0.0,0.0,0.000558263331186,289.0423889160156,294.1499938964844,261.68853759765625,260.91876220703125,262.60400390625,261.7156066894531,287.5380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907832231372,2.817483846229152e-08,0.0011907550506293,-0.0726920738816261,0.0,0.0,0.0,-0.0187802109867334,60.0,-21.051729202270508,-0.0,-9.667729017337481e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3333740234375,0.0,0.0,0.0001116365747293,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2746276855469,0.0,0.0,0.0001175586439785,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3080444335937,0.0,0.0,8.682846237206832e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3083801269531,0.0,0.0,0.0001175587094621,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2746276855469,0.0,0.0,0.0005576476105488,289.0353088378906,294.1499938964844,261.67059326171875,260.9044189453125,262.5941772460937,261.6981201171875,287.5303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.036800384521484,-0.0,-9.646414156350148e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3262023925781,0.0,0.0,0.0001115129125537,291.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26788330078125,0.0,0.0,0.0001174284188891,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3010559082031,0.0,0.0,8.673227421240881e-05,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3013916015625,0.0,0.0,0.0001174284843727,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26788330078125,0.0,0.0,0.0005570298526436,289.0282592773437,294.1499938964844,261.6524353027344,260.889892578125,262.58428955078125,261.680419921875,287.5225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276659369468,60.0,-21.02191162109375,-0.0,-9.625054531170465e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3118896484375,0.0,0.0,0.0001112659083446,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.25445556640625,0.0,0.0,0.0001171683179563,290.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2871398925781,0.0,0.0,8.654016710352153e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2874755859375,0.0,0.0,0.000117168376164,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.25445556640625,0.0,0.0,0.0005557960248552,289.0141296386719,294.1499938964844,261.6155700683594,260.8603820800781,262.5642395019531,261.6444396972656,287.5071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.99251365661621,-0.0,-9.582462467960796e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3118896484375,0.0,0.0,0.0001112659083446,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.25445556640625,0.0,0.0,0.0001171683179563,290.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2871398925781,0.0,0.0,8.654016710352153e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2874755859375,0.0,0.0,0.000117168376164,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.25445556640625,0.0,0.0,0.0005557960248552,289.0141296386719,294.1499938964844,261.6155700683594,260.8603820800781,262.5642395019531,261.6444396972656,287.5071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.99251365661621,-0.0,-9.582462467960796e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2976379394531,0.0,0.0,0.0001110199882532,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2409973144531,0.0,0.0,0.000116909344797,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2732238769531,0.0,0.0,8.634888945380226e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2735290527344,0.0,0.0,0.0001169094030046,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2409973144531,0.0,0.0,0.0005545676103793,289.0000305175781,294.1499938964844,261.5780029296875,260.8302001953125,262.5438842773437,261.6077880859375,287.49169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.963621139526367,-0.0,-9.540150358589017e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2976379394531,0.0,0.0,0.0001110199882532,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2409973144531,0.0,0.0,0.000116909344797,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2732238769531,0.0,0.0,8.634888945380226e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2735290527344,0.0,0.0,0.0001169094030046,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2409973144531,0.0,0.0,0.0005545676103793,289.0000305175781,294.1499938964844,261.5780029296875,260.8302001953125,262.5438842773437,261.6077880859375,287.49169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.963621139526367,-0.0,-9.540150358589017e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
