time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445740,290.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7476501464844,0.0,0.0,0.0001008653052849,291.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7153625488281,0.0,0.0,0.0001062160008586,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7337341308594,0.0,0.0,7.845080108381808e-05,290.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7339172363281,0.0,0.0,0.0001062160299625,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7153625488281,0.0,0.0,0.0005038429517298,288.4524841308594,294.1499938964844,259.4344482421875,258.810546875,261.3935241699219,259.51239013671875,286.8918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599595310471614e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.168222427368164,-0.0,-7.874756846604215e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7476501464844,0.0,0.0,0.0001008653052849,291.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7153625488281,0.0,0.0,0.0001062160008586,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7337341308594,0.0,0.0,7.845080108381808e-05,290.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7339172363281,0.0,0.0,0.0001062160299625,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7153625488281,0.0,0.0,0.0005038429517298,288.4524841308594,294.1499938964844,259.4344482421875,258.810546875,261.3935241699219,259.51239013671875,286.8918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599595310471614e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.168222427368164,-0.0,-7.874756846604215e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.734375,0.0,0.0,0.0001007034297799,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7025146484375,0.0,0.0,0.0001060455397237,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7206420898437,0.0,0.0,7.832489791326225e-05,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7208251953125,0.0,0.0,0.0001060455688275,291.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7025146484375,0.0,0.0,0.0005030343891121,288.4391784667969,294.1499938964844,259.389404296875,258.76690673828125,261.3558349609375,259.4638977050781,286.8772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729796485975,1.439790420221243e-08,0.0010729652130976,-0.0367548987269401,0.0,0.0,0.0,-0.0119504686444997,60.0,-20.15832901000977,-0.0,-7.849501315604358e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.734375,0.0,0.0,0.0001007034297799,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7025146484375,0.0,0.0,0.0001060455397237,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7206420898437,0.0,0.0,7.832489791326225e-05,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7208251953125,0.0,0.0,0.0001060455688275,291.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7025146484375,0.0,0.0,0.0005030343891121,288.4391784667969,294.1499938964844,259.389404296875,258.76690673828125,261.3558349609375,259.4638977050781,286.8772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729796485975,1.439790420221243e-08,0.0010729652130976,-0.0367548987269401,0.0,0.0,0.0,-0.0119504686444997,60.0,-20.15832901000977,-0.0,-7.849501315604358e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7210998535156,0.0,0.0,0.0001005519661703,291.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6896667480469,0.0,0.0,0.0001058860434568,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70758056640625,0.0,0.0,7.8207092883531e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7077331542969,0.0,0.0,0.0001058860725606,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6896667480469,0.0,0.0,0.0005022778059355,288.4259033203125,294.1499938964844,259.3481750488281,258.7271423339844,261.318115234375,259.4185485839844,286.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071365782991,1.4209192933378745e-08,0.0010713515803217,-0.036261361092329,0.0,0.0,0.0,-0.0118569172918796,60.0,-20.14783477783203,-0.0,-7.825907744063444e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7210998535156,0.0,0.0,0.0001005519661703,291.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6896667480469,0.0,0.0,0.0001058860434568,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70758056640625,0.0,0.0,7.8207092883531e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7077331542969,0.0,0.0,0.0001058860725606,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6896667480469,0.0,0.0,0.0005022778059355,288.4259033203125,294.1499938964844,259.3481750488281,258.7271423339844,261.318115234375,259.4185485839844,286.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071365782991,1.4209192933378745e-08,0.0010713515803217,-0.036261361092329,0.0,0.0,0.0,-0.0118569172918796,60.0,-20.14783477783203,-0.0,-7.825907744063444e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7144775390625,0.0,0.0,0.0001004802179522,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6832580566406,0.0,0.0,0.000105810482637,290.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7010192871094,0.0,0.0,7.815128628863022e-05,290.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7012023925781,0.0,0.0,0.0001058105117408,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6832580566406,0.0,0.0,0.0005019193631596,288.4192810058594,294.1499938964844,259.3290405273437,258.70880126953125,261.2992553710937,259.3970642089844,286.85528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706012835726,1.4119793334543829e-08,0.0010705871973186,-0.036027543246746,0.0,0.0,0.0,-0.0118125975131988,60.0,-20.14232063293457,-0.0,-7.814742986056444e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7078552246094,0.0,0.0,0.0001004113000817,291.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6768493652344,0.0,0.0,0.0001057379122357,290.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6944885253906,0.0,0.0,7.809768430888653e-05,290.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6946716308594,0.0,0.0,0.0001057379413396,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6768493652344,0.0,0.0,0.000501575123053,288.4126281738281,294.1499938964844,259.3110046386719,258.6915283203125,261.2804260253906,259.3765563964844,286.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698670521378,1.40339277976409e-08,0.0010698529658839,-0.0358029641211032,0.0,0.0,0.0,-0.0117700304836034,60.0,-20.13657760620117,-0.0,-7.804027291058446e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.69464111328125,0.0,0.0,0.0001002812787191,291.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6640319824219,0.0,0.0,0.0001056009932653,290.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6814270019531,0.0,0.0,7.799655577400699e-05,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6816101074219,0.0,0.0,0.0001056010223692,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6640319824219,0.0,0.0,0.0005009256419725,288.3993530273437,294.1499938964844,259.2781677246094,258.660400390625,261.24285888671875,259.3381042480469,286.8333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.124412536621094,-0.0,-7.783830113794465e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.69464111328125,0.0,0.0,0.0001002812787191,291.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6640319824219,0.0,0.0,0.0001056009932653,290.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6814270019531,0.0,0.0,7.799655577400699e-05,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6816101074219,0.0,0.0,0.0001056010223692,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6640319824219,0.0,0.0,0.0005009256419725,288.3993530273437,294.1499938964844,259.2781677246094,258.660400390625,261.24285888671875,259.3381042480469,286.8333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.124412536621094,-0.0,-7.783830113794465e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.681396484375,0.0,0.0,0.0001001619166345,291.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65118408203125,0.0,0.0,0.0001054753010976,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683959960937,0.0,0.0,7.790372183080763e-05,290.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6685485839844,0.0,0.0,0.0001054753302014,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65118408203125,0.0,0.0,0.0005003294209018,288.3861083984375,294.1499938964844,259.25,258.6340026855469,261.2054443359375,259.3037414550781,286.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723213676541944e-08,0.0010671961354091,-0.0349902547895908,0.0,0.0,0.0,-0.0116159971803426,60.0,-20.11107444763184,-0.0,-7.765312659557821e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.681396484375,0.0,0.0,0.0001001619166345,291.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65118408203125,0.0,0.0,0.0001054753010976,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683959960937,0.0,0.0,7.790372183080763e-05,290.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6685485839844,0.0,0.0,0.0001054753302014,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65118408203125,0.0,0.0,0.0005003294209018,288.3861083984375,294.1499938964844,259.25,258.6340026855469,261.2054443359375,259.3037414550781,286.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723213676541944e-08,0.0010671961354091,-0.0349902547895908,0.0,0.0,0.0,-0.0116159971803426,60.0,-20.11107444763184,-0.0,-7.765312659557821e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6681823730469,0.0,0.0,0.0001000390693661,291.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.63836669921875,0.0,0.0,0.0001053459345712,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.65533447265625,0.0,0.0,7.780816667946056e-05,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6554870605469,0.0,0.0,0.000105345963675,291.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63836669921875,0.0,0.0,0.0004997157375328,288.3728332519531,294.1499938964844,259.2263488769531,258.6124267578125,261.1683044433594,259.2734680175781,286.80419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570146784047664e-08,0.0010658875107765,-0.0345898643136024,0.0,0.0,0.0,-0.0115401158109307,60.0,-20.09539794921875,-0.0,-7.746275798581338e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6681823730469,0.0,0.0,0.0001000390693661,291.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.63836669921875,0.0,0.0,0.0001053459345712,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.65533447265625,0.0,0.0,7.780816667946056e-05,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6554870605469,0.0,0.0,0.000105345963675,291.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63836669921875,0.0,0.0,0.0004997157375328,288.3728332519531,294.1499938964844,259.2263488769531,258.6124267578125,261.1683044433594,259.2734680175781,286.80419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570146784047664e-08,0.0010658875107765,-0.0345898643136024,0.0,0.0,0.0,-0.0115401158109307,60.0,-20.09539794921875,-0.0,-7.746275798581338e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65496826171875,0.0,0.0,9.989704994950444e-05,291.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.62554931640625,0.0,0.0,0.0001051963845384,290.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.64227294921875,0.0,0.0,7.769771036691964e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6424560546875,0.0,0.0,0.0001051964136422,291.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62554931640625,0.0,0.0,0.0004990063607692,288.3595886230469,294.1499938964844,259.20672607421875,258.5953063964844,261.13153076171875,259.2476806640625,286.78961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393207431988683e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.073848724365234,-0.0,-7.724298711764278e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65496826171875,0.0,0.0,9.989704994950444e-05,291.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.62554931640625,0.0,0.0,0.0001051963845384,290.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.64227294921875,0.0,0.0,7.769771036691964e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6424560546875,0.0,0.0,0.0001051964136422,291.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62554931640625,0.0,0.0,0.0004990063607692,288.3595886230469,294.1499938964844,259.20672607421875,258.5953063964844,261.13153076171875,259.2476806640625,286.78961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393207431988683e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.073848724365234,-0.0,-7.724298711764278e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6483459472656,0.0,0.0,9.981910261558367e-05,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.619140625,0.0,0.0,0.0001051143044605,290.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6357727050781,0.0,0.0,7.763708708807826e-05,290.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.63592529296875,0.0,0.0,0.0001051143262884,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.619140625,0.0,0.0,0.0004986170097254,288.3529663085937,294.1499938964844,259.1983642578125,258.5883178710937,261.11334228515625,259.2364196777344,286.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635574581101,1.3296086898151316e-08,0.0010635441867634,-0.0338729433715343,0.0,0.0,0.0,-0.0114042535424232,60.0,-20.06060218811035,-0.0,-7.712249328051257e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6417541503906,0.0,0.0,9.973785927286372e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6127319335937,0.0,0.0,0.0001050287464749,290.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6292419433594,0.0,0.0,7.757389539619908e-05,290.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6294250488281,0.0,0.0,0.0001050287755788,291.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6127319335937,0.0,0.0,0.0004982111859135,288.3463439941406,294.1499938964844,259.1908874511719,258.5823669433594,261.09521484375,259.2259521484375,286.7750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626919101923,1.3194862980014932e-08,0.001062678755261,-0.0336081348359584,0.0,0.0,0.0,-0.0113540729507803,60.0,-20.046127319335938,-0.0,-7.699700432794998e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6285705566406,0.0,0.0,9.956290887203068e-05,291.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5999450683594,0.0,0.0,0.0001048445192282,290.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6162414550781,0.0,0.0,7.743782771285623e-05,290.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.61639404296875,0.0,0.0,0.000104844548332,291.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5999450683594,0.0,0.0,0.0004973372560925,288.3330993652344,294.1499938964844,259.1785583496094,258.5732727050781,261.0593566894531,259.2079162597656,286.760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976886232252129e-08,0.0010608149459585,-0.0330378711223602,0.0,0.0,0.0,-0.0112460134550929,60.0,-20.01253890991211,-0.0,-7.672712598605359e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6285705566406,0.0,0.0,9.956290887203068e-05,291.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5999450683594,0.0,0.0,0.0001048445192282,290.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6162414550781,0.0,0.0,7.743782771285623e-05,290.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.61639404296875,0.0,0.0,0.000104844548332,291.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5999450683594,0.0,0.0,0.0004973372560925,288.3330993652344,294.1499938964844,259.1785583496094,258.5732727050781,261.0593566894531,259.2079162597656,286.760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976886232252129e-08,0.0010608149459585,-0.0330378711223602,0.0,0.0,0.0,-0.0112460134550929,60.0,-20.01253890991211,-0.0,-7.672712598605359e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6153869628906,0.0,0.0,9.937411232385784e-05,291.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5871276855469,0.0,0.0,0.0001046457109623,290.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.60321044921875,0.0,0.0,7.729098433628678e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6033935546875,0.0,0.0,0.0001046457327902,291.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5871276855469,0.0,0.0,0.0004963941755704,288.31988525390625,294.1499938964844,259.16949462890625,258.5677490234375,261.0240478515625,259.1932373046875,286.7459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588163277134,1.2741660171400326e-08,0.0010588036384433,-0.0324224419891834,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.973678588867188,-0.0,-7.643642163657206e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6153869628906,0.0,0.0,9.937411232385784e-05,291.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5871276855469,0.0,0.0,0.0001046457109623,290.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.60321044921875,0.0,0.0,7.729098433628678e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6033935546875,0.0,0.0,0.0001046457327902,291.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5871276855469,0.0,0.0,0.0004963941755704,288.31988525390625,294.1499938964844,259.16949462890625,258.5677490234375,261.0240478515625,259.1932373046875,286.7459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588163277134,1.2741660171400326e-08,0.0010588036384433,-0.0324224419891834,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.973678588867188,-0.0,-7.643642163657206e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.60223388671875,0.0,0.0,9.917251009028404e-05,291.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5743713378906,0.0,0.0,0.0001044334057951,290.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5902404785156,0.0,0.0,7.713418017374352e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.59039306640625,0.0,0.0,0.0001044334348989,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5743713378906,0.0,0.0,0.0004953871248289,288.3066711425781,294.1499938964844,259.1634521484375,258.5655212402344,260.9893493652344,259.1820373535156,286.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490473544346514e-08,0.0010566558921709,-0.0317652188241481,0.0,0.0,0.0,-0.0110048791393637,60.0,-19.92959213256836,-0.0,-7.612659658207124e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.60223388671875,0.0,0.0,9.917251009028404e-05,291.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5743713378906,0.0,0.0,0.0001044334057951,290.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5902404785156,0.0,0.0,7.713418017374352e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.59039306640625,0.0,0.0,0.0001044334348989,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5743713378906,0.0,0.0,0.0004953871248289,288.3066711425781,294.1499938964844,259.1634521484375,258.5655212402344,260.9893493652344,259.1820373535156,286.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490473544346514e-08,0.0010566558921709,-0.0317652188241481,0.0,0.0,0.0,-0.0110048791393637,60.0,-19.92959213256836,-0.0,-7.612659658207124e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.589111328125,0.0,0.0,9.896048868540674e-05,291.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.56158447265625,0.0,0.0,0.0001042101430357,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5772399902344,0.0,0.0,7.696927787037566e-05,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.577392578125,0.0,0.0,0.0001042101721395,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.56158447265625,0.0,0.0,0.0004943280364386,288.2934875488281,294.1499938964844,259.16015625,258.5663146972656,260.95526123046875,259.1736145019531,286.7168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226313295116142e-08,0.0010543972020968,-0.0310740042477846,0.0,0.0,0.0,-0.0108739240095019,60.0,-19.881486892700195,-0.0,-7.58014522261874e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.589111328125,0.0,0.0,9.896048868540674e-05,291.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.56158447265625,0.0,0.0,0.0001042101430357,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5772399902344,0.0,0.0,7.696927787037566e-05,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.577392578125,0.0,0.0,0.0001042101721395,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.56158447265625,0.0,0.0,0.0004943280364386,288.2934875488281,294.1499938964844,259.16015625,258.5663146972656,260.95526123046875,259.1736145019531,286.7168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226313295116142e-08,0.0010543972020968,-0.0310740042477846,0.0,0.0,0.0,-0.0108739240095019,60.0,-19.881486892700195,-0.0,-7.58014522261874e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5825500488281,0.0,0.0,9.885101462714374e-05,291.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5552062988281,0.0,0.0,0.0001040948627633,290.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5707702636719,0.0,0.0,7.688412733841687e-05,290.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5709228515625,0.0,0.0,0.0001040948845911,291.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5552062988281,0.0,0.0,0.0004937811754643,288.2868957519531,294.1499938964844,259.1594543457031,258.5677185058594,260.9384765625,259.1705322265625,286.70965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532430605962,1.2089913958845956e-08,0.0010532309534028,-0.0307170767337083,0.0,0.0,0.0,-0.0108063053339719,60.0,-19.855762481689453,-0.0,-7.56338351948216e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57598876953125,0.0,0.0,9.8739517852664e-05,291.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.548828125,0.0,0.0,0.0001039774433593,290.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5643005371094,0.0,0.0,7.679740519961342e-05,290.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.564453125,0.0,0.0,0.0001039774724631,291.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.548828125,0.0,0.0,0.0004932242445647,288.2803039550781,294.1499938964844,259.1593322753906,258.5697631835937,260.921875,259.16815185546875,286.702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052055042237,1.195099219586382e-08,0.0010520430514588,-0.0303535386919975,0.0,0.0,0.0,-0.0107374358922243,60.0,-19.829177856445312,-0.0,-7.546331204366653e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5628967285156,0.0,0.0,9.851126378634945e-05,291.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5361022949219,0.0,0.0,0.0001037370893754,290.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5513610839844,0.0,0.0,7.661987910978496e-05,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.551513671875,0.0,0.0,0.0001037371112033,291.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5361022949219,0.0,0.0,0.0004920840729027,288.26715087890625,294.1499938964844,259.1607360839844,258.5756530761719,260.88922119140625,259.1651306152344,286.6878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666609900373714e-08,0.0010496114846318,-0.0296093132346868,0.0,0.0,0.0,-0.0105964560061693,60.0,-19.773731231689453,-0.0,-7.511483346434036e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5628967285156,0.0,0.0,9.851126378634945e-05,291.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5361022949219,0.0,0.0,0.0001037370893754,290.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5513610839844,0.0,0.0,7.661987910978496e-05,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.551513671875,0.0,0.0,0.0001037371112033,291.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5361022949219,0.0,0.0,0.0004920840729027,288.26715087890625,294.1499938964844,259.1607360839844,258.5756530761719,260.88922119140625,259.1651306152344,286.6878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666609900373714e-08,0.0010496114846318,-0.0296093132346868,0.0,0.0,0.0,-0.0105964560061693,60.0,-19.773731231689453,-0.0,-7.511483346434036e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5498352050781,0.0,0.0,9.827766916714609e-05,291.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5233764648437,0.0,0.0,0.0001034911038004,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5384216308594,0.0,0.0,7.643819117220119e-05,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.53857421875,0.0,0.0,0.0001034911256283,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5233764648437,0.0,0.0,0.0004909172421321,288.2540283203125,294.1499938964844,259.1641540527344,258.58367919921875,260.8572998046875,259.1643371582031,286.6734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.1375569819449538e-08,0.0010471228742972,-0.0288476143032312,0.0,0.0,0.0,-0.0104521755129098,60.0,-19.71557235717773,-0.0,-7.475902918940849e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5498352050781,0.0,0.0,9.827766916714609e-05,291.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5233764648437,0.0,0.0,0.0001034911038004,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5384216308594,0.0,0.0,7.643819117220119e-05,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.53857421875,0.0,0.0,0.0001034911256283,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5233764648437,0.0,0.0,0.0004909172421321,288.2540283203125,294.1499938964844,259.1641540527344,258.58367919921875,260.8572998046875,259.1643371582031,286.6734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.1375569819449538e-08,0.0010471228742972,-0.0288476143032312,0.0,0.0,0.0,-0.0104521755129098,60.0,-19.71557235717773,-0.0,-7.475902918940849e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53680419921875,0.0,0.0,9.804045112105086e-05,291.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5106811523437,0.0,0.0,0.0001032412910717,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5255432128906,0.0,0.0,7.625368743902072e-05,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52569580078125,0.0,0.0,0.0001032413201755,291.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5106811523437,0.0,0.0,0.0004897322505712,288.2409362792969,294.1499938964844,259.16925048828125,258.593505859375,260.8261413574219,259.16558837890625,286.6589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1080007134012249e-08,0.0010445956140756,-0.0280740298330783,0.0,0.0,0.0,-0.0103056523948907,60.0,-19.655187606811523,-0.0,-7.439855664870265e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53680419921875,0.0,0.0,9.804045112105086e-05,291.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5106811523437,0.0,0.0,0.0001032412910717,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5255432128906,0.0,0.0,7.625368743902072e-05,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52569580078125,0.0,0.0,0.0001032413201755,291.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5106811523437,0.0,0.0,0.0004897322505712,288.2409362792969,294.1499938964844,259.16925048828125,258.593505859375,260.8261413574219,259.16558837890625,286.6589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1080007134012249e-08,0.0010445956140756,-0.0280740298330783,0.0,0.0,0.0,-0.0103056523948907,60.0,-19.655187606811523,-0.0,-7.439855664870265e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5237731933594,0.0,0.0,9.780145046534015e-05,291.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4979858398437,0.0,0.0,0.0001029896229738,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5126647949219,0.0,0.0,7.606780127389356e-05,290.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5127868652344,0.0,0.0,0.0001029896448017,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4979858398437,0.0,0.0,0.0004885384114459,288.22784423828125,294.1499938964844,259.1758117675781,258.6048889160156,260.7957763671875,259.1685485839844,286.64453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782239101558844e-08,0.0010420494945719,-0.027294622734189,0.0,0.0,0.0,-0.0101580368354916,60.0,-19.59322166442871,-0.0,-7.403627932944802e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5237731933594,0.0,0.0,9.780145046534015e-05,291.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4979858398437,0.0,0.0,0.0001029896229738,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5126647949219,0.0,0.0,7.606780127389356e-05,290.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5127868652344,0.0,0.0,0.0001029896448017,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4979858398437,0.0,0.0,0.0004885384114459,288.22784423828125,294.1499938964844,259.1758117675781,258.6048889160156,260.7957763671875,259.1685485839844,286.64453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782239101558844e-08,0.0010420494945719,-0.027294622734189,0.0,0.0,0.0,-0.0101580368354916,60.0,-19.59322166442871,-0.0,-7.403627932944802e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51727294921875,0.0,0.0,9.76817318587564e-05,291.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4916381835937,0.0,0.0,0.0001028635524562,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5062255859375,0.0,0.0,7.597468356834725e-05,290.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5063781738281,0.0,0.0,0.0001028635742841,291.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4916381835937,0.0,0.0,0.0004879404150415,288.2213134765625,294.1499938964844,259.1795654296875,258.6110534667969,260.7808532714844,259.17059326171875,286.6372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407846421003,1.0633079305932824e-08,0.001040774048306,-0.0269041769206523,0.0,0.0,0.0,-0.0100840916857123,60.0,-19.56180953979492,-0.0,-7.385513356439334e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5107727050781,0.0,0.0,9.756225335877387e-05,291.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4853210449219,0.0,0.0,0.0001027377365971,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4997863769531,0.0,0.0,7.588176231365651e-05,290.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4999389648437,0.0,0.0,0.000102737758425,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4853210449219,0.0,0.0,0.0004873435827903,288.2147521972656,294.1499938964844,259.18359375,258.61749267578125,260.7661437988281,259.1730041503906,286.6300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395116405561,1.0484219714612664e-08,0.0010395011631771,-0.0265145078301429,0.0,0.0,0.0,-0.0100102955475449,60.0,-19.53018569946289,-0.0,-7.367457754980934e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.497802734375,0.0,0.0,9.732462058309466e-05,291.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.47265625,0.0,0.0,0.000102487487311,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4869689941406,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4870910644531,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.47265625,0.0,0.0,0.0004861565248575,288.20172119140625,294.1499938964844,259.1922912597656,258.63104248046875,260.7372741699219,259.1786499023437,286.6156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188143662048788e-08,0.0010369694791734,-0.0257394332438707,0.0,0.0,0.0,-0.0098635191097855,60.0,-19.466598510742188,-0.0,-7.331611584504574e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
