time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.497802734375,0.0,0.0,9.732462058309466e-05,291.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.47265625,0.0,0.0,0.000102487487311,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4869689941406,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4870910644531,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.47265625,0.0,0.0,0.0004861565248575,288.20172119140625,294.1499938964844,259.1922912597656,258.63104248046875,260.7372741699219,259.1786499023437,286.6156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188143662048788e-08,0.0010369694791734,-0.0257394332438707,0.0,0.0,0.0,-0.0098635191097855,60.0,-19.466598510742188,-0.0,-7.331611584504574e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4848327636719,0.0,0.0,9.708998550195248e-05,291.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4600524902344,0.0,0.0,0.0001022404176183,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4741516113281,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4742736816406,0.0,0.0,0.0001022404394461,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4600524902344,0.0,0.0,0.000484984513605,288.1886901855469,294.1499938964844,259.2016906738281,258.645263671875,260.7091369628906,259.1853332519531,286.601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895817498772884e-09,0.0010344699257984,-0.0249741300940513,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.40292930603028,-0.0,-7.296304715964652e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4848327636719,0.0,0.0,9.708998550195248e-05,291.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4600524902344,0.0,0.0,0.0001022404176183,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4741516113281,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4742736816406,0.0,0.0,0.0001022404394461,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4600524902344,0.0,0.0,0.000484984513605,288.1886901855469,294.1499938964844,259.2016906738281,258.645263671875,260.7091369628906,259.1853332519531,286.601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895817498772884e-09,0.0010344699257984,-0.0249741300940513,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.40292930603028,-0.0,-7.296304715964652e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4718933105469,0.0,0.0,9.686008706921712e-05,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4474182128906,0.0,0.0,0.0001019983246806,290.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4613647460937,0.0,0.0,7.53356289351359e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46148681640625,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4474182128906,0.0,0.0,0.0004838361346628,288.1756896972656,294.1499938964844,259.2115478515625,258.65985107421875,260.6817932128906,259.19287109375,286.5869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609387952025372e-09,0.0010320206638425,-0.0242242217063903,0.0,0.0,0.0,-0.0095766047015786,60.0,-19.339723587036133,-0.0,-7.261792234203315e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4718933105469,0.0,0.0,9.686008706921712e-05,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4474182128906,0.0,0.0,0.0001019983246806,290.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4613647460937,0.0,0.0,7.53356289351359e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46148681640625,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4474182128906,0.0,0.0,0.0004838361346628,288.1756896972656,294.1499938964844,259.2115478515625,258.65985107421875,260.6817932128906,259.19287109375,286.5869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609387952025372e-09,0.0010320206638425,-0.0242242217063903,0.0,0.0,0.0,-0.0095766047015786,60.0,-19.339723587036133,-0.0,-7.261792234203315e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.458984375,0.0,0.0,9.66359511949122e-05,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.434814453125,0.0,0.0,0.0001017622926156,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4485778808594,0.0,0.0,7.516129699070007e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4486999511719,0.0,0.0,0.0001017623144434,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.434814453125,0.0,0.0,0.0004827165103051,288.1626892089844,294.1499938964844,259.2215270996094,258.6745300292969,260.6551513671875,259.2009582519531,286.5726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330130446016938e-09,0.0010296327527612,-0.0234930515289306,0.0,0.0,0.0,-0.0094381654635071,60.0,-19.27733993530273,-0.0,-7.228223353195062e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.458984375,0.0,0.0,9.66359511949122e-05,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.434814453125,0.0,0.0,0.0001017622926156,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4485778808594,0.0,0.0,7.516129699070007e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4486999511719,0.0,0.0,0.0001017623144434,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.434814453125,0.0,0.0,0.0004827165103051,288.1626892089844,294.1499938964844,259.2215270996094,258.6745300292969,260.6551513671875,259.2009582519531,286.5726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330130446016938e-09,0.0010296327527612,-0.0234930515289306,0.0,0.0,0.0,-0.0094381654635071,60.0,-19.27733993530273,-0.0,-7.228223353195062e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4525451660156,0.0,0.0,9.65265353443101e-05,291.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42852783203125,0.0,0.0,0.0001016470778267,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,7.507619739044458e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4423217773437,0.0,0.0,0.0001016470996546,291.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42852783203125,0.0,0.0,0.000482169969473,288.1562194824219,294.1499938964844,259.2265319824219,258.6817932128906,260.6421203613281,259.2051696777344,286.5654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284763993695,9.193814598518202e-09,0.0010284672025591,-0.0231361277401447,0.0,0.0,0.0,-0.0093705877661705,60.0,-19.246686935424805,-0.0,-7.211865238332393e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44610595703125,0.0,0.0,9.64191131060943e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4222412109375,0.0,0.0,0.0001015339512377,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4358215332031,0.0,0.0,7.499264756916091e-05,290.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4359436035156,0.0,0.0,0.0001015339730656,291.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4222412109375,0.0,0.0,0.000481633353047,288.14971923828125,294.1499938964844,259.2314453125,258.68896484375,260.6292724609375,259.2094421386719,286.55828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273318039253,9.05997410427517e-09,0.0010273227235302,-0.0227856747806072,0.0,0.0,0.0,-0.0093042366206645,60.0,-19.21641731262207,-0.0,-7.195821893901666e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4332275390625,0.0,0.0,9.62110425462015e-05,291.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.40966796875,0.0,0.0,0.0001013148430502,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.423095703125,0.0,0.0,7.483081571990624e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4232177734375,0.0,0.0,0.000101314864878,291.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.40966796875,0.0,0.0,0.0004805939970538,288.13677978515625,294.1499938964844,259.24102783203125,258.702880859375,260.60406494140625,259.21807861328125,286.54400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251147905364,8.800741468917295e-09,0.0010251060593873,-0.0221068710088729,0.0,0.0,0.0,-0.0091757243499159,60.0,-19.157209396362305,-0.0,-7.164798887515644e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4332275390625,0.0,0.0,9.62110425462015e-05,291.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.40966796875,0.0,0.0,0.0001013148430502,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.423095703125,0.0,0.0,7.483081571990624e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4232177734375,0.0,0.0,0.000101314864878,291.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.40966796875,0.0,0.0,0.0004805939970538,288.13677978515625,294.1499938964844,259.24102783203125,258.702880859375,260.60406494140625,259.21807861328125,286.54400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251147905364,8.800741468917295e-09,0.0010251060593873,-0.0221068710088729,0.0,0.0,0.0,-0.0091757243499159,60.0,-19.157209396362305,-0.0,-7.164798887515644e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4203796386719,0.0,0.0,9.60116376518272e-05,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3971252441406,0.0,0.0,0.0001011048589134,290.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4103698730469,0.0,0.0,7.467572140740231e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4104919433594,0.0,0.0,0.0001011048807413,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3971252441406,0.0,0.0,0.0004795979475602,288.12384033203125,294.1499938964844,259.25,258.7159729003906,260.5795593261719,259.2266540527344,286.5297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229902109131,8.552306418607714e-09,0.0010229817125946,-0.0214563123881816,0.0,0.0,0.0,-0.0090525643900036,60.0,-19.100160598754883,-0.0,-7.135130886126717e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4203796386719,0.0,0.0,9.60116376518272e-05,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3971252441406,0.0,0.0,0.0001011048589134,290.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4103698730469,0.0,0.0,7.467572140740231e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4104919433594,0.0,0.0,0.0001011048807413,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3971252441406,0.0,0.0,0.0004795979475602,288.12384033203125,294.1499938964844,259.25,258.7159729003906,260.5795593261719,259.2266540527344,286.5297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229902109131,8.552306418607714e-09,0.0010229817125946,-0.0214563123881816,0.0,0.0,0.0,-0.0090525643900036,60.0,-19.100160598754883,-0.0,-7.135130886126717e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4075622558594,0.0,0.0,9.582340862834826e-05,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38458251953125,0.0,0.0,0.0001009066472761,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.39764404296875,0.0,0.0,7.452932186424732e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3977966308594,0.0,0.0,0.000100906669104,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38458251953125,0.0,0.0,0.0004786577192135,288.1109313964844,294.1499938964844,259.25811767578125,258.7279663085937,260.5556945800781,259.23492431640625,286.5155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020984724164,8.31779800591903e-09,0.0010209763422608,-0.0208421982824802,0.0,0.0,0.0,-0.008936308324337,60.0,-19.04581451416016,-0.0,-7.107183108701065e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4075622558594,0.0,0.0,9.582340862834826e-05,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38458251953125,0.0,0.0,0.0001009066472761,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.39764404296875,0.0,0.0,7.452932186424732e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3977966308594,0.0,0.0,0.000100906669104,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38458251953125,0.0,0.0,0.0004786577192135,288.1109313964844,294.1499938964844,259.25811767578125,258.7279663085937,260.5556945800781,259.23492431640625,286.5155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020984724164,8.31779800591903e-09,0.0010209763422608,-0.0208421982824802,0.0,0.0,0.0,-0.008936308324337,60.0,-19.04581451416016,-0.0,-7.107183108701065e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3947448730469,0.0,0.0,9.564566425979136e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3720703125,0.0,0.0,0.0001007194732665,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38494873046875,0.0,0.0,7.439107866957784e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3851013183594,0.0,0.0,0.0001007194950943,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3720703125,0.0,0.0,0.0004777698195539,288.0980224609375,294.1499938964844,259.2651062011719,258.7385559082031,260.5324401855469,259.2427978515625,286.5013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190908797085,8.096346704178359e-09,0.001019082730636,-0.0202622544020414,0.0,0.0,0.0,-0.0088265249505639,60.0,-18.99412727355957,-0.0,-7.080841157858232e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3947448730469,0.0,0.0,9.564566425979136e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3720703125,0.0,0.0,0.0001007194732665,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38494873046875,0.0,0.0,7.439107866957784e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3851013183594,0.0,0.0,0.0001007194950943,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3720703125,0.0,0.0,0.0004777698195539,288.0980224609375,294.1499938964844,259.2651062011719,258.7385559082031,260.5324401855469,259.2427978515625,286.5013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190908797085,8.096346704178359e-09,0.001019082730636,-0.0202622544020414,0.0,0.0,0.0,-0.0088265249505639,60.0,-18.99412727355957,-0.0,-7.080841157858232e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3883361816406,0.0,0.0,9.55612922552973e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.36578369140625,0.0,0.0,0.000100630626548,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3786315917969,0.0,0.0,7.432545680785552e-05,290.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3787536621094,0.0,0.0,0.0001006306483759,291.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.36578369140625,0.0,0.0,0.000477348366985,288.0915832519531,294.1499938964844,259.2680969238281,258.74322509765625,260.5210266113281,259.2464599609375,286.4942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018191804178,7.991229011850011e-09,0.0010181838879361,-0.0199869610369205,0.0,0.0,0.0,-0.0087744137272238,60.0,-18.969528198242188,-0.0,-7.068354079819984e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3819274902344,0.0,0.0,9.5480187155772e-05,291.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3595275878906,0.0,0.0,0.0001005452213576,290.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3722839355469,0.0,0.0,7.426237425534055e-05,290.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3724060058594,0.0,0.0,0.0001005452431854,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3595275878906,0.0,0.0,0.0004769432416651,288.0851135253906,294.1499938964844,259.2707214355469,258.7474365234375,260.5097351074219,259.2499694824219,286.4871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173276532441,7.890181841219146e-09,0.0010173197370022,-0.0197223257273435,0.0,0.0,0.0,-0.008724320679903,60.0,-18.94574928283692,-0.0,-7.056361539525825e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.369140625,0.0,0.0,9.532702824799344e-05,291.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3470458984375,0.0,0.0,0.0001003839352051,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.359619140625,0.0,0.0,7.414325227728114e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3597412109375,0.0,0.0,0.000100383957033,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3470458984375,0.0,0.0,0.0004761781892739,288.0722351074219,294.1499938964844,259.27471923828125,258.7543334960937,260.48760986328125,259.2562255859375,286.4730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015695859678,7.69936825406603e-09,0.0010156881762668,-0.0192225854843854,0.0,0.0,0.0,-0.0086297253146767,60.0,-18.90091133117676,-0.0,-7.033742122075638e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.369140625,0.0,0.0,9.532702824799344e-05,291.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3470458984375,0.0,0.0,0.0001003839352051,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.359619140625,0.0,0.0,7.414325227728114e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3597412109375,0.0,0.0,0.000100383957033,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3470458984375,0.0,0.0,0.0004761781892739,288.0722351074219,294.1499938964844,259.27471923828125,258.7543334960937,260.48760986328125,259.2562255859375,286.4730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015695859678,7.69936825406603e-09,0.0010156881762668,-0.0192225854843854,0.0,0.0,0.0,-0.0086297253146767,60.0,-18.90091133117676,-0.0,-7.033742122075638e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3563537597656,0.0,0.0,9.518659499008209e-05,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.33453369140625,0.0,0.0,0.0001002360586426,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3469543457031,0.0,0.0,7.403402560157701e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3470764160156,0.0,0.0,0.0001002360731945,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.33453369140625,0.0,0.0,0.0004754766996484,288.05938720703125,294.1499938964844,259.2768249511719,258.7589111328125,260.4659118652344,259.2614440917969,286.4589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.524407763526142e-09,0.0010141920065507,-0.0187643487006425,0.0,0.0,0.0,-0.0085429893806576,60.0,-18.859771728515625,-0.0,-7.013034064584647e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3563537597656,0.0,0.0,9.518659499008209e-05,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.33453369140625,0.0,0.0,0.0001002360586426,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3469543457031,0.0,0.0,7.403402560157701e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3470764160156,0.0,0.0,0.0001002360731945,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.33453369140625,0.0,0.0,0.0004754766996484,288.05938720703125,294.1499938964844,259.2768249511719,258.7589111328125,260.4659118652344,259.2614440917969,286.4589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.524407763526142e-09,0.0010141920065507,-0.0187643487006425,0.0,0.0,0.0,-0.0085429893806576,60.0,-18.859771728515625,-0.0,-7.013034064584647e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3435974121094,0.0,0.0,9.505914931651203e-05,291.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.322021484375,0.0,0.0,0.0001001018463284,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.33428955078125,0.0,0.0,7.393489795504138e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3344116210937,0.0,0.0,0.0001001018608803,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.322021484375,0.0,0.0,0.0004748400533571,288.0465087890625,294.1499938964844,259.2767944335937,258.76092529296875,260.4446716308594,259.2653503417969,286.4448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365622334276622e-09,0.0010128341382369,-0.0183484703302383,0.0,0.0,0.0,-0.0084642730653285,60.0,-18.822608947753903,-0.0,-6.99426720984775e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3435974121094,0.0,0.0,9.505914931651203e-05,291.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.322021484375,0.0,0.0,0.0001001018463284,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.33428955078125,0.0,0.0,7.393489795504138e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3344116210937,0.0,0.0,0.0001001018608803,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.322021484375,0.0,0.0,0.0004748400533571,288.0465087890625,294.1499938964844,259.2767944335937,258.76092529296875,260.4446716308594,259.2653503417969,286.4448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365622334276622e-09,0.0010128341382369,-0.0183484703302383,0.0,0.0,0.0,-0.0084642730653285,60.0,-18.822608947753903,-0.0,-6.99426720984775e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.330810546875,0.0,0.0,9.494475671090186e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3095397949219,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3216552734375,0.0,0.0,7.384592026937753e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.32177734375,0.0,0.0,9.998140012612566e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3095397949219,0.0,0.0,0.0004742686287499,288.0336608886719,294.1499938964844,259.2743530273437,258.7600402832031,260.4237976074219,259.26776123046875,286.4308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.78962516784668,-0.0,-6.977443689493158e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.330810546875,0.0,0.0,9.494475671090186e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3095397949219,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3216552734375,0.0,0.0,7.384592026937753e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.32177734375,0.0,0.0,9.998140012612566e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3095397949219,0.0,0.0,0.0004742686287499,288.0336608886719,294.1499938964844,259.2743530273437,258.7600402832031,260.4237976074219,259.26776123046875,286.4308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.78962516784668,-0.0,-6.977443689493158e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3244323730469,0.0,0.0,9.489236254012212e-05,291.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.30328369140625,0.0,0.0,9.992621198762208e-05,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3153381347656,0.0,0.0,7.38051749067381e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3154296875,0.0,0.0,9.992623381549492e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30328369140625,0.0,0.0,0.0004740069271065,288.0272216796875,294.1499938964844,259.2721252441406,258.7584228515625,260.4134826660156,259.2683410644531,286.4237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157830772541729e-09,0.0010110572911798,-0.0178042221814394,0.0,0.0,0.0,-0.0083612613379955,60.0,-18.77475929260254,-0.0,-6.969745669493932e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31805419921875,0.0,0.0,9.484323527431116e-05,291.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.29705810546875,0.0,0.0,9.987447992898524e-05,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3089904785156,0.0,0.0,7.376696157734841e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3091125488281,0.0,0.0,9.987450175685808e-05,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.29705810546875,0.0,0.0,0.0004737615236081,288.0207824707031,294.1499938964844,259.26922607421875,258.7559814453125,260.4032287597656,259.2684631347656,286.41680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105411056429,7.096628618086242e-09,0.0010105340043082,-0.0176439192146062,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.761001586914062,-0.0,-6.96253152909776e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3052978515625,0.0,0.0,9.47544031077996e-05,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2845458984375,0.0,0.0,9.978093294193968e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2963562011719,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2964782714844,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2845458984375,0.0,0.0,0.0004733178066089,288.0079345703125,294.1499938964844,259.2611999511719,258.7484130859375,260.3829040527344,259.26739501953125,286.40283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859571460995085e-09,0.0010095875477418,-0.0173540394753217,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.73662567138672,-0.0,-6.949495201524769e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3052978515625,0.0,0.0,9.47544031077996e-05,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2845458984375,0.0,0.0,9.978093294193968e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2963562011719,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2964782714844,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2845458984375,0.0,0.0,0.0004733178066089,288.0079345703125,294.1499938964844,259.2611999511719,258.7484130859375,260.3829040527344,259.26739501953125,286.40283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859571460995085e-09,0.0010095875477418,-0.0173540394753217,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.73662567138672,-0.0,-6.949495201524769e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.29254150390625,0.0,0.0,9.467821655562147e-05,291.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2720642089844,0.0,0.0,9.97007082332857e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2837219238281,0.0,0.0,7.363861368503422e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2838439941406,0.0,0.0,9.970072278520092e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2720642089844,0.0,0.0,0.000472937215818,287.9950866699219,294.1499938964844,259.25,258.73712158203125,260.36279296875,259.2640991210937,286.3888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891037518386156e-09,0.001008775900118,-0.0171054154634475,0.0,0.0,0.0,-0.0082289995625615,60.0,-18.71704864501953,-0.0,-6.938324759175887e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.29254150390625,0.0,0.0,9.467821655562147e-05,291.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2720642089844,0.0,0.0,9.97007082332857e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2837219238281,0.0,0.0,7.363861368503422e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2838439941406,0.0,0.0,9.970072278520092e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2720642089844,0.0,0.0,0.000472937215818,287.9950866699219,294.1499938964844,259.25,258.73712158203125,260.36279296875,259.2640991210937,286.3888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891037518386156e-09,0.001008775900118,-0.0171054154634475,0.0,0.0,0.0,-0.0082289995625615,60.0,-18.71704864501953,-0.0,-6.938324759175887e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2798156738281,0.0,0.0,9.461440640734509e-05,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2595520019531,0.0,0.0,9.963351476471872e-05,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2710876464844,0.0,0.0,7.358898437814787e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2712097167969,0.0,0.0,9.963352931663394e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2595520019531,0.0,0.0,0.0004726184997707,287.98223876953125,294.1499938964844,259.23663330078125,258.72320556640625,260.3428039550781,259.2585754394531,286.3749694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811545993912205e-09,0.0010080960346385,-0.0168971978127956,0.0,0.0,0.0,-0.0081895925104618,60.0,-18.701828002929688,-0.0,-6.92897614840149e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2798156738281,0.0,0.0,9.461440640734509e-05,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2595520019531,0.0,0.0,9.963351476471872e-05,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2710876464844,0.0,0.0,7.358898437814787e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2712097167969,0.0,0.0,9.963352931663394e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2595520019531,0.0,0.0,0.0004726184997707,287.98223876953125,294.1499938964844,259.23663330078125,258.72320556640625,260.3428039550781,259.2585754394531,286.3749694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811545993912205e-09,0.0010080960346385,-0.0168971978127956,0.0,0.0,0.0,-0.0081895925104618,60.0,-18.701828002929688,-0.0,-6.92897614840149e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2670593261719,0.0,0.0,9.456486441195012e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2470703125,0.0,0.0,9.958134614862502e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2584228515625,0.0,0.0,7.355045818258077e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.258544921875,0.0,0.0,9.958136070054024e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2470703125,0.0,0.0,0.0004723710299003,287.9693603515625,294.1499938964844,259.2223205566406,258.7080993652344,260.3229675292969,259.2509765625,286.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075750760734,6.749826475527243e-09,0.0010075683239847,-0.0167355332523584,0.0,0.0,0.0,-0.0081589948385953,60.0,-18.690448760986328,-0.0,-6.921722217612114e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2670593261719,0.0,0.0,9.456486441195012e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2470703125,0.0,0.0,9.958134614862502e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2584228515625,0.0,0.0,7.355045818258077e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.258544921875,0.0,0.0,9.958136070054024e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2470703125,0.0,0.0,0.0004723710299003,287.9693603515625,294.1499938964844,259.2223205566406,258.7080993652344,260.3229675292969,259.2509765625,286.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075750760734,6.749826475527243e-09,0.0010075683239847,-0.0167355332523584,0.0,0.0,0.0,-0.0081589948385953,60.0,-18.690448760986328,-0.0,-6.921722217612114e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2606811523437,0.0,0.0,9.454404789721592e-05,291.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2408142089844,0.0,0.0,9.955942368833348e-05,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2521057128906,0.0,0.0,7.35342619009316e-05,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2522277832031,0.0,0.0,9.955943824024872e-05,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2408142089844,0.0,0.0,0.0004722670128103,287.96295166015625,294.1499938964844,259.21484375,258.7001647949219,260.3130798339844,259.24658203125,286.3541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100735318847,6.723889889315161e-09,0.0010073464363813,-0.0166675951331853,0.0,0.0,0.0,-0.0081461369991302,60.0,-18.68587303161621,-0.0,-6.918675410361176e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2543029785156,0.0,0.0,9.452604717807844e-05,291.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.23455810546875,0.0,0.0,9.954046981874852e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.24578857421875,0.0,0.0,7.352026295848191e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24591064453125,0.0,0.0,9.954048437066376e-05,291.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.23455810546875,0.0,0.0,0.000472177111078,287.9565124511719,294.1499938964844,259.2071533203125,258.69195556640625,260.30322265625,259.2417907714844,286.3471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071614524349,6.701468713288251e-09,0.0010071547003462,-0.0166088640689849,0.0,0.0,0.0,-0.0081350216642022,60.0,-18.68201446533203,-0.0,-6.916041428439712e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
