time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2415466308594,0.0,0.0,9.449759090784936e-05,291.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2220458984375,0.0,0.0,9.951050014933573e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2331237792969,0.0,0.0,7.349812949541956e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2332458496094,0.0,0.0,9.951052197720855e-05,291.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2220458984375,0.0,0.0,0.0004720349679701,287.9436340332031,294.1499938964844,259.19122314453125,258.6747741699219,260.2835388183594,259.23114013671875,286.3333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068581905215,6.6660201802903885e-09,0.0010068515548482,-0.0165160112082958,0.0,0.0,0.0,-0.0081174485385417,60.0,-18.676353454589844,-0.0,-6.91187906909363e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2415466308594,0.0,0.0,9.449759090784936e-05,291.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2220458984375,0.0,0.0,9.951050014933573e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2331237792969,0.0,0.0,7.349812949541956e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2332458496094,0.0,0.0,9.951052197720855e-05,291.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2220458984375,0.0,0.0,0.0004720349679701,287.9436340332031,294.1499938964844,259.19122314453125,258.6747741699219,260.2835388183594,259.23114013671875,286.3333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068581905215,6.6660201802903885e-09,0.0010068515548482,-0.0165160112082958,0.0,0.0,0.0,-0.0081174485385417,60.0,-18.676353454589844,-0.0,-6.91187906909363e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.228759765625,0.0,0.0,9.447758202441035e-05,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20953369140625,0.0,0.0,9.948943625204264e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2204895019531,0.0,0.0,7.348256622208282e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2205810546875,0.0,0.0,9.948945080395788e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20953369140625,0.0,0.0,0.0004719350254163,287.9307556152344,294.1499938964844,259.174560546875,258.6566772460937,260.263916015625,259.2192687988281,286.319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066450340673,6.641096561565973e-09,0.0010066383983939,-0.0164507254958152,0.0,0.0,0.0,-0.0081050926819443,60.0,-18.672969818115234,-0.0,-6.908952343565036e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.228759765625,0.0,0.0,9.447758202441035e-05,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20953369140625,0.0,0.0,9.948943625204264e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2204895019531,0.0,0.0,7.348256622208282e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2205810546875,0.0,0.0,9.948945080395788e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20953369140625,0.0,0.0,0.0004719350254163,287.9307556152344,294.1499938964844,259.174560546875,258.6566772460937,260.263916015625,259.2192687988281,286.319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066450340673,6.641096561565973e-09,0.0010066383983939,-0.0164507254958152,0.0,0.0,0.0,-0.0081050926819443,60.0,-18.672969818115234,-0.0,-6.908952343565036e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21600341796875,0.0,0.0,9.44650819292292e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1969909667969,0.0,0.0,9.947626676876098e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2077941894531,0.0,0.0,7.347284554271027e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2079162597656,0.0,0.0,9.947628859663382e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1969909667969,0.0,0.0,0.0004718725976999,287.9178771972656,294.1499938964844,259.15728759765625,258.63775634765625,260.2443542480469,259.20623779296875,286.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065118549391,6.625525017511791e-09,0.0010065052192658,-0.0164099372923374,0.0,0.0,0.0,-0.0080973729491233,60.0,-18.67176818847656,-0.0,-6.90712482764866e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21600341796875,0.0,0.0,9.44650819292292e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1969909667969,0.0,0.0,9.947626676876098e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2077941894531,0.0,0.0,7.347284554271027e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2079162597656,0.0,0.0,9.947628859663382e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1969909667969,0.0,0.0,0.0004718725976999,287.9178771972656,294.1499938964844,259.15728759765625,258.63775634765625,260.2443542480469,259.20623779296875,286.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065118549391,6.625525017511791e-09,0.0010065052192658,-0.0164099372923374,0.0,0.0,0.0,-0.0080973729491233,60.0,-18.67176818847656,-0.0,-6.90712482764866e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2032165527344,0.0,0.0,9.445915202377364e-05,291.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1844482421875,0.0,0.0,9.9470023997128e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19512939453125,0.0,0.0,7.346823258558288e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1952514648437,0.0,0.0,9.947004582500084e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1844482421875,0.0,0.0,0.0004718429700005,287.9049987792969,294.1499938964844,259.1394348144531,258.6180725097656,260.22479248046875,259.192138671875,286.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064487578347,6.618141146219614e-09,0.0010064421221613,-0.0163905955851078,0.0,0.0,0.0,-0.0080937128514051,60.0,-18.672412872314453,-0.0,-6.906257965511031e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2032165527344,0.0,0.0,9.445915202377364e-05,291.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1844482421875,0.0,0.0,9.9470023997128e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19512939453125,0.0,0.0,7.346823258558288e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1952514648437,0.0,0.0,9.947004582500084e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1844482421875,0.0,0.0,0.0004718429700005,287.9049987792969,294.1499938964844,259.1394348144531,258.6180725097656,260.22479248046875,259.192138671875,286.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064487578347,6.618141146219614e-09,0.0010064421221613,-0.0163905955851078,0.0,0.0,0.0,-0.0080937128514051,60.0,-18.672412872314453,-0.0,-6.906257965511031e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19683837890625,0.0,0.0,9.445832984056324e-05,291.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781921386719,0.0,0.0,9.946915815817192e-05,290.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.18878173828125,0.0,0.0,7.346759230131283e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1889038085937,0.0,0.0,9.946917271008716e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781921386719,0.0,0.0,0.0004718388663604,287.8985595703125,294.1499938964844,259.1303405761719,258.6080017089844,260.2150573730469,259.1846923828125,286.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064399102702,6.6171166324124905e-09,0.0010064332745969,-0.0163879133760929,0.0,0.0,0.0,-0.0080932043492794,60.0,-18.673397064208984,-0.0,-6.906137883788689e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1904296875,0.0,0.0,9.44590356084518e-05,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1719055175781,0.0,0.0,9.946990030584856e-05,290.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18243408203125,0.0,0.0,7.34681379981339e-05,290.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1825561523437,0.0,0.0,9.94699148577638e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1719055175781,0.0,0.0,0.0004718423588201,287.89208984375,294.1499938964844,259.1211242675781,258.5977478027344,260.2052917480469,259.177001953125,286.2783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064474772661,6.617994596780363e-09,0.0010064408415928,-0.016390211880207,0.0,0.0,0.0,-0.0080936392769217,60.0,-18.674755096435547,-0.0,-6.906240912485373e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1776428222656,0.0,0.0,9.446420153835788e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1593322753906,0.0,0.0,9.947534272214398e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16973876953125,0.0,0.0,7.347216160269454e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1698608398437,0.0,0.0,9.94753572740592e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1593322753906,0.0,0.0,0.0004718681739177,287.8791809082031,294.1499938964844,259.1023864746094,258.57684326171875,260.185791015625,259.1611022949219,286.2646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065025417134,6.624436998947658e-09,0.00100649590604,-0.016407087445259,0.0,0.0,0.0,-0.0080968337133526,60.0,-18.678438186645508,-0.0,-6.906996929956223e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1776428222656,0.0,0.0,9.446420153835788e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1593322753906,0.0,0.0,9.947534272214398e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16973876953125,0.0,0.0,7.347216160269454e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1698608398437,0.0,0.0,9.94753572740592e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1593322753906,0.0,0.0,0.0004718681739177,287.8791809082031,294.1499938964844,259.1023864746094,258.57684326171875,260.185791015625,259.1611022949219,286.2646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065025417134,6.624436998947658e-09,0.00100649590604,-0.016407087445259,0.0,0.0,0.0,-0.0080968337133526,60.0,-18.678438186645508,-0.0,-6.906996929956223e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1648254394531,0.0,0.0,9.447404590900987e-05,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1467590332031,0.0,0.0,9.94857109617442e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.15704345703125,0.0,0.0,7.347981591010466e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571350097656,0.0,0.0,9.948572551365942e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1467590332031,0.0,0.0,0.0004719173593912,287.86627197265625,294.1499938964844,259.0833435058594,258.5554504394531,260.16632080078125,259.1444396972656,286.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066074319183,6.636707627905025e-09,0.001006600796245,-0.0164392292499542,0.0,0.0,0.0,-0.0081029161810874,60.0,-18.68338203430176,-0.0,-6.908437200081607e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1648254394531,0.0,0.0,9.447404590900987e-05,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1467590332031,0.0,0.0,9.94857109617442e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.15704345703125,0.0,0.0,7.347981591010466e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571350097656,0.0,0.0,9.948572551365942e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1467590332031,0.0,0.0,0.0004719173593912,287.86627197265625,294.1499938964844,259.0833435058594,258.5554504394531,260.16632080078125,259.1444396972656,286.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066074319183,6.636707627905025e-09,0.001006600796245,-0.0164392292499542,0.0,0.0,0.0,-0.0081029161810874,60.0,-18.68338203430176,-0.0,-6.908437200081607e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1520080566406,0.0,0.0,9.448800847167148e-05,291.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341857910156,0.0,0.0,9.950041567208244e-05,290.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1443176269531,0.0,0.0,7.349067891482264e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444396972656,0.0,0.0,9.950043022399768e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341857910156,0.0,0.0,0.0004719871212728,287.85333251953125,294.1499938964844,259.06402587890625,258.5336303710937,260.1468200683594,259.1271667480469,286.2372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067562106996,6.65410793132537e-09,0.0010067495750263,-0.0164848081767559,0.0,0.0,0.0,-0.0081115420907735,60.0,-18.68941116333008,-0.0,-6.910480010446919e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1520080566406,0.0,0.0,9.448800847167148e-05,291.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341857910156,0.0,0.0,9.950041567208244e-05,290.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1443176269531,0.0,0.0,7.349067891482264e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444396972656,0.0,0.0,9.950043022399768e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341857910156,0.0,0.0,0.0004719871212728,287.85333251953125,294.1499938964844,259.06402587890625,258.5336303710937,260.1468200683594,259.1271667480469,286.2372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067562106996,6.65410793132537e-09,0.0010067495750263,-0.0164848081767559,0.0,0.0,0.0,-0.0081115420907735,60.0,-18.68941116333008,-0.0,-6.910480010446919e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1391906738281,0.0,0.0,9.45056599448435e-05,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12158203125,0.0,0.0,9.951899846782908e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.131591796875,0.0,0.0,7.35044086468406e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317138671875,0.0,0.0,9.951901301974432e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12158203125,0.0,0.0,0.0004720752767752,287.84039306640625,294.1499938964844,259.0445556640625,258.5115051269531,260.1273498535156,259.1093139648437,286.2236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069443378597,6.676101449443195e-09,0.0010069377021864,-0.0165424179285764,0.0,0.0,0.0,-0.0081224450841546,60.0,-18.696393966674805,-0.0,-6.913062833291407e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1391906738281,0.0,0.0,9.45056599448435e-05,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12158203125,0.0,0.0,9.951899846782908e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.131591796875,0.0,0.0,7.35044086468406e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317138671875,0.0,0.0,9.951901301974432e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12158203125,0.0,0.0,0.0004720752767752,287.84039306640625,294.1499938964844,259.0445556640625,258.5115051269531,260.1273498535156,259.1093139648437,286.2236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069443378597,6.676101449443195e-09,0.0010069377021864,-0.0165424179285764,0.0,0.0,0.0,-0.0081224450841546,60.0,-18.696393966674805,-0.0,-6.913062833291407e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327819824219,0.0,0.0,9.451562800677492e-05,291.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1152648925781,0.0,0.0,9.952949039870872e-05,290.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.125244140625,0.0,0.0,7.351215754169971e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1253356933594,0.0,0.0,9.952951222658156e-05,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1152648925781,0.0,0.0,0.0004721250734291,287.8339233398437,294.1499938964844,259.0347595214844,258.5003662109375,260.1176147460937,259.1002197265625,286.216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.688518627839812e-09,0.0010070438729599,-0.0165749434381723,0.0,0.0,0.0,-0.0081286011263728,60.0,-18.700183868408203,-0.0,-6.914520866985185e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1263732910156,0.0,0.0,9.452638914808632e-05,291.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10894775390625,0.0,0.0,9.954082634067164e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1188659667969,0.0,0.0,7.352052489295602e-05,290.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.11895751953125,0.0,0.0,9.954084089258686e-05,291.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10894775390625,0.0,0.0,0.000472178828204,287.8274230957031,294.1499938964844,259.02496337890625,258.4891662597656,260.1078491210937,259.0910339355469,286.2099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071651777252,6.701930121977284e-09,0.0010071585420519,-0.0166100747883319,0.0,0.0,0.0,-0.0081352498382329,60.0,-18.70415496826172,-0.0,-6.916096140230368e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.113525390625,0.0,0.0,9.454979590373114e-05,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963439941406,0.0,0.0,9.956547728506848e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1061096191406,0.0,0.0,7.35387293389067e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.106201171875,0.0,0.0,9.956549183698372e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963439941406,0.0,0.0,0.0004722957382909,287.814453125,294.1499938964844,259.0053405761719,258.4666442871094,260.0883483886719,259.07232666015625,286.19635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.7310939044773485e-09,0.0010074079036712,-0.0166864655911922,0.0,0.0,0.0,-0.0081497076898813,60.0,-18.712547302246094,-0.0,-6.919521666759465e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.113525390625,0.0,0.0,9.454979590373114e-05,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963439941406,0.0,0.0,9.956547728506848e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1061096191406,0.0,0.0,7.35387293389067e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.106201171875,0.0,0.0,9.956549183698372e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963439941406,0.0,0.0,0.0004722957382909,287.814453125,294.1499938964844,259.0053405761719,258.4666442871094,260.0883483886719,259.07232666015625,286.19635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.7310939044773485e-09,0.0010074079036712,-0.0166864655911922,0.0,0.0,0.0,-0.0081497076898813,60.0,-18.712547302246094,-0.0,-6.919521666759465e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10064697265625,0.0,0.0,9.457515261601657e-05,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08367919921875,0.0,0.0,9.959217277355492e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0933532714844,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.09344482421875,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08367919921875,0.0,0.0,0.0004724223981611,287.8014831542969,294.1499938964844,258.9858093261719,258.4440612792969,260.06884765625,259.0533752441406,286.1827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.7626877431337115e-09,0.0010076779872179,-0.0167692210525274,0.0,0.0,0.0,-0.0081653697416186,60.0,-18.721397399902344,-0.0,-6.923233542011077e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10064697265625,0.0,0.0,9.457515261601657e-05,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08367919921875,0.0,0.0,9.959217277355492e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0933532714844,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.09344482421875,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08367919921875,0.0,0.0,0.0004724223981611,287.8014831542969,294.1499938964844,258.9858093261719,258.4440612792969,260.06884765625,259.0533752441406,286.1827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.7626877431337115e-09,0.0010076779872179,-0.0167692210525274,0.0,0.0,0.0,-0.0081653697416186,60.0,-18.721397399902344,-0.0,-6.923233542011077e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877990722656,0.0,0.0,9.460198634769768e-05,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.071044921875,0.0,0.0,9.96204325929284e-05,290.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.08056640625,0.0,0.0,7.357932918239385e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0806579589844,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.071044921875,0.0,0.0,0.0004725564504042,287.7884826660156,294.1499938964844,258.96636962890625,258.4214782714844,260.0493469238281,259.0342102050781,286.1691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796126328367791e-09,0.0010079640196636,-0.0168568100780248,0.0,0.0,0.0,-0.0081819472834467,60.0,-18.730552673339844,-0.0,-6.927163553882566e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877990722656,0.0,0.0,9.460198634769768e-05,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.071044921875,0.0,0.0,9.96204325929284e-05,290.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.08056640625,0.0,0.0,7.357932918239385e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0806579589844,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.071044921875,0.0,0.0,0.0004725564504042,287.7884826660156,294.1499938964844,258.96636962890625,258.4214782714844,260.0493469238281,259.0342102050781,286.1691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796126328367791e-09,0.0010079640196636,-0.0168568100780248,0.0,0.0,0.0,-0.0081819472834467,60.0,-18.730552673339844,-0.0,-6.927163553882566e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0749206542969,0.0,0.0,9.46294967434369e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.058349609375,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677795410156,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06787109375,0.0,0.0,9.964942000806332e-05,291.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.058349609375,0.0,0.0,0.0004726938786916,287.7754821777344,294.1499938964844,258.9471435546875,258.3990173339844,260.02984619140625,259.0149230957031,286.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402909940858e-09,0.0010082570370286,-0.0169465914368629,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.73981475830078,-0.0,-6.93119304173706e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0749206542969,0.0,0.0,9.46294967434369e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.058349609375,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677795410156,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06787109375,0.0,0.0,9.964942000806332e-05,291.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.058349609375,0.0,0.0,0.0004726938786916,287.7754821777344,294.1499938964844,258.9471435546875,258.3990173339844,260.02984619140625,259.0149230957031,286.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402909940858e-09,0.0010082570370286,-0.0169465914368629,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.73981475830078,-0.0,-6.93119304173706e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0684509277344,0.0,0.0,9.464337927056476e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0520324707031,0.0,0.0,9.966402285499498e-05,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0613708496094,0.0,0.0,7.3611518018879e-05,290.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614624023437,0.0,0.0,9.966404468286784e-05,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0520324707031,0.0,0.0,0.0004727632331196,287.7689819335937,294.1499938964844,258.9376220703125,258.3878479003906,260.02008056640625,259.0052490234375,286.1488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.74444961547852,-0.0,-6.933228036132277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06201171875,0.0,0.0,9.465711627854034e-05,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0456848144531,0.0,0.0,9.96784947346896e-05,290.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0549621582031,0.0,0.0,7.362220640061423e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550537109375,0.0,0.0,9.967850928660482e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0456848144531,0.0,0.0,0.0004728318599518,287.7624816894531,294.1499938964844,258.9281921386719,258.3767395019531,260.01031494140625,258.99560546875,286.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085513349622,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.74903678894043,-0.0,-6.935241003702687e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491027832031,0.0,0.0,9.468374628340824e-05,291.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0329895019531,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0421447753906,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.042236328125,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0329895019531,0.0,0.0,0.000472964864457,287.7494506835937,294.1499938964844,258.9095764160156,258.354736328125,259.9908447265625,258.97637939453125,286.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75791931152344,-0.0,-6.939144014950216e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491027832031,0.0,0.0,9.468374628340824e-05,291.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0329895019531,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0421447753906,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.042236328125,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0329895019531,0.0,0.0,0.000472964864457,287.7494506835937,294.1499938964844,258.9095764160156,258.354736328125,259.9908447265625,258.97637939453125,286.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75791931152344,-0.0,-6.939144014950216e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03619384765625,0.0,0.0,9.470907389186324e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.020263671875,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293273925781,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0294189453125,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.020263671875,0.0,0.0,0.000473091378808,287.73638916015625,294.1499938964844,258.89141845703125,258.3330993652344,259.9713439941406,258.9572448730469,286.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.766395568847656,-0.0,-6.942857311287298e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03619384765625,0.0,0.0,9.470907389186324e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.020263671875,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293273925781,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0294189453125,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.020263671875,0.0,0.0,0.000473091378808,287.73638916015625,294.1499938964844,258.89141845703125,258.3330993652344,259.9713439941406,258.9572448730469,286.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.766395568847656,-0.0,-6.942857311287298e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232849121094,0.0,0.0,9.473151294514536e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0075378417969,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0164794921875,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165710449219,0.0,0.0,9.975684224627912e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0075378417969,0.0,0.0,0.0004732034576591,287.72332763671875,294.1499938964844,258.8737487792969,258.3118591308594,259.951904296875,258.9384155273437,286.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957514564476241e-09,0.0010093440068885,-0.0172795392572879,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.774057388305664,-0.0,-6.946147124153867e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232849121094,0.0,0.0,9.473151294514536e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0075378417969,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0164794921875,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165710449219,0.0,0.0,9.975684224627912e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0075378417969,0.0,0.0,0.0004732034576591,287.72332763671875,294.1499938964844,258.8737487792969,258.3118591308594,259.951904296875,258.9384155273437,286.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957514564476241e-09,0.0010093440068885,-0.0172795392572879,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.774057388305664,-0.0,-6.946147124153867e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0103454589844,0.0,0.0,9.475094702793284e-05,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99481201171875,0.0,0.0,9.97772949631326e-05,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0036315917969,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00372314453125,0.0,0.0,9.977730951504782e-05,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99481201171875,0.0,0.0,0.0004733005189336,287.71026611328125,294.1499938964844,258.8566589355469,258.2911682128906,259.9324645996094,258.9198913574219,286.0878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981729860910946e-09,0.001009551109746,-0.0173429679125547,0.0,0.0,0.0,-0.008273959159851,60.0,-18.780895233154297,-0.0,-6.948997821609737e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0103454589844,0.0,0.0,9.475094702793284e-05,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99481201171875,0.0,0.0,9.97772949631326e-05,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0036315917969,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00372314453125,0.0,0.0,9.977730951504782e-05,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99481201171875,0.0,0.0,0.0004733005189336,287.71026611328125,294.1499938964844,258.8566589355469,258.2911682128906,259.9324645996094,258.9198913574219,286.0878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981729860910946e-09,0.001009551109746,-0.0173429679125547,0.0,0.0,0.0,-0.008273959159851,60.0,-18.780895233154297,-0.0,-6.948997821609737e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038757324219,0.0,0.0,9.475869592279196e-05,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884338378906,0.0,0.0,9.97854585875757e-05,290.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9972229003906,0.0,0.0,7.370120874838904e-05,290.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.997314453125,0.0,0.0,9.978547313949092e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884338378906,0.0,0.0,0.000473339256132,287.7037353515625,294.1499938964844,258.8483581542969,258.2810363769531,259.9227905273437,258.9107971191406,286.0810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991387468957555e-09,0.0010096336482092,-0.0173682626336812,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.78375625610352,-0.0,-6.950134689986953e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
