time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974060058594,0.0,0.0,9.476571722188964e-05,291.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9820556640625,0.0,0.0,9.979285096051171e-05,290.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.99078369140625,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908752441406,0.0,0.0,9.979286551242694e-05,291.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9820556640625,0.0,0.0,0.0004733743262477,287.6972045898437,294.1499938964844,258.8402404785156,258.2710876464844,259.9131164550781,258.9017944335937,286.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.0001409113729104e-09,0.0010097086196765,-0.0173911899328231,0.0,0.0,0.0,-0.0082830861210823,60.0,-18.78642845153809,-0.0,-6.951165687496541e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98443603515625,0.0,0.0,9.47750304476358e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96929931640625,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779052734375,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779968261719,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96929931640625,0.0,0.0,0.0004734208632726,287.6841125488281,294.1499938964844,258.8245544433594,258.2516784667969,259.893798828125,258.8842468261719,286.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174851513997e-09,0.0010098078055307,-0.0174215957522392,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.79052734375,-0.0,-6.952532061177409e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98443603515625,0.0,0.0,9.47750304476358e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96929931640625,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779052734375,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779968261719,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96929931640625,0.0,0.0,0.0004734208632726,287.6841125488281,294.1499938964844,258.8245544433594,258.2516784667969,259.893798828125,258.8842468261719,286.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174851513997e-09,0.0010098078055307,-0.0174215957522392,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.79052734375,-0.0,-6.952532061177409e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.97149658203125,0.0,0.0,9.477838466409594e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9565124511719,0.0,0.0,9.980618779081853e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96502685546875,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9651184082031,0.0,0.0,9.980620234273374e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9565124511719,0.0,0.0,0.0004734375979751,287.6710205078125,294.1499938964844,258.8096618652344,258.2330322265625,259.87457275390625,258.8672790527344,286.0472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592561824782e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.79302024841309,-0.0,-6.95302446729329e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.97149658203125,0.0,0.0,9.477838466409594e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9565124511719,0.0,0.0,9.980618779081853e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96502685546875,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9651184082031,0.0,0.0,9.980620234273374e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9565124511719,0.0,0.0,0.0004734375979751,287.6710205078125,294.1499938964844,258.8096618652344,258.2330322265625,259.87457275390625,258.8672790527344,286.0472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592561824782e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.79302024841309,-0.0,-6.95302446729329e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9585266113281,0.0,0.0,9.477491403231396e-05,291.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437255859375,0.0,0.0,9.98025425360538e-05,290.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521484375,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437255859375,0.0,0.0,0.000473420281196,287.6579284667969,294.1499938964844,258.795654296875,258.2152404785156,259.8554382324219,258.8509521484375,286.03375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011609959306497e-09,0.0010098066413775,-0.0174212325364351,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.79372215270996,-0.0,-6.952515718694485e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9585266113281,0.0,0.0,9.477491403231396e-05,291.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437255859375,0.0,0.0,9.98025425360538e-05,290.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521484375,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437255859375,0.0,0.0,0.000473420281196,287.6579284667969,294.1499938964844,258.795654296875,258.2152404785156,259.8554382324219,258.8509521484375,286.03375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011609959306497e-09,0.0010098066413775,-0.0174212325364351,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.79372215270996,-0.0,-6.952515718694485e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.945556640625,0.0,0.0,9.476370905758812e-05,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309387207031,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93927001953125,0.0,0.0,7.370510866167024e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393310546875,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309387207031,0.0,0.0,0.00047336431453,287.64483642578125,294.1499938964844,258.7826232910156,258.1983947753906,259.8363952636719,258.8353271484375,286.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997653123619329e-09,0.0010096873156726,-0.0173846744000911,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.792415618896484,-0.0,-6.950872233346672e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.945556640625,0.0,0.0,9.476370905758812e-05,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309387207031,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93927001953125,0.0,0.0,7.370510866167024e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393310546875,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309387207031,0.0,0.0,0.00047336431453,287.64483642578125,294.1499938964844,258.7826232910156,258.1983947753906,259.8363952636719,258.8353271484375,286.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997653123619329e-09,0.0010096873156726,-0.0173846744000911,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.792415618896484,-0.0,-6.950872233346672e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9390563964844,0.0,0.0,9.475479600951076e-05,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.924560546875,0.0,0.0,9.97813549474813e-05,290.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93280029296875,0.0,0.0,7.369818195002154e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9328918457031,0.0,0.0,9.978136949939652e-05,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.924560546875,0.0,0.0,0.0004733197856694,287.6382751464844,294.1499938964844,258.7764892578125,258.1903686523437,259.826904296875,258.8278503417969,286.01348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986547340659399e-09,0.0010095924371853,-0.0173555854707956,0.0,0.0,0.0,-0.0082763480022549,60.0,-18.79082298278809,-0.0,-6.949564834712876e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325561523437,0.0,0.0,9.4743947556708e-05,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.91815185546875,0.0,0.0,9.976993169402704e-05,290.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263610839844,0.0,0.0,7.368974183918908e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.92645263671875,0.0,0.0,9.976993896998464e-05,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91815185546875,0.0,0.0,0.0004732655943371,287.6317138671875,294.1499938964844,258.7705993652344,258.1825866699219,259.8174743652344,258.820556640625,286.0067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973030153289983e-09,0.0010094768367707,-0.017320180311799,0.0,0.0,0.0,-0.008269646205008,60.0,-18.78871154785156,-0.0,-6.947973929527508e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195861816406,0.0,0.0,9.471489465795456e-05,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053649902344,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9134521484375,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9135437011719,0.0,0.0,9.973935084417462e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053649902344,0.0,0.0,0.0004731204535346,287.6185913085937,294.1499938964844,258.7597045898437,258.1678466796875,259.7987060546875,258.8067321777344,285.99322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936837326776413e-09,0.0010091674048453,-0.0172253791242837,0.0,0.0,0.0,-0.008251704275608,60.0,-18.78250503540039,-0.0,-6.943713515283889e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195861816406,0.0,0.0,9.471489465795456e-05,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053649902344,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9134521484375,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9135437011719,0.0,0.0,9.973935084417462e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053649902344,0.0,0.0,0.0004731204535346,287.6185913085937,294.1499938964844,258.7597045898437,258.1678466796875,259.7987060546875,258.8067321777344,285.99322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936837326776413e-09,0.0010091674048453,-0.0172253791242837,0.0,0.0,0.0,-0.008251704275608,60.0,-18.78250503540039,-0.0,-6.943713515283889e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9066162109375,0.0,0.050000000745058,9.467737254453824e-05,291.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8925476074219,0.0,0.050000000745058,9.969982056645676e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9005432128906,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.900634765625,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8925476074219,0.0,0.050000000745058,0.0004729330248665,287.6054992675781,291.1499938964844,258.75,258.1543273925781,259.7800598144531,258.7938232421875,285.979736328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.8900880556554975e-09,0.0010087676346302,-0.0171029288321733,0.0,0.0,0.0,-0.0082285292446613,60.0,-18.77391815185547,-0.0,-6.93821320396637e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9066162109375,0.0,0.050000000745058,9.467737254453824e-05,291.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8925476074219,0.0,0.050000000745058,9.969982056645676e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9005432128906,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.900634765625,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8925476074219,0.0,0.050000000745058,0.0004729330248665,287.6054992675781,291.1499938964844,258.75,258.1543273925781,259.7800598144531,258.7938232421875,285.979736328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.8900880556554975e-09,0.0010087676346302,-0.0171029288321733,0.0,0.0,0.0,-0.0082285292446613,60.0,-18.77391815185547,-0.0,-6.93821320396637e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5933532714844,0.6355133652687073,0.050000000745058,0.0408352874219417,291.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5904541015625,0.6355133652687073,0.050000000745058,0.0430015213787555,290.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.59210205078125,0.6355133652687073,0.050000000745058,0.0317607782781124,290.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5921325683594,0.6355133652687073,0.050000000745058,0.0430015251040458,291.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5904541015625,0.6355133652687073,0.050000000745058,0.2039807140827179,286.362060546875,291.1499938964844,258.7456359863281,258.1480407714844,279.6703796386719,284.5441589355469,285.7860107421875,1.0,0.1097079813480377,0.1654264032840728,0.1654264032840728,1.0,1.0,-0.4350601136684418,0.0069388090632855,0.4281212985515594,-0.1129257231950759,0.0,0.0,0.0,10.19130516052246,60.0,-543.9473876953125,-0.0,12.276455879211426,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153869628906,0.6324423551559448,0.050000000745058,0.0452326908707618,290.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.615234375,0.6324423551559448,0.050000000745058,0.0476322025060653,290.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61529541015625,0.6324423551559448,0.050000000745058,0.0351809822022914,290.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153259277344,0.6324423551559448,0.050000000745058,0.0476322025060653,291.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.615234375,0.6324423551559448,0.050000000745058,0.2259466648101806,285.5369873046875,291.1499938964844,258.7416381835937,258.1420593261719,282.3323059082031,290.9248962402344,285.2528991699219,1.0,0.1210821643471717,0.3308528065681457,0.3308528065681457,1.0,1.0,-0.4819605350494385,0.0594493225216865,0.4225112199783325,-0.0721227303147316,0.0,0.0,0.0,12.523843765258787,60.0,-885.8153686523438,-0.0,16.677175521850586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,302.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9336698920617326e-21,7.53541747093418e-21,-2.601747174975664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405700683594,0.5716118216514587,0.050000000745058,0.0456770583987236,290.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405700683594,0.5716118216514587,0.050000000745058,0.0481001436710357,290.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405700683594,0.5716118216514587,0.050000000745058,0.0355266034603118,290.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405700683594,0.5716118216514587,0.050000000745058,0.0481001436710357,291.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405700683594,0.5716118216514587,0.050000000745058,0.2281663715839386,284.7041320800781,291.1499938964844,258.7347412109375,258.1310729980469,279.6554260253906,291.2237548828125,284.4752197265625,1.0,0.140563890337944,0.5835331678390503,0.5835331678390503,1.0,1.0,-0.486698716878891,0.173396959900856,0.3133017420768738,0.0403556413948535,0.0,0.0,1.0,20.06609344482422,60.0,-1279.2974853515625,-2906.2353515625,23.176118850708008,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9216613769531,301.63201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,3910.9072265625,18000.0,0.0,0.0,0.0001220798440044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0480361208319664,0.0480370707809925,-9.486497560828866e-07,0.0,1.2389553205593984e-07,0.0,0.0,0.4485633969306946,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405700683594,0.5716118216514587,0.050000000745058,0.0456770583987236,290.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405700683594,0.5716118216514587,0.050000000745058,0.0481001436710357,290.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405700683594,0.5716118216514587,0.050000000745058,0.0355266034603118,290.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405700683594,0.5716118216514587,0.050000000745058,0.0481001436710357,291.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405700683594,0.5716118216514587,0.050000000745058,0.2281663715839386,284.7041320800781,291.1499938964844,258.7347412109375,258.1310729980469,279.6554260253906,291.2237548828125,284.4752197265625,1.0,0.140563890337944,0.5835331678390503,0.5835331678390503,1.0,1.0,-0.486698716878891,0.173396959900856,0.3133017420768738,0.0403556413948535,0.0,0.0,1.0,20.06609344482422,60.0,-1279.2974853515625,-2906.2353515625,23.176118850708008,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9216613769531,301.63201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,3910.9072265625,18000.0,0.0,0.0,0.0001220798440044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0480361208319664,0.0480370707809925,-9.486497560828866e-07,0.0,1.2389553205593984e-07,0.0,0.0,0.4485633969306946,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.5497801899909973,0.050000000745058,0.045814074575901,290.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6494140625,0.5497801899909973,0.050000000745058,0.0482444241642952,290.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4383239746094,0.5497801899909973,0.050000000745058,0.0356331691145896,290.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4383239746094,0.5497801899909973,0.050000000745058,0.0482444241642952,291.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4383239746094,0.5497801899909973,0.050000000745058,0.228850781917572,284.4283142089844,291.1499938964844,258.7317810058594,258.1260070800781,279.5205078125,291.2164001464844,284.68377685546875,1.0,0.1489611864089965,0.5920664668083191,0.5920664668083191,1.0,1.0,-0.4881587028503418,0.1762676239013672,0.3118910789489746,0.0430002659559249,0.0,0.0,1.0,23.7285213470459,60.0,1118.045654296875,-6496.53125,26.32516288757324,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7077331542969,305.17852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,4339.03662109375,19080.0,0.0,0.0,0.0137379681691527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6369588971138,0.6369622945785522,-3.4449813028913923e-06,0.0,1.394229184370488e-05,0.0,0.0,29.3967514038086,0.0,0.0,0.0,0.3956846594810486,4.0,0.0,1.0
453960,290.4426574707031,297.1499938964844,293.1499938964844,0.0011351031716912,-103.9842758178711,286.7781066894531,0.5329372882843018,0.050000000745058,0.0459449961781501,290.9457092285156,297.1499938964844,293.1499938964844,0.0009139006724581,-88.16162109375,286.4573669433594,0.5329372882843018,0.050000000745058,0.0483822934329509,290.39678955078125,297.1499938964844,293.1499938964844,0.0006069155060686,-43.2430305480957,285.8777160644531,0.5329372882843018,0.050000000745058,0.0357349961996078,290.1903991699219,297.1499938964844,293.1499938964844,0.0015691567678004,-151.3722381591797,286.02276611328125,0.5329372882843018,0.050000000745058,0.0483822934329509,291.2143859863281,297.1499938964844,293.1499938964844,0.0007158331573009,-327.56512451171875,286.1607360839844,0.5329372882843018,0.050000000745058,0.2295047640800476,285.33123779296875,291.1499938964844,258.7291259765625,258.1212463378906,279.4164733886719,291.21368408203125,285.9295959472656,1.0,0.1565224230289459,0.5974230766296387,0.5974230766296387,1.0,1.0,-0.4895537793636322,0.17819344997406,0.3113603293895721,0.0447455458343029,0.0,0.0,1.0,27.23129653930664,60.0,2138.34619140625,-6697.193359375,29.35441398620605,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4835205078125,304.8797302246094,278.1499938964844,0.0,18000.0,313.1499938964844,9821.486328125,19080.0,0.0,0.0,0.0301255397498607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0065184831619265,1.0065269470214844,-8.373041055165231e-06,0.0,3.057359208469279e-05,0.0,0.0,113.44905853271484,0.0,0.0,0.0,0.5668317675590515,4.0,0.0,1.0
454020,290.4771728515625,297.1499938964844,293.1499938964844,0.0021746065467596,-189.1775054931641,290.1938781738281,0.5099943280220032,0.050000000745058,0.0461836792528629,290.960693359375,297.1499938964844,293.1499938964844,0.0018018602859228,-165.0780487060547,289.64605712890625,0.5099943280220032,0.050000000745058,0.0486336387693882,290.4297180175781,297.1499938964844,293.1499938964844,0.001711584511213,-115.81794738769533,289.4510803222656,0.5099943280220032,0.050000000745058,0.0359206385910511,290.2252197265625,297.1499938964844,293.1499938964844,0.0018928984645754,-173.4171600341797,289.7152709960937,0.5099943280220032,0.050000000745058,0.0486336387693882,291.2376403808594,297.1499938964844,293.1499938964844,0.0014836164191365,-644.7612915039062,289.17742919921875,0.5099943280220032,0.050000000745058,0.2306970506906509,287.1049499511719,291.1499938964844,258.72479248046875,258.1125183105469,279.2943725585937,291.2330017089844,287.3922119140625,1.0,0.1693554073572158,0.6050270795822144,0.6050270795822144,1.0,1.0,-0.4920971989631653,0.1810133755207061,0.3110838234424591,0.0473420321941375,0.0,0.0,1.0,33.618377685546875,60.0,1911.35107421875,-6470.62158203125,34.921836853027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6092224121094,303.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,16166.115234375,19080.0,0.0,0.0,0.0635320320725441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2931993007659912,1.293213129043579,-1.381137644784758e-05,0.0,6.447693158406764e-05,0.0,0.0,240.4650421142578,0.0,0.0,0.0,0.7108869552612305,4.0,0.0,1.0
454080,290.4771728515625,297.1499938964844,293.1499938964844,0.0021746065467596,-189.1775054931641,290.1938781738281,0.5099943280220032,0.050000000745058,0.0461836792528629,290.960693359375,297.1499938964844,293.1499938964844,0.0018018602859228,-165.0780487060547,289.64605712890625,0.5099943280220032,0.050000000745058,0.0486336387693882,290.4297180175781,297.1499938964844,293.1499938964844,0.001711584511213,-115.81794738769533,289.4510803222656,0.5099943280220032,0.050000000745058,0.0359206385910511,290.2252197265625,297.1499938964844,293.1499938964844,0.0018928984645754,-173.4171600341797,289.7152709960937,0.5099943280220032,0.050000000745058,0.0486336387693882,291.2376403808594,297.1499938964844,293.1499938964844,0.0014836164191365,-644.7612915039062,289.17742919921875,0.5099943280220032,0.050000000745058,0.2306970506906509,287.1049499511719,291.1499938964844,258.72479248046875,258.1125183105469,279.2943725585937,291.2330017089844,287.3922119140625,1.0,0.1693554073572158,0.6050270795822144,0.6050270795822144,1.0,1.0,-0.4920971989631653,0.1810133755207061,0.3110838234424591,0.0473420321941375,0.0,0.0,1.0,33.618377685546875,60.0,1911.35107421875,-6470.62158203125,34.921836853027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6092224121094,303.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,16166.115234375,19080.0,0.0,0.0,0.0635320320725441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2931993007659912,1.293213129043579,-1.381137644784758e-05,0.0,6.447693158406764e-05,0.0,0.0,240.4650421142578,0.0,0.0,0.0,0.7108869552612305,4.0,0.0,1.0
454140,290.5271301269531,297.1499938964844,293.1499938964844,0.0030885671731084,-260.22137451171875,292.484375,0.4958025217056274,0.050000000745058,0.0463874451816082,290.9884338378906,297.1499938964844,293.1499938964844,0.002585960086435,-229.7236785888672,291.7593078613281,0.4958025217056274,0.050000000745058,0.0488482154905796,290.474609375,297.1499938964844,293.1499938964844,0.0026794320438057,-175.7805633544922,291.8575439453125,0.4958025217056274,0.050000000745058,0.0360791236162185,290.2699279785156,297.1499938964844,293.1499938964844,0.0029365057125687,-260.67041015625,292.2260131835937,0.4958025217056274,0.050000000745058,0.0488482154905796,291.2740478515625,297.1499938964844,293.1499938964844,0.0021518997382372,-907.1094970703124,291.1318054199219,0.4958025217056274,0.050000000745058,0.2317149043083191,288.07379150390625,291.1499938964844,258.7215881347656,258.1047668457031,279.2347106933594,291.2680358886719,288.2741394042969,1.0,0.1795240938663482,0.6101656556129456,0.6101656556129456,1.0,1.0,-0.494268536567688,0.182976633310318,0.31129190325737,0.0492697618901729,0.0,0.0,1.0,39.07258605957031,60.0,1391.1031494140625,-6251.6982421875,39.72075271606445,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4587707519531,302.3705444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18248.33984375,20160.0,0.0,0.0,0.095730647444725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739625215530396,1.3739781379699707,-1.5590336261084303e-05,0.0,9.71544359344989e-05,0.0,0.0,288.39013671875,0.0,0.0,0.0,0.7664284706115723,4.0,0.0,1.0
454200,290.5271301269531,297.1499938964844,293.1499938964844,0.0030885671731084,-260.22137451171875,292.484375,0.4958025217056274,0.050000000745058,0.0463874451816082,290.9884338378906,297.1499938964844,293.1499938964844,0.002585960086435,-229.7236785888672,291.7593078613281,0.4958025217056274,0.050000000745058,0.0488482154905796,290.474609375,297.1499938964844,293.1499938964844,0.0026794320438057,-175.7805633544922,291.8575439453125,0.4958025217056274,0.050000000745058,0.0360791236162185,290.2699279785156,297.1499938964844,293.1499938964844,0.0029365057125687,-260.67041015625,292.2260131835937,0.4958025217056274,0.050000000745058,0.0488482154905796,291.2740478515625,297.1499938964844,293.1499938964844,0.0021518997382372,-907.1094970703124,291.1318054199219,0.4958025217056274,0.050000000745058,0.2317149043083191,288.07379150390625,291.1499938964844,258.7215881347656,258.1047668457031,279.2347106933594,291.2680358886719,288.2741394042969,1.0,0.1795240938663482,0.6101656556129456,0.6101656556129456,1.0,1.0,-0.494268536567688,0.182976633310318,0.31129190325737,0.0492697618901729,0.0,0.0,1.0,39.07258605957031,60.0,1391.1031494140625,-6251.6982421875,39.72075271606445,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4587707519531,302.3705444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18248.33984375,20160.0,0.0,0.0,0.095730647444725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739625215530396,1.3739781379699707,-1.5590336261084303e-05,0.0,9.71544359344989e-05,0.0,0.0,288.39013671875,0.0,0.0,0.0,0.7664284706115723,4.0,0.0,1.0
454260,290.58013916015625,297.1499938964844,293.1499938964844,0.0038961812388151,-318.7297058105469,294.2766418457031,0.486093521118164,0.050000000745058,0.0465560965240001,291.0200500488281,297.1499938964844,293.1499938964844,0.0032712845131754,-283.17236328125,293.4115600585937,0.486093521118164,0.050000000745058,0.0490258112549781,290.5226135253906,297.1499938964844,293.1499938964844,0.0035252587404102,-225.03700256347656,293.7411804199219,0.486093521118164,0.050000000745058,0.036210298538208,290.31756591796875,297.1499938964844,293.1499938964844,0.0038601830601692,-332.6611633300781,294.1997375488281,0.486093521118164,0.050000000745058,0.0490258112549781,291.3147888183594,297.1499938964844,293.1499938964844,0.0027225906960666,-1120.0208740234375,292.6396789550781,0.486093521118164,0.050000000745058,0.2325573563575744,288.7996520996094,291.1499938964844,258.7194519042969,258.0979309082031,279.2052307128906,291.30841064453125,288.95782470703125,1.0,0.1874924898147583,0.614046037197113,0.614046037197113,1.0,1.0,-0.4960657060146332,0.1844331473112106,0.3116325736045837,0.0508722439408302,0.0,0.0,1.0,43.58864974975586,48.0,1012.7717895507812,-6167.06298828125,43.72527313232422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9389343261719,301.9075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,19753.1875,20160.0,0.0,0.0,0.1249246820807457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4294922351837158,1.4295090436935425,-1.68759906955529e-05,0.0,0.0001267826737603,0.0,0.0,324.7890930175781,0.0,0.0,0.0,0.7810307145118713,4.0,0.0,1.0
454320,290.58013916015625,297.1499938964844,293.1499938964844,0.0038961812388151,-318.7297058105469,294.2766418457031,0.486093521118164,0.050000000745058,0.0465560965240001,291.0200500488281,297.1499938964844,293.1499938964844,0.0032712845131754,-283.17236328125,293.4115600585937,0.486093521118164,0.050000000745058,0.0490258112549781,290.5226135253906,297.1499938964844,293.1499938964844,0.0035252587404102,-225.03700256347656,293.7411804199219,0.486093521118164,0.050000000745058,0.036210298538208,290.31756591796875,297.1499938964844,293.1499938964844,0.0038601830601692,-332.6611633300781,294.1997375488281,0.486093521118164,0.050000000745058,0.0490258112549781,291.3147888183594,297.1499938964844,293.1499938964844,0.0027225906960666,-1120.0208740234375,292.6396789550781,0.486093521118164,0.050000000745058,0.2325573563575744,288.7996520996094,291.1499938964844,258.7194519042969,258.0979309082031,279.2052307128906,291.30841064453125,288.95782470703125,1.0,0.1874924898147583,0.614046037197113,0.614046037197113,1.0,1.0,-0.4960657060146332,0.1844331473112106,0.3116325736045837,0.0508722439408302,0.0,0.0,1.0,43.58864974975586,48.0,1012.7717895507812,-6167.06298828125,43.72527313232422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9389343261719,301.9075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,19753.1875,20160.0,0.0,0.0,0.1249246820807457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4294922351837158,1.4295090436935425,-1.68759906955529e-05,0.0,0.0001267826737603,0.0,0.0,324.7890930175781,0.0,0.0,0.0,0.7810307145118713,4.0,0.0,1.0
454380,290.6316833496094,297.1499938964844,293.1499938964844,0.0046322895213961,-367.7120056152344,295.7521667480469,0.4838122129440307,0.050000000745058,0.0465980768203735,291.0518798828125,297.1499938964844,293.1499938964844,0.0038831089623272,-328.0567321777344,294.7717590332031,0.4838122129440307,0.050000000745058,0.04907001927495,290.5701599121094,297.1499938964844,293.1499938964844,0.0042876098304986,-266.2007141113281,295.2896728515625,0.4838122129440307,0.050000000745058,0.036242950707674,290.36444091796875,297.1499938964844,293.1499938964844,0.0047093527391552,-393.10400390625,295.8285217285156,0.4838122129440307,0.050000000745058,0.04907001927495,291.3558044433594,297.1499938964844,293.1499938964844,0.0032168691977858,-1295.5760498046875,293.8663635253906,0.4838122129440307,0.050000000745058,0.2327670454978943,289.3822937011719,291.1499938964844,258.7182922363281,258.0919494628906,279.1908874511719,291.3495483398437,289.5118103027344,1.0,0.1889427751302719,0.6173291206359863,0.6173291206359863,1.0,1.0,-0.4965133666992187,0.185185506939888,0.3113278746604919,0.0522077828645706,0.0,0.0,1.0,44.71836471557617,36.0,769.8271484375,-6179.49560546875,44.73097229003906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.93505859375,301.9096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,20049.564453125,20160.0,0.0,0.0,0.1499670147895813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401763677597046,1.4401934146881104,-1.7129199477494694e-05,0.0,0.0001521974481875,0.0,0.0,332.126220703125,0.0,0.0,0.0,0.7863831520080566,4.0,0.0,1.0
454440,290.6316833496094,297.1499938964844,293.1499938964844,0.0046322895213961,-367.7120056152344,295.7521667480469,0.4838122129440307,0.050000000745058,0.0465980768203735,291.0518798828125,297.1499938964844,293.1499938964844,0.0038831089623272,-328.0567321777344,294.7717590332031,0.4838122129440307,0.050000000745058,0.04907001927495,290.5701599121094,297.1499938964844,293.1499938964844,0.0042876098304986,-266.2007141113281,295.2896728515625,0.4838122129440307,0.050000000745058,0.036242950707674,290.36444091796875,297.1499938964844,293.1499938964844,0.0047093527391552,-393.10400390625,295.8285217285156,0.4838122129440307,0.050000000745058,0.04907001927495,291.3558044433594,297.1499938964844,293.1499938964844,0.0032168691977858,-1295.5760498046875,293.8663635253906,0.4838122129440307,0.050000000745058,0.2327670454978943,289.3822937011719,291.1499938964844,258.7182922363281,258.0919494628906,279.1908874511719,291.3495483398437,289.5118103027344,1.0,0.1889427751302719,0.6173291206359863,0.6173291206359863,1.0,1.0,-0.4965133666992187,0.185185506939888,0.3113278746604919,0.0522077828645706,0.0,0.0,1.0,44.71836471557617,36.0,769.8271484375,-6179.49560546875,44.73097229003906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.93505859375,301.9096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,20049.564453125,20160.0,0.0,0.0,0.1499670147895813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401763677597046,1.4401934146881104,-1.7129199477494694e-05,0.0,0.0001521974481875,0.0,0.0,332.126220703125,0.0,0.0,0.0,0.7863831520080566,4.0,0.0,1.0
454500,290.6562805175781,297.1499938964844,293.1499938964844,0.0049822269938886,-389.3536987304688,296.4046936035156,0.4850310683250427,0.050000000745058,0.0465755797922611,291.0672912597656,297.1499938964844,293.1499938964844,0.0041685509495437,-347.9335021972656,295.3734130859375,0.4850310683250427,0.050000000745058,0.0490463301539421,290.593017578125,297.1499938964844,293.1499938964844,0.0046480768360197,-284.3959045410156,295.973876953125,0.4850310683250427,0.050000000745058,0.0362254530191421,290.3870544433594,297.1499938964844,293.1499938964844,0.0051173069514334,-419.8689575195313,296.5496520996094,0.4850310683250427,0.050000000745058,0.0490463301539421,291.375732421875,297.1499938964844,293.1499938964844,0.0034415978007018,-1372.3197021484375,294.4045104980469,0.4850310683250427,0.050000000745058,0.2326546609401703,289.6360168457031,291.1499938964844,258.7180480957031,258.0892028808594,279.186767578125,291.36962890625,289.7561950683594,1.0,0.1877533942461013,0.6188545823097229,0.6188545823097229,1.0,1.0,-0.496273785829544,0.1853418946266174,0.3109318912029266,0.0528046935796737,0.0,0.0,1.0,44.12066650390625,36.0,691.7537841796875,-6219.283203125,44.19804000854492,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.08819580078125,302.0575866699219,278.1499938964844,0.0,18000.0,313.1499938964844,20102.662109375,21240.0,0.0,0.0,0.1607262641191482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442082166671753,1.4420993328094482,-1.7174563254229724e-05,0.0,0.0001631167251616,0.0,0.0,333.44647216796875,0.0,0.0,0.0,0.8023378849029541,4.0,0.0,1.0
454560,290.6800537109375,297.1499938964844,293.1499938964844,0.0053240079432725,-409.37506103515625,297.01385498046875,0.4875437915325165,0.050000000745058,0.046529721468687,291.082275390625,297.1499938964844,293.1499938964844,0.0044439709745347,-366.3760070800781,295.9356689453125,0.4875437915325165,0.050000000745058,0.0489980392158031,290.6149597167969,297.1499938964844,293.1499938964844,0.004999856930226,-301.2734375,296.6128845214844,0.4875437915325165,0.050000000745058,0.0361897833645343,290.40899658203125,297.1499938964844,293.1499938964844,0.0055191367864608,-444.6665344238281,297.2229919433594,0.4875437915325165,0.050000000745058,0.0489980392158031,291.3951110839844,297.1499938964844,293.1499938964844,0.003654679050669,-1442.998046875,294.90533447265625,0.4875437915325165,0.050000000745058,0.2324256002902984,289.8732604980469,291.1499938964844,258.7179870605469,258.086669921875,279.1839599609375,291.38916015625,289.9877014160156,1.0,0.1854764223098755,0.620335578918457,0.620335578918457,1.0,1.0,-0.4957852363586426,0.1853827089071273,0.310402512550354,0.0533687360584735,0.0,0.0,1.0,42.89847183227539,25.0,640.9107055664062,-6287.79833984375,43.110145568847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.322998046875,302.3005676269531,278.1499938964844,0.0,18000.0,313.1499938964844,20880.056640625,21240.0,0.0,0.0,0.1702792048454284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4697011709213257,1.4697189331054688,-1.783872357918881e-05,0.0,0.0001728117495076,0.0,0.0,352.9745483398437,0.0,0.0,0.0,0.8028959035873413,4.0,0.0,1.0
454620,290.7249755859375,297.1499938964844,293.1499938964844,0.005985839292407,-444.72503662109375,298.13153076171875,0.4957256913185119,0.050000000745058,0.0463886782526969,291.1106262207031,297.1499938964844,293.1499938964844,0.0049667651765048,-399.0454711914063,296.97076416015625,0.4957256913185119,0.050000000745058,0.0488495118916034,290.6559753417969,297.1499938964844,293.1499938964844,0.0056813643313944,-331.2289123535156,297.7867126464844,0.4957256913185119,0.050000000745058,0.0360800847411155,290.45037841796875,297.1499938964844,293.1499938964844,0.0063113374635577,-488.7423095703125,298.4593811035156,0.4957256913185119,0.050000000745058,0.0488495118916034,291.43194580078125,297.1499938964844,293.1499938964844,0.0040480904281139,-1566.7559814453125,295.82421875,0.4957256913185119,0.050000000745058,0.2317210584878921,290.321533203125,291.1499938964844,258.718505859375,258.08203125,279.1806945800781,291.4264221191406,290.4298400878906,1.0,0.1785162389278412,0.6232222318649292,0.6232222318649292,1.0,1.0,-0.4942824840545654,0.1852170974016189,0.3090653717517853,0.0544346570968627,0.0,0.0,1.0,39.135536193847656,25.0,587.5626831054688,-6449.1884765625,39.77400970458984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.981689453125,302.93975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,21144.224609375,21240.0,0.0,0.0,0.1857547909021377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4789689779281616,1.4789870977401731,-1.806441287044436e-05,0.0,0.0001885175006464,0.0,0.0,359.6943359375,0.0,0.0,0.0,0.8075331449508667,4.0,0.0,1.0
454680,290.7249755859375,297.1499938964844,293.1499938964844,0.005985839292407,-444.72503662109375,298.13153076171875,0.4957256913185119,0.050000000745058,0.0463886782526969,291.1106262207031,297.1499938964844,293.1499938964844,0.0049667651765048,-399.0454711914063,296.97076416015625,0.4957256913185119,0.050000000745058,0.0488495118916034,290.6559753417969,297.1499938964844,293.1499938964844,0.0056813643313944,-331.2289123535156,297.7867126464844,0.4957256913185119,0.050000000745058,0.0360800847411155,290.45037841796875,297.1499938964844,293.1499938964844,0.0063113374635577,-488.7423095703125,298.4593811035156,0.4957256913185119,0.050000000745058,0.0488495118916034,291.43194580078125,297.1499938964844,293.1499938964844,0.0040480904281139,-1566.7559814453125,295.82421875,0.4957256913185119,0.050000000745058,0.2317210584878921,290.321533203125,291.1499938964844,258.718505859375,258.08203125,279.1806945800781,291.4264221191406,290.4298400878906,1.0,0.1785162389278412,0.6232222318649292,0.6232222318649292,1.0,1.0,-0.4942824840545654,0.1852170974016189,0.3090653717517853,0.0544346570968627,0.0,0.0,1.0,39.135536193847656,25.0,587.5626831054688,-6449.1884765625,39.77400970458984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.981689453125,302.93975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,21144.224609375,21240.0,0.0,0.0,0.1857547909021377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4789689779281616,1.4789870977401731,-1.806441287044436e-05,0.0,0.0001885175006464,0.0,0.0,359.6943359375,0.0,0.0,0.0,0.8075331449508667,4.0,0.0,1.0
