time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454740,290.7659606933594,297.1499938964844,293.1499938964844,0.0066441954113543,-475.5581359863281,299.1455993652344,0.5031076073646545,0.050000000745058,0.046275969594717,291.136962890625,297.1499938964844,293.1499938964844,0.0054719522595405,-427.59912109375,297.9137878417969,0.5031076073646545,0.050000000745058,0.0487308241426944,290.6933898925781,297.1499938964844,293.1499938964844,0.0063587394542992,-357.4376525878906,298.8517761230469,0.5031076073646545,0.050000000745058,0.0359924212098121,290.4878845214844,297.1499938964844,293.1499938964844,0.0071187317371368,-527.418212890625,299.5811462402344,0.5031076073646545,0.050000000745058,0.0487308241426944,291.4661560058594,297.1499938964844,293.1499938964844,0.0044145993888378,-1673.459716796875,296.66021728515625,0.5031076073646545,0.050000000745058,0.231158047914505,290.7523803710937,291.1499938964844,258.7196960449219,258.0779724121094,279.1790466308594,291.4610290527344,290.859375,1.0,0.1731338948011398,0.6260360479354858,0.6260360479354858,1.0,1.0,-0.4930813908576965,0.1851189881563186,0.3079623878002167,0.0555381178855896,0.0,0.0,1.0,36.130653381347656,25.0,576.3218994140625,-6652.2626953125,37.1239013671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8048095703125,303.73193359375,278.1499938964844,0.0,18000.0,313.1499938964844,21214.640625,22320.0,0.0,0.0,0.1965869069099426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814296960830688,1.4814478158950806,-1.812457412597724e-05,0.0,0.0001995107159018,0.0,0.0,361.49267578125,0.0,0.0,0.0,0.8237640261650085,4.0,0.0,1.0
454800,290.7659606933594,297.1499938964844,293.1499938964844,0.0066441954113543,-475.5581359863281,299.1455993652344,0.5031076073646545,0.050000000745058,0.046275969594717,291.136962890625,297.1499938964844,293.1499938964844,0.0054719522595405,-427.59912109375,297.9137878417969,0.5031076073646545,0.050000000745058,0.0487308241426944,290.6933898925781,297.1499938964844,293.1499938964844,0.0063587394542992,-357.4376525878906,298.8517761230469,0.5031076073646545,0.050000000745058,0.0359924212098121,290.4878845214844,297.1499938964844,293.1499938964844,0.0071187317371368,-527.418212890625,299.5811462402344,0.5031076073646545,0.050000000745058,0.0487308241426944,291.4661560058594,297.1499938964844,293.1499938964844,0.0044145993888378,-1673.459716796875,296.66021728515625,0.5031076073646545,0.050000000745058,0.231158047914505,290.7523803710937,291.1499938964844,258.7196960449219,258.0779724121094,279.1790466308594,291.4610290527344,290.859375,1.0,0.1731338948011398,0.6260360479354858,0.6260360479354858,1.0,1.0,-0.4930813908576965,0.1851189881563186,0.3079623878002167,0.0555381178855896,0.0,0.0,1.0,36.130653381347656,25.0,576.3218994140625,-6652.2626953125,37.1239013671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8048095703125,303.73193359375,278.1499938964844,0.0,18000.0,313.1499938964844,21214.640625,22320.0,0.0,0.0,0.1965869069099426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814296960830688,1.4814478158950806,-1.812457412597724e-05,0.0,0.0001995107159018,0.0,0.0,361.49267578125,0.0,0.0,0.0,0.8237640261650085,4.0,0.0,1.0
454860,290.8033142089844,297.1499938964844,293.1499938964844,0.0073018432594835,-501.9996948242188,300.07958984375,0.5094296336174011,0.050000000745058,0.0461907908320426,291.16143798828125,297.1499938964844,293.1499938964844,0.0059615895152091,-452.1256408691406,298.7873229980469,0.5094296336174011,0.050000000745058,0.0486411266028881,290.7275695800781,297.1499938964844,293.1499938964844,0.0070364433340728,-380.0374450683594,299.8326110839844,0.5094296336174011,0.050000000745058,0.0359261706471443,290.5219116210937,297.1499938964844,293.1499938964844,0.0079482030123472,-560.87548828125,300.6129455566406,0.5094296336174011,0.050000000745058,0.0486411266028881,291.4978332519531,297.1499938964844,293.1499938964844,0.004756944719702,-1763.87158203125,297.436767578125,0.5094296336174011,0.050000000745058,0.2307325601577758,291.1846008300781,291.1499938964844,258.72149658203125,258.0743713378906,279.1781311035156,291.4931030273437,291.2940673828125,1.0,0.1688344478607177,0.6287990212440491,0.6287990212440491,0.9996569156646729,1.0,-0.4921737313270569,0.1850985586643219,0.3070752024650574,0.0566845722496509,0.0,0.0,0.9896416068077089,33.86239242553711,25.0,591.0426025390625,-6886.87744140625,35.131587982177734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.695068359375,304.60760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,22180.19140625,22320.0,0.0,0.0,0.2032912075519561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513091206550598,1.5131100416183472,-1.891867213998921e-05,0.0,0.0002063147403532,0.0,0.0,385.3216247558594,0.0,0.0,0.0,0.8260894417762756,4.0,0.0,1.0
454920,290.8033142089844,297.1499938964844,293.1499938964844,0.0073018432594835,-501.9996948242188,300.07958984375,0.5094296336174011,0.050000000745058,0.0461907908320426,291.16143798828125,297.1499938964844,293.1499938964844,0.0059615895152091,-452.1256408691406,298.7873229980469,0.5094296336174011,0.050000000745058,0.0486411266028881,290.7275695800781,297.1499938964844,293.1499938964844,0.0070364433340728,-380.0374450683594,299.8326110839844,0.5094296336174011,0.050000000745058,0.0359261706471443,290.5219116210937,297.1499938964844,293.1499938964844,0.0079482030123472,-560.87548828125,300.6129455566406,0.5094296336174011,0.050000000745058,0.0486411266028881,291.4978332519531,297.1499938964844,293.1499938964844,0.004756944719702,-1763.87158203125,297.436767578125,0.5094296336174011,0.050000000745058,0.2307325601577758,291.1846008300781,291.1499938964844,258.72149658203125,258.0743713378906,279.1781311035156,291.4931030273437,291.2940673828125,1.0,0.1688344478607177,0.6287990212440491,0.6287990212440491,0.9996569156646729,1.0,-0.4921737313270569,0.1850985586643219,0.3070752024650574,0.0566845722496509,0.0,0.0,0.9896416068077089,33.86239242553711,25.0,591.0426025390625,-6886.87744140625,35.131587982177734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.695068359375,304.60760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,22180.19140625,22320.0,0.0,0.0,0.2032912075519561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513091206550598,1.5131100416183472,-1.891867213998921e-05,0.0,0.0002063147403532,0.0,0.0,385.3216247558594,0.0,0.0,0.0,0.8260894417762756,4.0,0.0,1.0
454980,290.8373718261719,297.1499938964844,293.1499938964844,0.0079620145261287,-524.473388671875,300.9443054199219,0.5149386525154114,0.050000000745058,0.0461241975426673,291.1842346191406,297.1499938964844,293.1499938964844,0.0064381551928818,-472.9985961914063,299.60125732421875,0.5149386525154114,0.050000000745058,0.0485710017383098,290.7588806152344,297.1499938964844,293.1499938964844,0.0077193179167807,-399.3927307128906,300.7407531738281,0.5149386525154114,0.050000000745058,0.0358743779361248,290.55029296875,297.1499938964844,293.1499938964844,0.0088208150118589,-590.1831665039062,301.57293701171875,0.5149386525154114,0.050000000745058,0.0485710017383098,291.5272216796875,297.1499938964844,293.1499938964844,0.0050779469311237,-1839.7041015625,298.1639099121094,0.5149386525154114,0.050000000745058,0.2303999215364456,291.6225280761719,291.1499938964844,258.72381591796875,258.0711364746094,279.1776733398437,291.5228271484375,291.7313842773437,1.0,0.1653928309679031,0.6315395832061768,0.6315395832061768,0.9993138313293456,1.0,-0.4914641976356506,0.1851259618997573,0.306338220834732,0.0578560382127761,0.0,0.0,0.8974085450172424,32.09148406982422,25.0,595.8776245117188,-7084.9501953125,33.58094787597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5829772949219,305.42205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,23218.126953125,22320.0,0.0,0.0,0.2064462155103683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4569921493530271,1.4570103883743286,-1.8141610780730844e-05,0.0,0.0002095166710205,0.0,0.0,351.95379638671875,0.0,0.0,0.0,0.7981234788894653,4.0,0.0,1.0
455040,290.8373718261719,297.1499938964844,293.1499938964844,0.0079620145261287,-524.473388671875,300.9443054199219,0.5149386525154114,0.050000000745058,0.0461241975426673,291.1842346191406,297.1499938964844,293.1499938964844,0.0064381551928818,-472.9985961914063,299.60125732421875,0.5149386525154114,0.050000000745058,0.0485710017383098,290.7588806152344,297.1499938964844,293.1499938964844,0.0077193179167807,-399.3927307128906,300.7407531738281,0.5149386525154114,0.050000000745058,0.0358743779361248,290.55029296875,297.1499938964844,293.1499938964844,0.0088208150118589,-590.1831665039062,301.57293701171875,0.5149386525154114,0.050000000745058,0.0485710017383098,291.5272216796875,297.1499938964844,293.1499938964844,0.0050779469311237,-1839.7041015625,298.1639099121094,0.5149386525154114,0.050000000745058,0.2303999215364456,291.6225280761719,291.1499938964844,258.72381591796875,258.0711364746094,279.1776733398437,291.5228271484375,291.7313842773437,1.0,0.1653928309679031,0.6315395832061768,0.6315395832061768,0.9993138313293456,1.0,-0.4914641976356506,0.1851259618997573,0.306338220834732,0.0578560382127761,0.0,0.0,0.8974085450172424,32.09148406982422,25.0,595.8776245117188,-7084.9501953125,33.58094787597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5829772949219,305.42205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,23218.126953125,22320.0,0.0,0.0,0.2064462155103683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4569921493530271,1.4570103883743286,-1.8141610780730844e-05,0.0,0.0002095166710205,0.0,0.0,351.95379638671875,0.0,0.0,0.0,0.7981234788894653,4.0,0.0,1.0
455100,290.853271484375,297.1499938964844,293.1499938964844,0.0082969786599278,-534.610107421875,301.3514099121094,0.5174065232276917,0.050000000745058,0.0460964143276214,291.19500732421875,297.1499938964844,293.1499938964844,0.0066742962226271,-482.4143371582031,299.98565673828125,0.5174065232276917,0.050000000745058,0.0485417433083057,290.77349853515625,297.1499938964844,293.1499938964844,0.0080668600276112,-408.15765380859375,301.1683349609375,0.5174065232276917,0.050000000745058,0.0358527638018131,290.560302734375,297.1499938964844,293.1499938964844,0.0092878779396414,-603.9851684570312,302.0328674316406,0.5174065232276917,0.050000000745058,0.0485417433083057,291.5409240722656,297.1499938964844,293.1499938964844,0.0052330126054584,-1873.682373046875,298.5083923339844,0.5174065232276917,0.050000000745058,0.2302611321210861,291.8379821777344,291.1499938964844,258.7251281738281,258.06964111328125,279.1774597167969,291.5367431640625,291.9440612792969,1.0,0.1639351099729538,0.6328990459442139,0.6328990459442139,0.9991423487663268,1.0,-0.4911681413650512,0.1851526498794555,0.3060154914855957,0.0584461279213428,0.0,0.0,0.8299590349197388,31.353429794311523,25.0,585.4705810546875,-7154.58056640625,32.93593215942383,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0130310058594,305.7740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,24048.4375,21240.0,0.0,0.0,0.2068469077348709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377509593963623,1.3775265216827393,-1.6961292203632183e-05,0.0,0.0002099233097396,0.0,0.0,306.74151611328125,0.0,0.0,0.0,0.7447138428688049,4.0,0.0,1.0
455160,290.8683776855469,297.1499938964844,293.1499938964844,0.0086393179371953,-544.35009765625,301.74188232421875,0.5196935534477234,0.050000000745058,0.0460716895759105,291.20538330078125,297.1499938964844,293.1499938964844,0.006911611650139,-491.447509765625,300.3543701171875,0.5196935534477234,0.050000000745058,0.0485157072544097,290.7874450683594,297.1499938964844,293.1499938964844,0.0084225861355662,-416.5745239257813,301.57843017578125,0.5196935534477234,0.050000000745058,0.0358335375785827,290.5682678222656,297.1499938964844,293.1499938964844,0.0097803454846143,-617.4698486328125,302.4781799316406,0.5196935534477234,0.050000000745058,0.0485157072544097,291.5539245605469,297.1499938964844,293.1499938964844,0.0053863539360463,-1906.2200927734373,298.8388671875,0.5196935534477234,0.050000000745058,0.2301376312971115,292.0455017089844,291.1499938964844,258.7265625,258.0682373046875,279.17724609375,291.54998779296875,292.14501953125,1.0,0.162627100944519,0.6342448592185974,0.6342448592185974,0.9988974332809448,1.0,-0.4909047186374664,0.1851860284805297,0.3057186901569366,0.0590365156531333,0.0,0.0,0.7494430541992188,30.69728279113769,25.0,554.7479248046875,-7171.78466796875,32.36310195922852,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.43280029296875,306.0354919433594,278.1499938964844,0.0,18000.0,313.1499938964844,24336.150390625,21240.0,0.0,0.0,0.2065021991729736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2223385572433472,1.222353219985962,-1.4576588000636548e-05,0.0,0.0002095734671456,0.0,0.0,227.8518981933593,0.0,0.0,0.0,0.684474527835846,4.0,0.0,1.0
455220,290.8963623046875,297.1499938964844,293.1499938964844,0.0093866484239697,-565.074462890625,302.4722900390625,0.523758590221405,0.050000000745058,0.0460299886763095,291.22479248046875,297.1499938964844,293.1499938964844,0.0074157216586172,-510.5773010253906,301.0388488769531,0.523758590221405,0.050000000745058,0.0484717935323715,290.81329345703125,297.1499938964844,293.1499938964844,0.0091986563056707,-434.2574462890625,302.34539794921875,0.523758590221405,0.050000000745058,0.035801101475954,290.5798645019531,297.1499938964844,293.1499938964844,0.0108997067436575,-646.1007690429688,303.3239440917969,0.523758590221405,0.050000000745058,0.0484717935323715,291.57781982421875,297.1499938964844,293.1499938964844,0.0057046166621148,-1975.4957275390625,299.44586181640625,0.523758590221405,0.050000000745058,0.2299293130636215,292.3974914550781,291.1499938964844,258.7296447753906,258.0655212402344,279.1767272949219,291.5743103027344,292.46551513671875,1.0,0.160397320985794,0.6368917226791382,0.6368917226791382,0.9984076023101808,1.0,-0.4904603660106659,0.1852659583091735,0.3051944077014923,0.0602080002427101,0.0,0.0,0.5583654642105103,29.59206771850586,25.0,396.9015197753906,-6968.10107421875,31.39949989318848,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2582397460937,306.1529235839844,278.1499938964844,0.0,18000.0,313.1499938964844,25800.560546875,21240.0,0.0,0.0,0.2034664452075958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7821731567382812,0.7821826934814453,-9.549903552397154e-06,0.0,0.0002064925647573,0.0,0.0,85.09207153320312,0.0,0.0,0.0,0.4973196685314178,4.0,0.0,1.0
455280,290.8963623046875,297.1499938964844,293.1499938964844,0.0093866484239697,-565.074462890625,302.4722900390625,0.523758590221405,0.050000000745058,0.0460299886763095,291.22479248046875,297.1499938964844,293.1499938964844,0.0074157216586172,-510.5773010253906,301.0388488769531,0.523758590221405,0.050000000745058,0.0484717935323715,290.81329345703125,297.1499938964844,293.1499938964844,0.0091986563056707,-434.2574462890625,302.34539794921875,0.523758590221405,0.050000000745058,0.035801101475954,290.5798645019531,297.1499938964844,293.1499938964844,0.0108997067436575,-646.1007690429688,303.3239440917969,0.523758590221405,0.050000000745058,0.0484717935323715,291.57781982421875,297.1499938964844,293.1499938964844,0.0057046166621148,-1975.4957275390625,299.44586181640625,0.523758590221405,0.050000000745058,0.2299293130636215,292.3974914550781,291.1499938964844,258.7296447753906,258.0655212402344,279.1767272949219,291.5743103027344,292.46551513671875,1.0,0.160397320985794,0.6368917226791382,0.6368917226791382,0.9984076023101808,1.0,-0.4904603660106659,0.1852659583091735,0.3051944077014923,0.0602080002427101,0.0,0.0,0.5583654642105103,29.59206771850586,25.0,396.9015197753906,-6968.10107421875,31.39949989318848,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2582397460937,306.1529235839844,278.1499938964844,0.0,18000.0,313.1499938964844,25800.560546875,21240.0,0.0,0.0,0.2034664452075958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7821731567382812,0.7821826934814453,-9.549903552397154e-06,0.0,0.0002064925647573,0.0,0.0,85.09207153320312,0.0,0.0,0.0,0.4973196685314178,4.0,0.0,1.0
455340,290.9213562011719,297.1499938964844,293.1499938964844,0.0103716449812054,-595.068115234375,303.13934326171875,0.5272055864334106,0.050000000745058,0.0459966734051704,291.2422180175781,297.1499938964844,293.1499938964844,0.0080510918051004,-537.9869995117188,301.63946533203125,0.5272055864334106,0.050000000745058,0.0484367087483406,290.8363952636719,297.1499938964844,293.1499938964844,0.0102128321304917,-458.977783203125,303.0451965332031,0.5272055864334106,0.050000000745058,0.0357751883566379,290.58721923828125,297.1499938964844,293.1499938964844,0.0115374829620122,-661.8010864257812,304.1194152832031,0.5272164344787598,0.050435896962881,0.0484391972422599,291.5987854003906,297.1499938964844,293.1499938964844,0.006093259435147,-2076.616455078125,299.9477233886719,0.5272055864334106,0.050000000745058,0.2297628968954086,292.5440979003906,291.1499938964844,258.7329406738281,258.0629272460937,279.1759948730469,291.5957336425781,292.5296936035156,1.0,0.1585951745510101,0.6394582986831665,0.6394582986831665,0.9979177713394164,1.0,-0.4901083409786224,0.1853575557470321,0.3047508001327514,0.0613527223467826,0.0,0.0,0.3592294156551361,28.71098518371582,25.0,-17.56650161743164,-6191.734375,30.63269805908203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1490478515625,305.28204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,24104.767578125,20160.0,0.0,0.0,0.1963860690593719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3731151223182678,0.3731214702129364,-6.32351657259278e-06,0.0,0.0001993068872252,0.0,0.0,23.27351188659668,0.0,0.0,0.0,0.3428079783916473,4.0,0.0,1.0
455400,290.9213562011719,297.1499938964844,293.1499938964844,0.0103716449812054,-595.068115234375,303.13934326171875,0.5272055864334106,0.050000000745058,0.0459966734051704,291.2422180175781,297.1499938964844,293.1499938964844,0.0080510918051004,-537.9869995117188,301.63946533203125,0.5272055864334106,0.050000000745058,0.0484367087483406,290.8363952636719,297.1499938964844,293.1499938964844,0.0102128321304917,-458.977783203125,303.0451965332031,0.5272055864334106,0.050000000745058,0.0357751883566379,290.58721923828125,297.1499938964844,293.1499938964844,0.0115374829620122,-661.8010864257812,304.1194152832031,0.5272164344787598,0.050435896962881,0.0484391972422599,291.5987854003906,297.1499938964844,293.1499938964844,0.006093259435147,-2076.616455078125,299.9477233886719,0.5272055864334106,0.050000000745058,0.2297628968954086,292.5440979003906,291.1499938964844,258.7329406738281,258.0629272460937,279.1759948730469,291.5957336425781,292.5296936035156,1.0,0.1585951745510101,0.6394582986831665,0.6394582986831665,0.9979177713394164,1.0,-0.4901083409786224,0.1853575557470321,0.3047508001327514,0.0613527223467826,0.0,0.0,0.3592294156551361,28.71098518371582,25.0,-17.56650161743164,-6191.734375,30.63269805908203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1490478515625,305.28204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,24104.767578125,20160.0,0.0,0.0,0.1963860690593719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3731151223182678,0.3731214702129364,-6.32351657259278e-06,0.0,0.0001993068872252,0.0,0.0,23.27351188659668,0.0,0.0,0.0,0.3428079783916473,4.0,0.0,1.0
455460,290.94390869140625,297.1499938964844,293.1499938964844,0.0119945900514721,-649.118896484375,303.7703857421875,0.5391915440559387,0.050000000745058,0.045892909169197,291.2577819824219,297.1499938964844,293.1499938964844,0.0090323658660054,-587.0557861328125,302.14630126953125,0.5391915440559387,0.050000000745058,0.0483274459838867,290.857421875,297.1499938964844,293.1499938964844,0.0118630109354853,-502.249267578125,303.7051696777344,0.5391915440559387,0.050000000745058,0.0356944873929023,290.6346740722656,297.1499938964844,293.1499938964844,0.0400038287043571,-1286.53271484375,304.08026123046875,0.6746793389320374,0.1059728264808654,0.0894849374890327,291.61798095703125,297.1499938964844,293.1499938964844,0.0066616223193705,-2259.30029296875,300.2873229980469,0.5391915440559387,0.050000000745058,0.229244589805603,292.2386779785156,291.1499938964844,258.7364196777344,258.06036376953125,279.1580810546875,291.6152038574219,292.0837097167969,1.0,0.1578993052244186,0.6394636034965515,0.6394636034965515,0.9974302649497986,1.0,-0.5383820533752441,0.2041505128145218,0.3342315554618835,0.068246029317379,0.0,0.0,0.2275576740503311,26.312530517578125,28.0,-757.7648315429688,-5427.2177734375,32.97185516357422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17120361328125,303.60748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,21103.796875,20160.0,0.0,0.0,0.1841539293527603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918894946575164,0.1918945759534835,-5.0801595534721855e-06,0.0,0.0001868928229669,0.0,0.0,9.092981338500977,0.0,0.0,0.0,0.3040786981582641,4.0,0.0,1.0
455520,290.94390869140625,297.1499938964844,293.1499938964844,0.0119945900514721,-649.118896484375,303.7703857421875,0.5391915440559387,0.050000000745058,0.045892909169197,291.2577819824219,297.1499938964844,293.1499938964844,0.0090323658660054,-587.0557861328125,302.14630126953125,0.5391915440559387,0.050000000745058,0.0483274459838867,290.857421875,297.1499938964844,293.1499938964844,0.0118630109354853,-502.249267578125,303.7051696777344,0.5391915440559387,0.050000000745058,0.0356944873929023,290.6346740722656,297.1499938964844,293.1499938964844,0.0400038287043571,-1286.53271484375,304.08026123046875,0.6746793389320374,0.1059728264808654,0.0894849374890327,291.61798095703125,297.1499938964844,293.1499938964844,0.0066616223193705,-2259.30029296875,300.2873229980469,0.5391915440559387,0.050000000745058,0.229244589805603,292.2386779785156,291.1499938964844,258.7364196777344,258.06036376953125,279.1580810546875,291.6152038574219,292.0837097167969,1.0,0.1578993052244186,0.6394636034965515,0.6394636034965515,0.9974302649497986,1.0,-0.5383820533752441,0.2041505128145218,0.3342315554618835,0.068246029317379,0.0,0.0,0.2275576740503311,26.312530517578125,28.0,-757.7648315429688,-5427.2177734375,32.97185516357422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17120361328125,303.60748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,21103.796875,20160.0,0.0,0.0,0.1841539293527603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918894946575164,0.1918945759534835,-5.0801595534721855e-06,0.0,0.0001868928229669,0.0,0.0,9.092981338500977,0.0,0.0,0.0,0.3040786981582641,4.0,0.0,1.0
455580,290.9699401855469,297.1499938964844,293.1499938964844,0.0194130595773458,-858.042236328125,304.1222839355469,0.5967480540275574,0.072065532207489,0.055390503257513,291.2721862792969,297.1499938964844,293.1499938964844,0.0105992760509252,-664.0130004882812,302.6116943359375,0.5529155135154724,0.050000000745058,0.0482212789356708,290.8802490234375,297.1499938964844,293.1499938964844,0.0179056655615568,-640.170654296875,304.12420654296875,0.5872782468795776,0.0697882995009422,0.0413193888962268,290.754150390625,297.1499938964844,293.1499938964844,0.078255794942379,-1997.6846923828125,304.04071044921875,0.7795921564102173,0.1455528736114502,0.1297390013933181,291.6408386230469,297.1499938964844,293.1499938964844,0.0074910842813551,-2544.962158203125,300.4742736816406,0.5529155135154724,0.050000000745058,0.2287409901618957,291.3846130371094,291.1499938964844,258.7399597167969,258.0577392578125,279.1401062011719,291.6376647949219,291.20269775390625,1.0,0.1597090810537338,0.6377843022346497,0.6377843022346497,0.9969427585601808,1.0,-0.6040927767753601,0.2297190278768539,0.3743737339973449,0.0771284401416778,0.0,0.0,0.2503398060798645,24.14143753051757,48.0,-1140.7347412109375,-5683.30419921875,37.3406867980957,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1974792480469,303.462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,20243.29296875,20160.0,0.0,0.0,0.1677082628011703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753707826137542,0.1753756403923034,-4.85099371871911e-06,0.0,0.0001702025620033,0.0,0.0,7.907355308532715,0.0,0.0,0.0,0.2973113059997558,4.0,0.0,1.0
455640,290.9699401855469,297.1499938964844,293.1499938964844,0.0194130595773458,-858.042236328125,304.1222839355469,0.5967480540275574,0.072065532207489,0.055390503257513,291.2721862792969,297.1499938964844,293.1499938964844,0.0105992760509252,-664.0130004882812,302.6116943359375,0.5529155135154724,0.050000000745058,0.0482212789356708,290.8802490234375,297.1499938964844,293.1499938964844,0.0179056655615568,-640.170654296875,304.12420654296875,0.5872782468795776,0.0697882995009422,0.0413193888962268,290.754150390625,297.1499938964844,293.1499938964844,0.078255794942379,-1997.6846923828125,304.04071044921875,0.7795921564102173,0.1455528736114502,0.1297390013933181,291.6408386230469,297.1499938964844,293.1499938964844,0.0074910842813551,-2544.962158203125,300.4742736816406,0.5529155135154724,0.050000000745058,0.2287409901618957,291.3846130371094,291.1499938964844,258.7399597167969,258.0577392578125,279.1401062011719,291.6376647949219,291.20269775390625,1.0,0.1597090810537338,0.6377843022346497,0.6377843022346497,0.9969427585601808,1.0,-0.6040927767753601,0.2297190278768539,0.3743737339973449,0.0771284401416778,0.0,0.0,0.2503398060798645,24.14143753051757,48.0,-1140.7347412109375,-5683.30419921875,37.3406867980957,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1974792480469,303.462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,20243.29296875,20160.0,0.0,0.0,0.1677082628011703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753707826137542,0.1753756403923034,-4.85099371871911e-06,0.0,0.0001702025620033,0.0,0.0,7.907355308532715,0.0,0.0,0.0,0.2973113059997558,4.0,0.0,1.0
455700,291.0089111328125,297.1499938964844,293.1499938964844,0.0375332534313201,-1193.9561767578125,304.0942687988281,0.6668501496315002,0.0920540392398834,0.0745876058936119,291.2798767089844,297.1499938964844,293.1499938964844,0.0115177892148494,-703.2194213867188,302.8700866699219,0.5605987310409546,0.050000000745058,0.0481684543192386,290.9112854003906,297.1499938964844,293.1499938964844,0.0363791063427925,-915.5064086914062,304.0951538085937,0.6641654968261719,0.0924648717045784,0.0573428757488727,290.8224182128906,297.1499938964844,293.1499938964844,0.0945159569382667,-2325.400390625,304.03106689453125,0.8210566639900208,0.1624877899885177,0.1463009119033813,291.65533447265625,297.1499938964844,293.1499938964844,0.0079301577061414,-2687.990478515625,300.57647705078125,0.5605987310409546,0.050000000745058,0.2284903973340988,290.9489440917969,291.1499938964844,258.74169921875,258.0563659667969,279.12274169921875,291.6518249511719,290.80194091796875,1.0,0.1646473258733749,0.6350888609886169,0.6350888609886169,0.9966989755630492,1.0,-0.6658708453178406,0.253730297088623,0.4121405482292175,0.0850870236754417,0.0,0.0,0.3075762093067169,23.309402465820312,48.0,-1095.2955322265625,-6430.5859375,43.182430267333984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.55419921875,304.0277404785156,278.1499938964844,0.0,18000.0,313.1499938964844,19981.572265625,19080.0,0.0,0.0,0.1596546620130539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062848955392837,0.2062897533178329,-4.858375177718699e-06,0.0,0.0001620291732251,0.0,0.0,9.403352737426758,0.0,0.0,0.0,0.286965012550354,4.0,0.0,1.0
455760,291.0632629394531,297.1499938964844,293.1499938964844,0.0546800903975963,-1484.952880859375,304.0733337402344,0.7145557999610901,0.1085130497813224,0.0908289477229118,291.288330078125,297.1499938964844,293.1499938964844,0.0124931652098894,-739.5107421875,303.1507263183594,0.5604429841041565,0.050000000745058,0.0481692478060722,290.9573974609375,297.1499938964844,293.1499938964844,0.0561853647232055,-1175.1839599609375,304.0693054199219,0.7186460494995117,0.1117766872048378,0.071906067430973,290.8860168457031,297.1499938964844,293.1499938964844,0.1106005534529686,-2645.4970703125,304.0234680175781,0.8481799960136414,0.1794818937778473,0.1623894274234771,291.6730651855469,297.1499938964844,293.1499938964844,0.0083607649430632,-2817.796142578125,300.7013854980469,0.5604429841041565,0.050000000745058,0.228494182229042,290.5907592773437,291.1499938964844,258.74346923828125,258.05499267578125,279.1131286621094,291.66912841796875,290.4952392578125,1.0,0.1717316061258316,0.6324943900108337,0.6324943900108337,0.9968607425689696,1.0,-0.7221544981002808,0.2756154835224151,0.4465390145778656,0.0925228148698806,0.0,0.0,0.3813169300556183,23.8140811920166,36.0,-897.734619140625,-7335.68798828125,50.654441833496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66815185546875,304.7481994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18745.3515625,19080.0,0.0,0.0,0.1535489708185196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2573484480381012,0.2573531568050384,-4.708193046099041e-06,0.0,0.0001558326912345,0.0,0.0,11.601999282836914,0.0,0.0,0.0,0.3052981197834015,4.0,0.0,1.0
455820,291.1835021972656,297.1499938964844,293.1499938964844,0.080394260585308,-1948.0001220703125,304.0567626953125,0.7959206700325012,0.1370194405317306,0.1175170913338661,291.30865478515625,297.1499938964844,293.1499938964844,0.0141713144257664,-785.4429931640625,303.7597351074219,0.5771500468254089,0.050000000745058,0.0480668619275093,291.06402587890625,297.1499938964844,293.1499938964844,0.0860985219478607,-1598.9105224609375,304.04718017578125,0.8108023405075073,0.145730584859848,0.0965266302227974,291.0062561035156,297.1499938964844,293.1499938964844,0.1401804238557815,-3203.291015625,304.0167236328125,0.9250841736793518,0.2124543488025665,0.1938061565160751,291.71697998046875,297.1499938964844,293.1499938964844,0.0089938063174486,-2970.48193359375,301.05474853515625,0.5771500468254089,0.050000000745058,0.2280084937810897,290.34088134765625,291.1499938964844,258.746826171875,258.052001953125,279.1089172363281,291.71258544921875,290.3463134765625,1.0,0.1783712357282638,0.6280637979507446,0.6280637979507446,0.9971842765808104,1.0,-0.8207321763038635,0.3140232264995575,0.5067089796066284,0.1064203456044197,0.0,0.0,0.5130918622016907,22.13528060913086,25.0,-246.1708984375,-9215.6630859375,62.309532165527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0903625488281,305.8529968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17961.275390625,19080.0,0.0,0.0,0.1500856429338455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4246678650379181,0.4246730506420135,-5.170248641661601e-06,0.0,0.0001523178507341,0.0,0.0,22.684246063232425,0.0,0.0,0.0,0.3480457365512848,4.0,0.0,1.0
455880,291.1835021972656,297.1499938964844,293.1499938964844,0.080394260585308,-1948.0001220703125,304.0567626953125,0.7959206700325012,0.1370194405317306,0.1175170913338661,291.30865478515625,297.1499938964844,293.1499938964844,0.0141713144257664,-785.4429931640625,303.7597351074219,0.5771500468254089,0.050000000745058,0.0480668619275093,291.06402587890625,297.1499938964844,293.1499938964844,0.0860985219478607,-1598.9105224609375,304.04718017578125,0.8108023405075073,0.145730584859848,0.0965266302227974,291.0062561035156,297.1499938964844,293.1499938964844,0.1401804238557815,-3203.291015625,304.0167236328125,0.9250841736793518,0.2124543488025665,0.1938061565160751,291.71697998046875,297.1499938964844,293.1499938964844,0.0089938063174486,-2970.48193359375,301.05474853515625,0.5771500468254089,0.050000000745058,0.2280084937810897,290.34088134765625,291.1499938964844,258.746826171875,258.052001953125,279.1089172363281,291.71258544921875,290.3463134765625,1.0,0.1783712357282638,0.6280637979507446,0.6280637979507446,0.9971842765808104,1.0,-0.8207321763038635,0.3140232264995575,0.5067089796066284,0.1064203456044197,0.0,0.0,0.5130918622016907,22.13528060913086,25.0,-246.1708984375,-9215.6630859375,62.309532165527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0903625488281,305.8529968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17961.275390625,19080.0,0.0,0.0,0.1500856429338455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4246678650379181,0.4246730506420135,-5.170248641661601e-06,0.0,0.0001523178507341,0.0,0.0,22.684246063232425,0.0,0.0,0.0,0.3480457365512848,4.0,0.0,1.0
455940,291.3035583496094,297.1499938964844,293.1499938964844,0.1004743129014968,-2323.32373046875,304.05450439453125,0.878919243812561,0.1624980419874191,0.1408511251211166,291.3344421386719,297.1499938964844,293.1499938964844,0.0184590164572,-894.5679321289062,304.1346740722656,0.6288609504699707,0.0653582438826561,0.0539360083639621,291.1732177734375,297.1499938964844,293.1499938964844,0.1103700622916221,-1950.2034912109373,304.0411376953125,0.9024876356124878,0.1764386445283889,0.1183482483029365,291.1148376464844,297.1499938964844,293.1499938964844,0.1500961929559707,-3375.03076171875,304.0482788085937,0.9846910238265992,0.244680568575859,0.204685628414154,291.7676696777344,297.1499938964844,293.1499938964844,0.0094502130523324,-3050.525390625,301.4471740722656,0.6046065092086792,0.050000000745058,0.2273414731025695,290.4044494628906,291.1499938964844,258.75,258.0487060546875,279.11865234375,291.7633056640625,290.4126892089844,1.0,0.1812074482440948,0.625199019908905,0.625199019908905,0.9975077509880066,1.0,-0.8941423296928406,0.3427037596702575,0.551438570022583,0.1179530397057533,0.0,0.0,0.6083663702011108,19.32173728942871,45.0,29.467214584350582,-10300.8740234375,69.99772644042969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8570861816406,305.7008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17636.29296875,18000.0,0.0,0.0,0.1570067852735519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5960636138916016,0.5960697531700134,-6.145945917523932e-06,0.0,0.0001593419292476,0.0,0.0,40.89952850341797,0.0,0.0,0.0,0.3911419808864593,4.0,0.0,1.0
456000,291.3035583496094,297.1499938964844,293.1499938964844,0.1004743129014968,-2323.32373046875,304.05450439453125,0.878919243812561,0.1624980419874191,0.1408511251211166,291.3344421386719,297.1499938964844,293.1499938964844,0.0184590164572,-894.5679321289062,304.1346740722656,0.6288609504699707,0.0653582438826561,0.0539360083639621,291.1732177734375,297.1499938964844,293.1499938964844,0.1103700622916221,-1950.2034912109373,304.0411376953125,0.9024876356124878,0.1764386445283889,0.1183482483029365,291.1148376464844,297.1499938964844,293.1499938964844,0.1500961929559707,-3375.03076171875,304.0482788085937,0.9846910238265992,0.244680568575859,0.204685628414154,291.7676696777344,297.1499938964844,293.1499938964844,0.0094502130523324,-3050.525390625,301.4471740722656,0.6046065092086792,0.050000000745058,0.2273414731025695,290.4044494628906,291.1499938964844,258.75,258.0487060546875,279.11865234375,291.7633056640625,290.4126892089844,1.0,0.1812074482440948,0.625199019908905,0.625199019908905,0.9975077509880066,1.0,-0.8941423296928406,0.3427037596702575,0.551438570022583,0.1179530397057533,0.0,0.0,0.6083663702011108,19.32173728942871,45.0,29.467214584350582,-10300.8740234375,69.99772644042969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8570861816406,305.7008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17636.29296875,18000.0,0.0,0.0,0.1570067852735519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5960636138916016,0.5960697531700134,-6.145945917523932e-06,0.0,0.0001593419292476,0.0,0.0,40.89952850341797,0.0,0.0,0.0,0.3911419808864593,4.0,0.0,1.0
456060,291.4195556640625,297.1499938964844,293.1499938964844,0.1196693032979965,-2673.145751953125,304.0543518066406,0.9284762144088744,0.1857531517744064,0.1621951162815094,291.4019775390625,297.1499938964844,293.1499938964844,0.046644702553749,-1422.1839599609375,304.09307861328125,0.7381631731987,0.097771480679512,0.0860443636775016,291.2799987792969,297.1499938964844,293.1499938964844,0.1341792345046997,-2280.8388671875,304.0377502441406,0.961557149887085,0.2048705220222473,0.1385613977909088,291.16357421875,297.1499938964844,293.1499938964844,0.1475256234407425,-3321.597412109375,304.0841979980469,0.983021080493927,0.2863127589225769,0.2010993063449859,291.8199768066406,297.1499938964844,293.1499938964844,0.0099680833518505,-3142.987060546875,301.8044128417969,0.6071232557296753,0.050000000745058,0.2272848337888717,290.4219055175781,291.1499938964844,258.7528686523437,258.04498291015625,279.11865234375,291.8159484863281,290.4161376953125,1.0,0.1935764551162719,0.6221574544906616,0.6221574544906616,0.9983273148536682,1.0,-0.9782622456550598,0.3759682476520538,0.6022939682006836,0.1317101120948791,0.0,0.0,0.7028899788856506,19.93561172485352,63.0,1.892805337905884,-11077.06640625,86.34187316894531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46990966796875,304.9740905761719,278.1499938964844,0.0,18000.0,313.1499938964844,16277.4111328125,18000.0,0.0,0.0,0.1707960963249206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.760188639163971,0.7601958513259888,-7.1903414209373295e-06,0.0,0.0001733363314997,0.0,0.0,65.50492095947266,0.0,0.0,0.0,0.4665777683258056,4.0,0.0,1.0
456120,291.4195556640625,297.1499938964844,293.1499938964844,0.1196693032979965,-2673.145751953125,304.0543518066406,0.9284762144088744,0.1857531517744064,0.1621951162815094,291.4019775390625,297.1499938964844,293.1499938964844,0.046644702553749,-1422.1839599609375,304.09307861328125,0.7381631731987,0.097771480679512,0.0860443636775016,291.2799987792969,297.1499938964844,293.1499938964844,0.1341792345046997,-2280.8388671875,304.0377502441406,0.961557149887085,0.2048705220222473,0.1385613977909088,291.16357421875,297.1499938964844,293.1499938964844,0.1475256234407425,-3321.597412109375,304.0841979980469,0.983021080493927,0.2863127589225769,0.2010993063449859,291.8199768066406,297.1499938964844,293.1499938964844,0.0099680833518505,-3142.987060546875,301.8044128417969,0.6071232557296753,0.050000000745058,0.2272848337888717,290.4219055175781,291.1499938964844,258.7528686523437,258.04498291015625,279.11865234375,291.8159484863281,290.4161376953125,1.0,0.1935764551162719,0.6221574544906616,0.6221574544906616,0.9983273148536682,1.0,-0.9782622456550598,0.3759682476520538,0.6022939682006836,0.1317101120948791,0.0,0.0,0.7028899788856506,19.93561172485352,63.0,1.892805337905884,-11077.06640625,86.34187316894531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46990966796875,304.9740905761719,278.1499938964844,0.0,18000.0,313.1499938964844,16277.4111328125,18000.0,0.0,0.0,0.1707960963249206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.760188639163971,0.7601958513259888,-7.1903414209373295e-06,0.0,0.0001733363314997,0.0,0.0,65.50492095947266,0.0,0.0,0.0,0.4665777683258056,4.0,0.0,1.0
456180,291.5303955078125,297.1499938964844,293.1499938964844,0.1393606513738632,-3021.55615234375,304.0533752441406,0.9407427906990052,0.2071141451597213,0.1818568110466003,291.49810791015625,297.1499938964844,293.1499938964844,0.0698793306946754,-1846.8912353515625,304.0738525390625,0.7814663052558899,0.1226008161902427,0.1109983250498771,291.38287353515625,297.1499938964844,293.1499938964844,0.1588819622993469,-2612.214599609375,304.0339660644531,0.9765345454216005,0.231384590268135,0.1574433296918869,291.22314453125,297.1499938964844,293.1499938964844,0.1716884821653366,-3754.887451171875,304.0647888183594,0.9925987720489502,0.3246351182460785,0.2258254587650299,291.87322998046875,297.1499938964844,293.1499938964844,0.0106073599308729,-3264.442138671875,302.120361328125,0.5895364880561829,0.050000000745058,0.2276853173971176,290.3162841796875,291.1499938964844,258.7553405761719,258.0408020019531,279.1143493652344,291.8694763183594,290.29718017578125,1.0,0.2130232602357864,0.6183837652206421,0.6183837652206421,0.9991468191146852,1.0,-1.084624171257019,0.4180894792079925,0.6665346622467041,0.150821715593338,0.0,0.0,0.8197318911552429,23.359840393066406,81.0,-136.26980590820312,-11931.11328125,115.55492401123048,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.043701171875,304.1035461425781,278.1499938964844,0.0,18000.0,313.1499938964844,15672.0947265625,18000.0,0.0,0.0,0.1906360834836959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9725308418273926,0.9725400805473328,-9.28769713937072e-06,0.0,0.0001934713945956,0.0,0.0,115.29043579101562,0.0,0.0,0.0,0.5598945021629333,4.0,0.0,1.0
456240,291.5303955078125,297.1499938964844,293.1499938964844,0.1393606513738632,-3021.55615234375,304.0533752441406,0.9407427906990052,0.2071141451597213,0.1818568110466003,291.49810791015625,297.1499938964844,293.1499938964844,0.0698793306946754,-1846.8912353515625,304.0738525390625,0.7814663052558899,0.1226008161902427,0.1109983250498771,291.38287353515625,297.1499938964844,293.1499938964844,0.1588819622993469,-2612.214599609375,304.0339660644531,0.9765345454216005,0.231384590268135,0.1574433296918869,291.22314453125,297.1499938964844,293.1499938964844,0.1716884821653366,-3754.887451171875,304.0647888183594,0.9925987720489502,0.3246351182460785,0.2258254587650299,291.87322998046875,297.1499938964844,293.1499938964844,0.0106073599308729,-3264.442138671875,302.120361328125,0.5895364880561829,0.050000000745058,0.2276853173971176,290.3162841796875,291.1499938964844,258.7553405761719,258.0408020019531,279.1143493652344,291.8694763183594,290.29718017578125,1.0,0.2130232602357864,0.6183837652206421,0.6183837652206421,0.9991468191146852,1.0,-1.084624171257019,0.4180894792079925,0.6665346622467041,0.150821715593338,0.0,0.0,0.8197318911552429,23.359840393066406,81.0,-136.26980590820312,-11931.11328125,115.55492401123048,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.043701171875,304.1035461425781,278.1499938964844,0.0,18000.0,313.1499938964844,15672.0947265625,18000.0,0.0,0.0,0.1906360834836959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9725308418273926,0.9725400805473328,-9.28769713937072e-06,0.0,0.0001934713945956,0.0,0.0,115.29043579101562,0.0,0.0,0.0,0.5598945021629333,4.0,0.0,1.0
456300,291.583984375,297.1499938964844,293.1499938964844,0.1495863199234008,-3199.050048828125,304.0523376464844,0.935113251209259,0.2171089798212051,0.1911010295152664,291.549072265625,297.1499938964844,293.1499938964844,0.0798883959650993,-2041.948486328125,304.0695495605469,0.7889720797538757,0.1335155516862869,0.1218311637639999,291.43292236328125,297.1499938964844,293.1499938964844,0.1718049645423889,-2781.688720703125,304.03155517578125,0.9735740423202516,0.2439441978931427,0.1664199382066726,291.2677307128906,297.1499938964844,293.1499938964844,0.1918703764677047,-4108.7197265625,304.04351806640625,0.9972878694534302,0.3402943611145019,0.2456234395503997,291.9008483886719,297.1499938964844,293.1499938964844,0.0109816351905465,-3337.082275390625,302.2632751464844,0.5749058723449707,0.050000000745058,0.2280613034963607,290.2147216796875,291.1499938964844,258.7563781738281,258.0385131835937,279.1121520996094,291.8971862792969,290.1893005371094,1.0,0.224981427192688,0.6163274645805359,0.6163274645805359,0.999556601047516,1.0,-1.143705129623413,0.4415396451950073,0.7021654844284058,0.1622897833585739,0.0,0.0,0.8920602798461914,26.14936637878418,81.0,-221.7508239746093,-12343.9755859375,135.82431030273438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3487243652344,303.6300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,15491.0390625,18000.0,0.0,0.0,0.2024991363286972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0875824689865112,1.0875931978225708,-1.0686050700314809e-05,0.0,0.0002055108780041,0.0,0.0,152.07952880859375,0.0,0.0,0.0,0.6130550503730774,4.0,0.0,1.0
456360,291.6363830566406,297.1499938964844,293.1499938964844,0.1601724922657013,-3380.62890625,304.05084228515625,0.9232866764068604,0.2266525477170944,0.1999654024839401,291.60076904296875,297.1499938964844,293.1499938964844,0.0894375741481781,-2232.386474609375,304.0668334960937,0.7893308997154236,0.1436455249786377,0.1318969875574112,291.4820861816406,297.1499938964844,293.1499938964844,0.1852404773235321,-2955.4111328125,304.0286560058594,0.9649367332458496,0.2560385465621948,0.1750923097133636,291.322509765625,297.1499938964844,293.1499938964844,0.2161766141653061,-4525.33544921875,304.0186767578125,0.9990000128746032,0.353391170501709,0.2683190107345581,291.92938232421875,297.1499938964844,293.1499938964844,0.0114012537524104,-3418.85791015625,302.3962097167969,0.557317852973938,0.050000000745058,0.2285814732313156,290.0785827636719,291.1499938964844,258.75732421875,258.0360412597656,279.1094055175781,291.9258117675781,290.0474548339844,1.0,0.2381476163864135,0.6140921711921692,0.6140921711921692,0.9996452927589417,1.0,-1.2046997547149658,0.4658372104167938,0.7388625741004944,0.1743221282958984,0.0,0.0,0.9769287109375,29.78026008605957,99.0,-311.6923522949219,-12723.1572265625,160.30616760253906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.68560791015625,303.1448059082031,278.1499938964844,0.0,18000.0,313.1499938964844,15502.53125,18000.0,0.0,0.0,0.2154038399457931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.198782205581665,1.1987944841384888,-1.2232538210810162e-05,0.0,0.0002186075143981,0.0,0.0,195.50572204589844,0.0,0.0,0.0,0.6654347777366638,4.0,0.0,1.0
456420,291.7379150390625,297.1499938964844,293.1499938964844,0.1828093081712722,-3762.259765625,304.04608154296875,0.8924756646156311,0.2444113940000534,0.2165786176919937,291.70513916015625,297.1499938964844,293.1499938964844,0.1083177924156189,-2608.959228515625,304.0631103515625,0.777338445186615,0.1617413312196731,0.15000981092453,291.5780639648437,297.1499938964844,293.1499938964844,0.2141229063272476,-3321.267578125,304.0208740234375,0.9358402490615844,0.278836190700531,0.1915293782949447,291.4562683105469,297.1499938964844,293.1499938964844,0.2762339115142822,-5517.29443359375,303.96197509765625,0.9990000128746032,0.3726401627063751,0.3195084035396576,291.9896240234375,297.1499938964844,293.1499938964844,0.0124085545539855,-3613.622802734375,302.633056640625,0.5204960703849792,0.050000000745058,0.2300752997398376,289.69482421875,291.1499938964844,258.7587280273437,258.0306396484375,279.103759765625,291.9861755371094,289.6508483886719,1.0,0.2672336399555206,0.6091887354850769,0.6091887354850769,0.9998226165771484,1.0,-1.3293466567993164,0.5157591700553894,0.813587486743927,0.1990499049425125,0.0,0.0,1.0,39.646480560302734,102.0,-515.8547973632812,-13255.869140625,223.0509490966797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.53240966796875,302.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,16926.423828125,18000.0,0.0,0.0,0.2431985437870025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.323075771331787,1.3230901956558228,-1.445797533961013e-05,0.0,0.0002468155871611,0.0,0.0,257.5320739746094,0.0,0.0,0.0,0.7241063714027405,4.0,0.0,1.0
