time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456480,291.7379150390625,297.1499938964844,293.1499938964844,0.1828093081712722,-3762.259765625,304.04608154296875,0.8924756646156311,0.2444113940000534,0.2165786176919937,291.70513916015625,297.1499938964844,293.1499938964844,0.1083177924156189,-2608.959228515625,304.0631103515625,0.777338445186615,0.1617413312196731,0.15000981092453,291.5780639648437,297.1499938964844,293.1499938964844,0.2141229063272476,-3321.267578125,304.0208740234375,0.9358402490615844,0.278836190700531,0.1915293782949447,291.4562683105469,297.1499938964844,293.1499938964844,0.2762339115142822,-5517.29443359375,303.96197509765625,0.9990000128746032,0.3726401627063751,0.3195084035396576,291.9896240234375,297.1499938964844,293.1499938964844,0.0124085545539855,-3613.622802734375,302.633056640625,0.5204960703849792,0.050000000745058,0.2300752997398376,289.69482421875,291.1499938964844,258.7587280273437,258.0306396484375,279.103759765625,291.9861755371094,289.6508483886719,1.0,0.2672336399555206,0.6091887354850769,0.6091887354850769,0.9998226165771484,1.0,-1.3293466567993164,0.5157591700553894,0.813587486743927,0.1990499049425125,0.0,0.0,1.0,39.646480560302734,102.0,-515.8547973632812,-13255.869140625,223.0509490966797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.53240966796875,302.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,16926.423828125,18000.0,0.0,0.0,0.2431985437870025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.323075771331787,1.3230901956558228,-1.445797533961013e-05,0.0,0.0002468155871611,0.0,0.0,257.5320739746094,0.0,0.0,0.0,0.7241063714027405,4.0,0.0,1.0
456540,291.8347473144531,297.1499938964844,293.1499938964844,0.2073716223239898,-4166.298828125,304.0398254394531,0.8722239136695862,0.2605500519275665,0.2317006736993789,291.81005859375,297.1499938964844,293.1499938964844,0.12742580473423,-2979.14892578125,304.0602722167969,0.7677246332168579,0.1770772039890289,0.165451169013977,291.67059326171875,297.1499938964844,293.1499938964844,0.2457108795642852,-3710.1162109375,304.0113220214844,0.914868950843811,0.2998927533626556,0.2067280709743499,291.6053466796875,297.1499938964844,293.1499938964844,0.3371255993843078,-6469.53955078125,303.9242858886719,0.9979210495948792,0.3853299021720886,0.3624319732189178,292.0535888671875,297.1499938964844,293.1499938964844,0.0136180613189935,-3837.83837890625,302.8379821777344,0.4962635934352875,0.050000000745058,0.2316530495882034,289.18377685546875,291.1499938964844,258.75946044921875,258.02447509765625,279.105712890625,292.0502624511719,289.1408386230469,1.0,0.292660504579544,0.604766845703125,0.604766845703125,1.0,1.0,-1.4381150007247925,0.5595400929450989,0.8785748481750488,0.2209102362394333,0.0,0.0,1.0,49.89474487304688,105.0,-649.9636840820312,-13568.8447265625,290.884033203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7249755859375,301.3279113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17692.21484375,19080.0,0.0,0.0,0.2714857459068298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.352864146232605,1.3528791666030884,-1.511520804342581e-05,0.0,0.0002755235182121,0.0,0.0,275.3075866699219,0.0,0.0,0.0,0.7540541291236877,4.0,0.0,1.0
456600,291.8347473144531,297.1499938964844,293.1499938964844,0.2073716223239898,-4166.298828125,304.0398254394531,0.8722239136695862,0.2605500519275665,0.2317006736993789,291.81005859375,297.1499938964844,293.1499938964844,0.12742580473423,-2979.14892578125,304.0602722167969,0.7677246332168579,0.1770772039890289,0.165451169013977,291.67059326171875,297.1499938964844,293.1499938964844,0.2457108795642852,-3710.1162109375,304.0113220214844,0.914868950843811,0.2998927533626556,0.2067280709743499,291.6053466796875,297.1499938964844,293.1499938964844,0.3371255993843078,-6469.53955078125,303.9242858886719,0.9979210495948792,0.3853299021720886,0.3624319732189178,292.0535888671875,297.1499938964844,293.1499938964844,0.0136180613189935,-3837.83837890625,302.8379821777344,0.4962635934352875,0.050000000745058,0.2316530495882034,289.18377685546875,291.1499938964844,258.75946044921875,258.02447509765625,279.105712890625,292.0502624511719,289.1408386230469,1.0,0.292660504579544,0.604766845703125,0.604766845703125,1.0,1.0,-1.4381150007247925,0.5595400929450989,0.8785748481750488,0.2209102362394333,0.0,0.0,1.0,49.89474487304688,105.0,-649.9636840820312,-13568.8447265625,290.884033203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7249755859375,301.3279113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17692.21484375,19080.0,0.0,0.0,0.2714857459068298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.352864146232605,1.3528791666030884,-1.511520804342581e-05,0.0,0.0002755235182121,0.0,0.0,275.3075866699219,0.0,0.0,0.0,0.7540541291236877,4.0,0.0,1.0
456660,291.9266662597656,297.1499938964844,293.1499938964844,0.230644479393959,-4536.849609375,304.03790283203125,0.8524512648582458,0.275233119726181,0.245566114783287,291.9096374511719,297.1499938964844,293.1499938964844,0.1453884094953537,-3314.924072265625,304.0603332519531,0.755698025226593,0.1908267438411712,0.1791636943817138,291.7594299316406,297.1499938964844,293.1499938964844,0.2761760652065277,-4072.049560546875,304.0069580078125,0.8951048851013184,0.3193625211715698,0.2208561152219772,291.721923828125,297.1499938964844,293.1499938964844,0.3669773936271667,-6908.53466796875,303.94921875,0.973118245601654,0.4007408022880554,0.3761122822761535,292.119140625,297.1499938964844,293.1499938964844,0.0148643841966986,-4041.4833984375,303.035888671875,0.4745548367500305,0.050000000745058,0.2335928231477737,288.7673645019531,291.1499938964844,258.75946044921875,258.0174865722656,279.1177978515625,292.1159362792969,288.7383117675781,1.0,0.3137858211994171,0.6022289395332336,0.6022289395332336,1.0,1.0,-1.5065418481826782,0.5874393582344055,0.9191024899482728,0.2347368001937866,0.0,0.0,1.0,61.47891998291016,108.0,-562.5133056640625,-13828.47265625,351.75421142578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.30340576171875,300.9344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18810.744140625,19080.0,0.0,0.0,0.2983748316764831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3949742317199707,1.39499032497406,-1.607082231203094e-05,0.0,0.000302812521113,0.0,0.0,301.824462890625,0.0,0.0,0.0,0.7619715332984924,4.0,0.0,1.0
456720,291.9266662597656,297.1499938964844,293.1499938964844,0.230644479393959,-4536.849609375,304.03790283203125,0.8524512648582458,0.275233119726181,0.245566114783287,291.9096374511719,297.1499938964844,293.1499938964844,0.1453884094953537,-3314.924072265625,304.0603332519531,0.755698025226593,0.1908267438411712,0.1791636943817138,291.7594299316406,297.1499938964844,293.1499938964844,0.2761760652065277,-4072.049560546875,304.0069580078125,0.8951048851013184,0.3193625211715698,0.2208561152219772,291.721923828125,297.1499938964844,293.1499938964844,0.3669773936271667,-6908.53466796875,303.94921875,0.973118245601654,0.4007408022880554,0.3761122822761535,292.119140625,297.1499938964844,293.1499938964844,0.0148643841966986,-4041.4833984375,303.035888671875,0.4745548367500305,0.050000000745058,0.2335928231477737,288.7673645019531,291.1499938964844,258.75946044921875,258.0174865722656,279.1177978515625,292.1159362792969,288.7383117675781,1.0,0.3137858211994171,0.6022289395332336,0.6022289395332336,1.0,1.0,-1.5065418481826782,0.5874393582344055,0.9191024899482728,0.2347368001937866,0.0,0.0,1.0,61.47891998291016,108.0,-562.5133056640625,-13828.47265625,351.75421142578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.30340576171875,300.9344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18810.744140625,19080.0,0.0,0.0,0.2983748316764831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3949742317199707,1.39499032497406,-1.607082231203094e-05,0.0,0.000302812521113,0.0,0.0,301.824462890625,0.0,0.0,0.0,0.7619715332984924,4.0,0.0,1.0
456780,292.0137939453125,297.1499938964844,293.1499938964844,0.2518597245216369,-4864.7236328125,304.0400085449219,0.8434740304946899,0.2885549962520599,0.2580918669700622,292.0024108886719,297.1499938964844,293.1499938964844,0.162107303738594,-3617.652587890625,304.0624084472656,0.7519457936286926,0.2034319937229156,0.191654697060585,291.8445739746094,297.1499938964844,293.1499938964844,0.3045563697814941,-4398.44140625,304.0074462890625,0.8872673511505127,0.3373227119445801,0.2338427901268005,291.81298828125,297.1499938964844,293.1499938964844,0.3989441990852356,-7368.1591796875,303.9627685546875,0.9604960083961488,0.4184369146823883,0.3928513526916504,292.1850891113281,297.1499938964844,293.1499938964844,0.0160197112709283,-4208.49169921875,303.2239074707031,0.4558709561824798,0.050000000745058,0.2351445108652115,288.4562683105469,291.1499938964844,258.75860595703125,258.0095520019531,279.12469482421875,292.1820373535156,288.4364624023437,1.0,0.3317487239837646,0.6000692248344421,0.6000692248344421,1.0,1.0,-1.5741249322891235,0.6153497099876404,0.9587752223014832,0.248609110713005,0.0,0.0,1.0,71.03959655761719,111.0,-439.9521484375,-14187.2275390625,411.7707824707031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2247314453125,300.8072204589844,278.1499938964844,0.0,18000.0,313.1499938964844,19005.892578125,19080.0,0.0,0.0,0.3227999210357666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4021915197372437,1.4022077322006226,-1.6237545423791744e-05,0.0,0.0003276008937973,0.0,0.0,306.5334777832031,0.0,0.0,0.0,0.7655916810035706,4.0,0.0,1.0
456840,292.0137939453125,297.1499938964844,293.1499938964844,0.2518597245216369,-4864.7236328125,304.0400085449219,0.8434740304946899,0.2885549962520599,0.2580918669700622,292.0024108886719,297.1499938964844,293.1499938964844,0.162107303738594,-3617.652587890625,304.0624084472656,0.7519457936286926,0.2034319937229156,0.191654697060585,291.8445739746094,297.1499938964844,293.1499938964844,0.3045563697814941,-4398.44140625,304.0074462890625,0.8872673511505127,0.3373227119445801,0.2338427901268005,291.81298828125,297.1499938964844,293.1499938964844,0.3989441990852356,-7368.1591796875,303.9627685546875,0.9604960083961488,0.4184369146823883,0.3928513526916504,292.1850891113281,297.1499938964844,293.1499938964844,0.0160197112709283,-4208.49169921875,303.2239074707031,0.4558709561824798,0.050000000745058,0.2351445108652115,288.4562683105469,291.1499938964844,258.75860595703125,258.0095520019531,279.12469482421875,292.1820373535156,288.4364624023437,1.0,0.3317487239837646,0.6000692248344421,0.6000692248344421,1.0,1.0,-1.5741249322891235,0.6153497099876404,0.9587752223014832,0.248609110713005,0.0,0.0,1.0,71.03959655761719,111.0,-439.9521484375,-14187.2275390625,411.7707824707031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2247314453125,300.8072204589844,278.1499938964844,0.0,18000.0,313.1499938964844,19005.892578125,19080.0,0.0,0.0,0.3227999210357666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4021915197372437,1.4022077322006226,-1.6237545423791744e-05,0.0,0.0003276008937973,0.0,0.0,306.5334777832031,0.0,0.0,0.0,0.7655916810035706,4.0,0.0,1.0
456900,292.0553894042969,297.1499938964844,293.1499938964844,0.261577695608139,-5011.76123046875,304.0423583984375,0.8408962488174438,0.294774442911148,0.2639198899269104,292.0462951660156,297.1499938964844,293.1499938964844,0.1699052155017852,-3755.730224609375,304.06414794921875,0.7514755129814148,0.2093475908041,0.1975029706954956,291.8855895996094,297.1499938964844,293.1499938964844,0.3177839517593384,-4547.11669921875,304.00933837890625,0.8853890299797058,0.3458036780357361,0.2399566173553466,291.8546142578125,297.1499938964844,293.1499938964844,0.4142899811267853,-7584.71044921875,303.9689025878906,0.9568654894828796,0.4271941184997558,0.4012854397296905,292.2174072265625,297.1499938964844,293.1499938964844,0.0165580306202173,-4278.86083984375,303.3149108886719,0.4484057128429413,0.050000000745058,0.2358165830373764,288.3401184082031,291.1499938964844,258.7578125,258.0052490234375,279.1272277832031,292.2144775390625,288.32470703125,1.0,0.3397608399391174,0.5991222858428955,0.5991222858428955,1.0,1.0,-1.60641610622406,0.628783106803894,0.9776330590248108,0.2553014755249023,0.0,0.0,1.0,75.2608871459961,111.0,-371.5247192382813,-14407.1103515625,441.1359558105469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2832336425781,300.8306579589844,278.1499938964844,0.0,18000.0,313.1499938964844,19041.14453125,20160.0,0.0,0.0,0.3340144455432892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4034912586212158,1.4035075902938845,-1.6267664250335656e-05,0.0,0.0003389822086319,0.0,0.0,307.3867492675781,0.0,0.0,0.0,0.7812437415122986,4.0,0.0,1.0
456960,292.0956726074219,297.1499938964844,293.1499938964844,0.2704188525676727,-5143.453125,304.0458679199219,0.8391159176826477,0.3007285594940185,0.2694903016090393,292.0886535644531,297.1499938964844,293.1499938964844,0.1771202683448791,-3881.475830078125,304.066650390625,0.7515575289726257,0.2150139808654785,0.2031018435955047,291.9255065917969,297.1499938964844,293.1499938964844,0.3300097584724426,-4682.3017578125,304.0126953125,0.8843696713447571,0.3539859354496002,0.2458452582359314,291.8946228027344,297.1499938964844,293.1499938964844,0.4285004436969757,-7782.09375,303.9760131835937,0.9543923139572144,0.4357472956180572,0.4095515608787536,292.2489929199219,297.1499938964844,293.1499938964844,0.0170474499464035,-4337.2587890625,303.4047241210937,0.4422608315944671,0.050000000745058,0.2364320158958435,288.2611999511719,291.1499938964844,258.7567749023437,258.00067138671875,279.1293334960937,292.2461853027344,288.25225830078125,1.0,0.3472239375114441,0.598249614238739,0.598249614238739,1.0,1.0,-1.6375595331192017,0.6417908072471619,0.995768666267395,0.2617859840393066,0.0,0.0,1.0,79.17164611816406,114.0,-282.1000366210937,-14708.41015625,469.9917602539063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3832092285156,300.927734375,278.1499938964844,0.0,18000.0,313.1499938964844,19801.953125,20160.0,0.0,0.0,0.3446542620658874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4312556982040403,1.4312725067138672,-1.6917654647841118e-05,0.0,0.0003497802827041,0.0,0.0,325.9925842285156,0.0,0.0,0.0,0.7819129228591919,4.0,0.0,1.0
457020,292.1722717285156,297.1499938964844,293.1499938964844,0.2863729894161224,-5377.0751953125,304.05401611328125,0.8371536135673523,0.3119041621685028,0.2799210250377655,292.1692199707031,297.1499938964844,293.1499938964844,0.1902852803468704,-4106.77001953125,304.072509765625,0.7526950836181641,0.2255616784095764,0.2135423868894577,292.0018005371094,297.1499938964844,293.1499938964844,0.3525130152702331,-4926.611328125,304.02099609375,0.8840553760528564,0.3695307970046997,0.257004976272583,291.9706115722656,297.1499938964844,293.1499938964844,0.4546354711055755,-8138.97998046875,303.9904479980469,0.9518099427223206,0.4521354436874389,0.4254015386104584,292.3090515136719,297.1499938964844,293.1499938964844,0.0179500561207532,-4434.13525390625,303.5795288085937,0.4327968955039978,0.050000000745058,0.2375213205814361,288.16522216796875,291.1499938964844,258.75396728515625,257.9906616210937,279.132568359375,292.3065795898437,288.1609191894531,1.0,0.3607415854930877,0.5966775417327881,0.5966775417327881,1.0,1.0,-1.6963558197021484,0.6664631366729736,1.0298926830291748,0.2740857899188995,0.0,0.0,1.0,86.20613861083984,117.0,-158.126708984375,-15248.2802734375,526.081298828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6883239746094,301.1595764160156,278.1499938964844,0.0,18000.0,313.1499938964844,20062.984375,20160.0,0.0,0.0,0.3640997409820556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406582117080688,1.4406753778457642,-1.7140664567705244e-05,0.0,0.0003695149498526,0.0,0.0,332.459716796875,0.0,0.0,0.0,0.786624550819397,4.0,0.0,1.0
457080,292.1722717285156,297.1499938964844,293.1499938964844,0.2863729894161224,-5377.0751953125,304.05401611328125,0.8371536135673523,0.3119041621685028,0.2799210250377655,292.1692199707031,297.1499938964844,293.1499938964844,0.1902852803468704,-4106.77001953125,304.072509765625,0.7526950836181641,0.2255616784095764,0.2135423868894577,292.0018005371094,297.1499938964844,293.1499938964844,0.3525130152702331,-4926.611328125,304.02099609375,0.8840553760528564,0.3695307970046997,0.257004976272583,291.9706115722656,297.1499938964844,293.1499938964844,0.4546354711055755,-8138.97998046875,303.9904479980469,0.9518099427223206,0.4521354436874389,0.4254015386104584,292.3090515136719,297.1499938964844,293.1499938964844,0.0179500561207532,-4434.13525390625,303.5795288085937,0.4327968955039978,0.050000000745058,0.2375213205814361,288.16522216796875,291.1499938964844,258.75396728515625,257.9906616210937,279.132568359375,292.3065795898437,288.1609191894531,1.0,0.3607415854930877,0.5966775417327881,0.5966775417327881,1.0,1.0,-1.6963558197021484,0.6664631366729736,1.0298926830291748,0.2740857899188995,0.0,0.0,1.0,86.20613861083984,117.0,-158.126708984375,-15248.2802734375,526.081298828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6883239746094,301.1595764160156,278.1499938964844,0.0,18000.0,313.1499938964844,20062.984375,20160.0,0.0,0.0,0.3640997409820556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406582117080688,1.4406753778457642,-1.7140664567705244e-05,0.0,0.0003695149498526,0.0,0.0,332.459716796875,0.0,0.0,0.0,0.786624550819397,4.0,0.0,1.0
457140,292.2435302734375,297.1499938964844,293.1499938964844,0.3002327680587768,-5575.87255859375,304.0629272460937,0.8365591764450073,0.3222173452377319,0.2895192503929138,292.2439270019531,297.1499938964844,293.1499938964844,0.2018316984176635,-4300.0380859375,304.0791015625,0.7545393109321594,0.2352512031793594,0.2230468094348907,292.0732116699219,297.1499938964844,293.1499938964844,0.3726396858692169,-5140.38330078125,304.0304870605469,0.8852232694625854,0.3841308355331421,0.2674520909786224,292.0417175292969,297.1499938964844,293.1499938964844,0.4778515994548797,-8449.4912109375,304.0049133300781,0.9512906670570374,0.4675931632518768,0.4403298199176788,292.36376953125,297.1499938964844,293.1499938964844,0.0187725331634283,-4510.0908203125,303.7507019042969,0.4258910417556762,0.050000000745058,0.2384568452835083,288.1311340332031,291.1499938964844,258.75,257.9794921875,279.1346130371094,292.3616027832031,288.130859375,1.0,0.3727209866046905,0.5952480435371399,0.5952480435371399,1.0,1.0,-1.7508835792541504,0.689428985118866,1.0614546537399292,0.2855114042758941,0.0,0.0,1.0,92.37674713134766,120.0,-64.34757995605469,-15811.564453125,580.095458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.090576171875,301.4731140136719,278.1499938964844,0.0,18000.0,313.1499938964844,20133.9921875,21240.0,0.0,0.0,0.3811398148536682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4432053565979004,1.4432226419448853,-1.72013296833029e-05,0.0,0.0003868084750138,0.0,0.0,334.2262878417969,0.0,0.0,0.0,0.8029005527496338,4.0,0.0,1.0
457200,292.2435302734375,297.1499938964844,293.1499938964844,0.3002327680587768,-5575.87255859375,304.0629272460937,0.8365591764450073,0.3222173452377319,0.2895192503929138,292.2439270019531,297.1499938964844,293.1499938964844,0.2018316984176635,-4300.0380859375,304.0791015625,0.7545393109321594,0.2352512031793594,0.2230468094348907,292.0732116699219,297.1499938964844,293.1499938964844,0.3726396858692169,-5140.38330078125,304.0304870605469,0.8852232694625854,0.3841308355331421,0.2674520909786224,292.0417175292969,297.1499938964844,293.1499938964844,0.4778515994548797,-8449.4912109375,304.0049133300781,0.9512906670570374,0.4675931632518768,0.4403298199176788,292.36376953125,297.1499938964844,293.1499938964844,0.0187725331634283,-4510.0908203125,303.7507019042969,0.4258910417556762,0.050000000745058,0.2384568452835083,288.1311340332031,291.1499938964844,258.75,257.9794921875,279.1346130371094,292.3616027832031,288.130859375,1.0,0.3727209866046905,0.5952480435371399,0.5952480435371399,1.0,1.0,-1.7508835792541504,0.689428985118866,1.0614546537399292,0.2855114042758941,0.0,0.0,1.0,92.37674713134766,120.0,-64.34757995605469,-15811.564453125,580.095458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.090576171875,301.4731140136719,278.1499938964844,0.0,18000.0,313.1499938964844,20133.9921875,21240.0,0.0,0.0,0.3811398148536682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4432053565979004,1.4432226419448853,-1.72013296833029e-05,0.0,0.0003868084750138,0.0,0.0,334.2262878417969,0.0,0.0,0.0,0.8029005527496338,4.0,0.0,1.0
457260,292.3097839355469,297.1499938964844,293.1499938964844,0.3116798400878906,-5736.38916015625,304.0728454589844,0.8367873430252075,0.3317415416240692,0.2983725070953369,292.3117370605469,297.1499938964844,293.1499938964844,0.2118488848209381,-4464.1005859375,304.0860290527344,0.7570287585258484,0.2444487810134887,0.2320038676261901,292.139892578125,297.1499938964844,293.1499938964844,0.3899587094783783,-5320.28076171875,304.0414428710937,0.88729327917099,0.3978875279426574,0.2772770226001739,292.1082763671875,297.1499938964844,293.1499938964844,0.4975509941577911,-8707.125,304.0204162597656,0.9520499110221864,0.4821704626083374,0.4543899893760681,292.4129638671875,297.1499938964844,293.1499938964844,0.0194859728217124,-4563.09765625,303.9191589355469,0.4206520318984985,0.050000000745058,0.2392683029174804,288.1672058105469,291.1499938964844,258.7434387207031,257.9647216796875,279.13555908203125,292.4110717773437,288.1703796386719,1.0,0.3835010528564453,0.593860924243927,0.593860924243927,1.0,1.0,-1.801923394203186,0.710932731628418,1.090990662574768,0.2961723506450653,0.0,0.0,1.0,97.8504409790039,123.0,25.291927337646484,-16459.6640625,632.3780517578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.51812744140625,301.8539123535156,278.1499938964844,0.0,18000.0,313.1499938964844,21062.775390625,21240.0,0.0,0.0,0.3962507545948028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476117730140686,1.4761357307434082,-1.7994829249801114e-05,0.0,0.0004021441272925,0.0,0.0,357.6180114746094,0.0,0.0,0.0,0.8061073422431946,4.0,0.0,1.0
457320,292.3097839355469,297.1499938964844,293.1499938964844,0.3116798400878906,-5736.38916015625,304.0728454589844,0.8367873430252075,0.3317415416240692,0.2983725070953369,292.3117370605469,297.1499938964844,293.1499938964844,0.2118488848209381,-4464.1005859375,304.0860290527344,0.7570287585258484,0.2444487810134887,0.2320038676261901,292.139892578125,297.1499938964844,293.1499938964844,0.3899587094783783,-5320.28076171875,304.0414428710937,0.88729327917099,0.3978875279426574,0.2772770226001739,292.1082763671875,297.1499938964844,293.1499938964844,0.4975509941577911,-8707.125,304.0204162597656,0.9520499110221864,0.4821704626083374,0.4543899893760681,292.4129638671875,297.1499938964844,293.1499938964844,0.0194859728217124,-4563.09765625,303.9191589355469,0.4206520318984985,0.050000000745058,0.2392683029174804,288.1672058105469,291.1499938964844,258.7434387207031,257.9647216796875,279.13555908203125,292.4110717773437,288.1703796386719,1.0,0.3835010528564453,0.593860924243927,0.593860924243927,1.0,1.0,-1.801923394203186,0.710932731628418,1.090990662574768,0.2961723506450653,0.0,0.0,1.0,97.8504409790039,123.0,25.291927337646484,-16459.6640625,632.3780517578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.51812744140625,301.8539123535156,278.1499938964844,0.0,18000.0,313.1499938964844,21062.775390625,21240.0,0.0,0.0,0.3962507545948028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476117730140686,1.4761357307434082,-1.7994829249801114e-05,0.0,0.0004021441272925,0.0,0.0,357.6180114746094,0.0,0.0,0.0,0.8061073422431946,4.0,0.0,1.0
457380,292.3714294433594,297.1499938964844,293.1499938964844,0.3218849301338196,-5877.9609375,304.0815124511719,0.8374162912368774,0.3405257165431976,0.3065326809883117,292.3733215332031,297.1499938964844,293.1499938964844,0.2211635261774063,-4614.82373046875,304.091796875,0.7598630785942078,0.2531849443912506,0.2405053973197937,292.2020568847656,297.1499938964844,293.1499938964844,0.4058954417705536,-5483.90576171875,304.051025390625,0.8898071050643921,0.4108683466911316,0.2865340709686279,292.1705627441406,297.1499938964844,293.1499938964844,0.515541136264801,-8940.1953125,304.0335693359375,0.9534912705421448,0.4959279894828796,0.4676402509212494,292.4570007324219,297.1499938964844,293.1499938964844,0.0201902166008949,-4609.58935546875,304.0834350585937,0.4164886474609375,0.050000000745058,0.2399878203868866,288.2169189453125,291.1499938964844,258.73309326171875,257.9441833496094,279.1357727050781,292.4553527832031,288.22076416015625,1.0,0.3933359384536743,0.5924546122550964,0.5924546122550964,1.0,1.0,-1.849820733070373,0.7310552597045898,1.1187654733657837,0.3061021268367767,0.0,0.0,1.0,102.79949188232422,126.0,60.04838562011719,-17027.4375,683.1762084960938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9537048339844,302.20611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,21193.1875,21240.0,0.0,0.0,0.4095486998558044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806804656982422,1.480698585510254,-1.8106245988747105e-05,0.0,0.0004156398645136,0.0,0.0,360.9444885253906,0.0,0.0,0.0,0.8083892464637756,4.0,0.0,1.0
457440,292.3714294433594,297.1499938964844,293.1499938964844,0.3218849301338196,-5877.9609375,304.0815124511719,0.8374162912368774,0.3405257165431976,0.3065326809883117,292.3733215332031,297.1499938964844,293.1499938964844,0.2211635261774063,-4614.82373046875,304.091796875,0.7598630785942078,0.2531849443912506,0.2405053973197937,292.2020568847656,297.1499938964844,293.1499938964844,0.4058954417705536,-5483.90576171875,304.051025390625,0.8898071050643921,0.4108683466911316,0.2865340709686279,292.1705627441406,297.1499938964844,293.1499938964844,0.515541136264801,-8940.1953125,304.0335693359375,0.9534912705421448,0.4959279894828796,0.4676402509212494,292.4570007324219,297.1499938964844,293.1499938964844,0.0201902166008949,-4609.58935546875,304.0834350585937,0.4164886474609375,0.050000000745058,0.2399878203868866,288.2169189453125,291.1499938964844,258.73309326171875,257.9441833496094,279.1357727050781,292.4553527832031,288.22076416015625,1.0,0.3933359384536743,0.5924546122550964,0.5924546122550964,1.0,1.0,-1.849820733070373,0.7310552597045898,1.1187654733657837,0.3061021268367767,0.0,0.0,1.0,102.79949188232422,126.0,60.04838562011719,-17027.4375,683.1762084960938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9537048339844,302.20611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,21193.1875,21240.0,0.0,0.0,0.4095486998558044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806804656982422,1.480698585510254,-1.8106245988747105e-05,0.0,0.0004156398645136,0.0,0.0,360.9444885253906,0.0,0.0,0.0,0.8083892464637756,4.0,0.0,1.0
457500,292.4006652832031,297.1499938964844,293.1499938964844,0.3265499770641327,-5942.18603515625,304.0854797363281,0.837901771068573,0.344646543264389,0.3103620707988739,292.402099609375,297.1499938964844,293.1499938964844,0.2255578488111496,-4685.322265625,304.0943908691406,0.7614237070083618,0.2573696672916412,0.2445787191390991,292.2315673828125,297.1499938964844,293.1499938964844,0.4133810997009277,-5560.1484375,304.0553894042969,0.8912625908851624,0.4170808494091034,0.2909610569477081,292.2001953125,297.1499938964844,293.1499938964844,0.5239480137825012,-9048.40625,304.0394287109375,0.954489767551422,0.5025143623352051,0.4739787578582763,292.47723388671875,297.1499938964844,293.1499938964844,0.0209002960473299,-4672.4052734375,304.1452941894531,0.4151266515254974,0.051079474389553,0.2407827526330948,288.245361328125,291.1499938964844,258.7265625,257.9319152832031,279.1354675292969,292.4756774902344,288.2493591308594,1.0,0.3979758024215698,0.591709554195404,0.591709554195404,1.0,1.0,-1.873185515403748,0.7408512830734253,1.1323341131210327,0.3108517825603485,0.0,0.0,1.0,105.06013488769533,126.0,69.8307113647461,-17304.533203125,708.2864990234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1689453125,302.37823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.90234375,22320.0,0.0,0.0,0.4155712723731994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473684310913,1.4814918041229248,-1.8125652786693536e-05,0.0,0.0004217520181555,0.0,0.0,361.5249328613281,0.0,0.0,0.0,0.8237860798835754,4.0,0.0,1.0
457560,292.4291687011719,297.1499938964844,293.1499938964844,0.3306642174720764,-5998.17724609375,304.0897216796875,0.8414475917816162,0.3485418558120727,0.313933253288269,292.4299621582031,297.1499938964844,293.1499938964844,0.229557991027832,-4748.87744140625,304.09722900390625,0.7658815979957581,0.2613769769668579,0.2484299093484878,292.2603759765625,297.1499938964844,293.1499938964844,0.4202439486980438,-5629.3740234375,304.06011962890625,0.8962906002998352,0.4230574369430542,0.2951840758323669,292.2291564941406,297.1499938964844,293.1499938964844,0.5316174626350403,-9146.1416015625,304.04559326171875,0.9594773054122924,0.5088573694229126,0.4800323843955993,292.49786376953125,297.1499938964844,293.1499938964844,0.0221643224358558,-4851.49072265625,304.143798828125,0.4271977245807647,0.0555525869131088,0.255405068397522,288.2823486328125,291.1499938964844,258.7192077636719,257.9183959960937,279.1301574707031,292.4962158203125,288.2861633300781,1.0,0.4030220210552215,0.590329647064209,0.590329647064209,1.0,1.0,-1.9119757413864136,0.7570414543151855,1.154934287071228,0.3184778690338135,0.0,0.0,1.0,105.6552276611328,129.0,81.67195129394531,-17733.837890625,740.8701782226562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.361572265625,302.55206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,21984.6796875,22320.0,0.0,0.0,0.4214088320732116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080760717391968,1.5080949068069458,-1.878245166153647e-05,0.0,0.0004276763938833,0.0,0.0,381.352294921875,0.0,0.0,0.0,0.8237978219985962,4.0,0.0,1.0
457620,292.4833984375,297.1499938964844,293.1499938964844,0.3396357595920563,-6122.07763671875,304.09478759765625,0.8477135896682739,0.3558048903942108,0.3205620348453522,292.4823608398437,297.1499938964844,293.1499938964844,0.2380900681018829,-4885.34228515625,304.1005249023437,0.7739813923835754,0.2689872682094574,0.2557117640972137,292.31610107421875,297.1499938964844,293.1499938964844,0.4349223375320434,-5778.59375,304.0655212402344,0.9053120613098145,0.4342957139015198,0.3031381666660309,292.2847900390625,297.1499938964844,293.1499938964844,0.5483040809631348,-9361.6591796875,304.0524597167969,0.9680244326591492,0.5209015607833862,0.4915088713169098,292.5453796386719,297.1499938964844,293.1499938964844,0.0301422625780105,-5530.43115234375,304.1330261230469,0.4571415483951568,0.0624533593654632,0.2889009416103363,288.29638671875,291.1499938964844,258.7021484375,257.8878173828125,279.125244140625,292.5435791015625,288.2963562011719,1.0,0.4137171506881714,0.5875239968299866,0.5875239968299866,1.0,1.0,-1.992245078086853,0.790388286113739,1.2018567323684692,0.3346703946590423,0.0,0.0,1.0,107.2509765625,132.0,28.111740112304688,-18423.49609375,812.9105224609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6670227050781,302.76446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.880859375,22320.0,0.0,0.0,0.4328695237636566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165650844573977,1.5165841579437256,-1.8994500351254828e-05,0.0,0.0004393075359985,0.0,0.0,387.8285827636719,0.0,0.0,0.0,0.8280399441719055,4.0,0.0,1.0
457680,292.4833984375,297.1499938964844,293.1499938964844,0.3396357595920563,-6122.07763671875,304.09478759765625,0.8477135896682739,0.3558048903942108,0.3205620348453522,292.4823608398437,297.1499938964844,293.1499938964844,0.2380900681018829,-4885.34228515625,304.1005249023437,0.7739813923835754,0.2689872682094574,0.2557117640972137,292.31610107421875,297.1499938964844,293.1499938964844,0.4349223375320434,-5778.59375,304.0655212402344,0.9053120613098145,0.4342957139015198,0.3031381666660309,292.2847900390625,297.1499938964844,293.1499938964844,0.5483040809631348,-9361.6591796875,304.0524597167969,0.9680244326591492,0.5209015607833862,0.4915088713169098,292.5453796386719,297.1499938964844,293.1499938964844,0.0301422625780105,-5530.43115234375,304.1330261230469,0.4571415483951568,0.0624533593654632,0.2889009416103363,288.29638671875,291.1499938964844,258.7021484375,257.8878173828125,279.125244140625,292.5435791015625,288.2963562011719,1.0,0.4137171506881714,0.5875239968299866,0.5875239968299866,1.0,1.0,-1.992245078086853,0.790388286113739,1.2018567323684692,0.3346703946590423,0.0,0.0,1.0,107.2509765625,132.0,28.111740112304688,-18423.49609375,812.9105224609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6670227050781,302.76446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.880859375,22320.0,0.0,0.0,0.4328695237636566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165650844573977,1.5165841579437256,-1.8994500351254828e-05,0.0,0.0004393075359985,0.0,0.0,387.8285827636719,0.0,0.0,0.0,0.8280399441719055,4.0,0.0,1.0
457740,292.5343933105469,297.1499938964844,293.1499938964844,0.3484819829463959,-6244.16259765625,304.0984191894531,0.8504117727279663,0.3623475730419159,0.3266225755214691,292.531005859375,297.1499938964844,293.1499938964844,0.2465813010931015,-5020.583984375,304.1028747558594,0.778599739074707,0.2760330140590668,0.2625457644462585,292.3697814941406,297.1499938964844,293.1499938964844,0.4493284523487091,-5924.26953125,304.0696716308594,0.910254716873169,0.4445375800132751,0.3104542195796966,292.3378295898437,297.1499938964844,293.1499938964844,0.5649723410606384,-9576.4326171875,304.0571594238281,0.9720462560653688,0.5320674180984497,0.5022392868995667,292.5952453613281,297.1499938964844,293.1499938964844,0.0360436104238033,-6016.62744140625,304.1289367675781,0.4752838909626007,0.0676652267575264,0.3141220808029175,288.2843933105469,291.1499938964844,258.68218994140625,257.85284423828125,279.12646484375,292.593505859375,288.2836303710937,1.0,0.4242703318595886,0.5852074027061462,0.5852074027061462,1.0,1.0,-2.0596981048583984,0.8184148669242859,1.241283297538757,0.34823077917099,0.0,0.0,1.0,110.45130920410156,135.0,-5.824872016906738,-18978.09375,883.6972045898438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.91436767578125,302.9286193847656,278.1499938964844,0.0,18000.0,313.1499938964844,22297.4296875,23400.0,0.0,0.0,0.4438201487064361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187650918960571,1.5187841653823853,-1.9049646653002128e-05,0.0,0.0004504210082814,0.0,0.0,389.518798828125,0.0,0.0,0.0,0.844139039516449,4.0,0.0,1.0
457800,292.5343933105469,297.1499938964844,293.1499938964844,0.3484819829463959,-6244.16259765625,304.0984191894531,0.8504117727279663,0.3623475730419159,0.3266225755214691,292.531005859375,297.1499938964844,293.1499938964844,0.2465813010931015,-5020.583984375,304.1028747558594,0.778599739074707,0.2760330140590668,0.2625457644462585,292.3697814941406,297.1499938964844,293.1499938964844,0.4493284523487091,-5924.26953125,304.0696716308594,0.910254716873169,0.4445375800132751,0.3104542195796966,292.3378295898437,297.1499938964844,293.1499938964844,0.5649723410606384,-9576.4326171875,304.0571594238281,0.9720462560653688,0.5320674180984497,0.5022392868995667,292.5952453613281,297.1499938964844,293.1499938964844,0.0360436104238033,-6016.62744140625,304.1289367675781,0.4752838909626007,0.0676652267575264,0.3141220808029175,288.2843933105469,291.1499938964844,258.68218994140625,257.85284423828125,279.12646484375,292.593505859375,288.2836303710937,1.0,0.4242703318595886,0.5852074027061462,0.5852074027061462,1.0,1.0,-2.0596981048583984,0.8184148669242859,1.241283297538757,0.34823077917099,0.0,0.0,1.0,110.45130920410156,135.0,-5.824872016906738,-18978.09375,883.6972045898438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.91436767578125,302.9286193847656,278.1499938964844,0.0,18000.0,313.1499938964844,22297.4296875,23400.0,0.0,0.0,0.4438201487064361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187650918960571,1.5187841653823853,-1.9049646653002128e-05,0.0,0.0004504210082814,0.0,0.0,389.518798828125,0.0,0.0,0.0,0.844139039516449,4.0,0.0,1.0
457860,292.5824279785156,297.1499938964844,293.1499938964844,0.3560889065265655,-6347.7109375,304.1029052734375,0.8511859178543091,0.3682036995887756,0.3320881724357605,292.5763854980469,297.1499938964844,293.1499938964844,0.2541964948177337,-5140.3154296875,304.1058654785156,0.7812666296958923,0.2825103104114532,0.2688718140125274,292.4209899902344,297.1499938964844,293.1499938964844,0.4621288478374481,-6051.82861328125,304.0750732421875,0.9128475189208984,0.4539164900779724,0.317167192697525,292.3883361816406,297.1499938964844,293.1499938964844,0.5798961520195007,-9765.9560546875,304.06317138671875,0.97385972738266,0.5424022674560547,0.5122048854827881,292.643310546875,297.1499938964844,293.1499938964844,0.0409405454993248,-6408.78515625,304.1278686523437,0.4847153723239898,0.071971520781517,0.3347581624984741,288.2910461425781,291.1499938964844,258.65966796875,257.81402587890625,279.1290283203125,292.6416931152344,288.2908020019531,1.0,0.4343600869178772,0.5832350254058838,0.5832350254058838,1.0,1.0,-2.11867904663086,0.8429378271102905,1.2757411003112793,0.3600674569606781,0.0,0.0,1.0,114.3501968383789,138.0,1.15402090549469,-19544.166015625,952.7932739257812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.108642578125,303.0962219238281,278.1499938964844,0.0,18000.0,313.1499938964844,23234.14453125,23400.0,0.0,0.0,0.4544198215007782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503385066986084,1.5503584146499634,-1.984992195502855e-05,0.0,0.0004611783369909,0.0,0.0,414.3204956054688,0.0,0.0,0.0,0.8465977311134338,4.0,0.0,1.0
457920,292.5824279785156,297.1499938964844,293.1499938964844,0.3560889065265655,-6347.7109375,304.1029052734375,0.8511859178543091,0.3682036995887756,0.3320881724357605,292.5763854980469,297.1499938964844,293.1499938964844,0.2541964948177337,-5140.3154296875,304.1058654785156,0.7812666296958923,0.2825103104114532,0.2688718140125274,292.4209899902344,297.1499938964844,293.1499938964844,0.4621288478374481,-6051.82861328125,304.0750732421875,0.9128475189208984,0.4539164900779724,0.317167192697525,292.3883361816406,297.1499938964844,293.1499938964844,0.5798961520195007,-9765.9560546875,304.06317138671875,0.97385972738266,0.5424022674560547,0.5122048854827881,292.643310546875,297.1499938964844,293.1499938964844,0.0409405454993248,-6408.78515625,304.1278686523437,0.4847153723239898,0.071971520781517,0.3347581624984741,288.2910461425781,291.1499938964844,258.65966796875,257.81402587890625,279.1290283203125,292.6416931152344,288.2908020019531,1.0,0.4343600869178772,0.5832350254058838,0.5832350254058838,1.0,1.0,-2.11867904663086,0.8429378271102905,1.2757411003112793,0.3600674569606781,0.0,0.0,1.0,114.3501968383789,138.0,1.15402090549469,-19544.166015625,952.7932739257812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.108642578125,303.0962219238281,278.1499938964844,0.0,18000.0,313.1499938964844,23234.14453125,23400.0,0.0,0.0,0.4544198215007782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503385066986084,1.5503584146499634,-1.984992195502855e-05,0.0,0.0004611783369909,0.0,0.0,414.3204956054688,0.0,0.0,0.0,0.8465977311134338,4.0,0.0,1.0
457980,292.6273803710937,297.1499938964844,293.1499938964844,0.36349618434906,-6448.59716796875,304.1062316894531,0.8509834408760071,0.373459905385971,0.3370099663734436,292.61865234375,297.1499938964844,293.1499938964844,0.2616493105888366,-5257.11962890625,304.108154296875,0.7828771471977234,0.2884698510169983,0.2747093737125397,292.46923828125,297.1499938964844,293.1499938964844,0.4747293591499328,-6177.080078125,304.0790100097656,0.9142065048217772,0.4625953435897827,0.3233763873577118,292.43603515625,297.1499938964844,293.1499938964844,0.5947160124778748,-9953.935546875,304.0674133300781,0.9746248126029968,0.5520219802856445,0.5214824080467224,292.6881408691406,297.1499938964844,293.1499938964844,0.0452601872384548,-6756.43408203125,304.1280517578125,0.4911471903324127,0.075709581375122,0.3526122272014618,288.2779235839844,291.1499938964844,258.6348876953125,257.7717590332031,279.13134765625,292.68670654296875,288.2771911621094,1.0,0.4438796937465668,0.5814930200576782,0.5814930200576782,1.0,1.0,-2.171648502349853,0.8649553656578064,1.306693196296692,0.3706755042076111,0.0,0.0,1.0,118.4907455444336,141.0,-14.078680992126465,-19978.48828125,1020.029296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2880249023437,303.21685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,23358.078125,23400.0,0.0,0.0,0.464429497718811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544679164886477,1.5544878244400024,-1.995580532820896e-05,0.0,0.0004713368834927,0.0,0.0,417.6400146484375,0.0,0.0,0.0,0.8486575484275818,4.0,0.0,1.0
458040,292.6273803710937,297.1499938964844,293.1499938964844,0.36349618434906,-6448.59716796875,304.1062316894531,0.8509834408760071,0.373459905385971,0.3370099663734436,292.61865234375,297.1499938964844,293.1499938964844,0.2616493105888366,-5257.11962890625,304.108154296875,0.7828771471977234,0.2884698510169983,0.2747093737125397,292.46923828125,297.1499938964844,293.1499938964844,0.4747293591499328,-6177.080078125,304.0790100097656,0.9142065048217772,0.4625953435897827,0.3233763873577118,292.43603515625,297.1499938964844,293.1499938964844,0.5947160124778748,-9953.935546875,304.0674133300781,0.9746248126029968,0.5520219802856445,0.5214824080467224,292.6881408691406,297.1499938964844,293.1499938964844,0.0452601872384548,-6756.43408203125,304.1280517578125,0.4911471903324127,0.075709581375122,0.3526122272014618,288.2779235839844,291.1499938964844,258.6348876953125,257.7717590332031,279.13134765625,292.68670654296875,288.2771911621094,1.0,0.4438796937465668,0.5814930200576782,0.5814930200576782,1.0,1.0,-2.171648502349853,0.8649553656578064,1.306693196296692,0.3706755042076111,0.0,0.0,1.0,118.4907455444336,141.0,-14.078680992126465,-19978.48828125,1020.029296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2880249023437,303.21685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,23358.078125,23400.0,0.0,0.0,0.464429497718811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544679164886477,1.5544878244400024,-1.995580532820896e-05,0.0,0.0004713368834927,0.0,0.0,417.6400146484375,0.0,0.0,0.0,0.8486575484275818,4.0,0.0,1.0
458100,292.64874267578125,297.1499938964844,293.1499938964844,0.3670083284378052,-6496.2578125,304.1078186035156,0.8506680727005005,0.3758831024169922,0.3392857015132904,292.6386413574219,297.1499938964844,293.1499938964844,0.2652283012866974,-5312.935546875,304.1092529296875,0.7834336161613464,0.2912715077400207,0.2774583399295807,292.4922180175781,297.1499938964844,293.1499938964844,0.4808197915554046,-6237.32470703125,304.0808410644531,0.91461443901062,0.4667051434516907,0.3263176679611206,292.45880126953125,297.1499938964844,293.1499938964844,0.6019065976142883,-10044.712890625,304.0693359375,0.9747897386550904,0.5565915703773499,0.5258916020393372,292.709228515625,297.1499938964844,293.1499938964844,0.0472325347363948,-6916.59716796875,304.12847900390625,0.4937678277492523,0.0774171948432922,0.3607684075832367,288.2695007324219,291.1499938964844,258.6217346191406,257.7494812011719,279.1323547363281,292.7078857421875,288.2687072753906,1.0,0.4484208226203918,0.5806840062141418,0.5806840062141418,1.0,1.0,-2.19631028175354,0.8751950860023499,1.3211151361465454,0.3756015002727508,0.0,0.0,1.0,120.58393096923828,141.0,-18.496023178100582,-20180.294921875,1052.9163818359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3766784667969,303.2758483886719,278.1499938964844,0.0,18000.0,313.1499938964844,23378.880859375,24480.0,0.0,0.0,0.4691780209541321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551599264144895,1.5551799535751345,-1.99735768546816e-05,0.0,0.0004761560412589,0.0,0.0,418.1980590820313,0.0,0.0,0.0,0.8640028238296509,4.0,0.0,1.0
458160,292.66943359375,297.1499938964844,293.1499938964844,0.3699032962322235,-6534.78125,304.1102294921875,0.8502475619316101,0.3781717717647552,0.3414428234100342,292.657958984375,297.1499938964844,293.1499938964844,0.2683530747890472,-5360.99853515625,304.1109924316406,0.7838630676269531,0.2939586043357849,0.2800994515419006,292.5144958496094,297.1499938964844,293.1499938964844,0.4861381351947784,-6289.11328125,304.0837707519531,0.9148895740509032,0.4706667363643646,0.3291568458080292,292.4809265136719,297.1499938964844,293.1499938964844,0.6081690788269043,-10122.390625,304.0726318359375,0.974851369857788,0.5610030293464661,0.5301547646522522,292.7294616699219,297.1499938964844,293.1499938964844,0.0490111336112022,-7060.87939453125,304.129150390625,0.4961056113243103,0.0790319517254829,0.3684904873371124,288.27789306640625,291.1499938964844,258.6081237792969,257.7265319824219,279.1331787109375,292.7281494140625,288.2787780761719,1.0,0.4528178870677948,0.5799080729484558,0.5799080729484558,1.0,1.0,-2.2198808193206787,0.8849700689315796,1.3349107503890991,0.3802986741065979,0.0,0.0,1.0,122.67581176757812,144.0,3.404268503189087,-20453.685546875,1085.2862548828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4530334472656,303.3611145019531,278.1499938964844,0.0,18000.0,313.1499938964844,24159.3984375,24480.0,0.0,0.0,0.473882794380188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809067487716677,1.5809273719787598,-2.064040563709568e-05,0.0,0.0004809307865798,0.0,0.0,439.3147277832031,0.0,0.0,0.0,0.8635196089744568,4.0,0.0,1.0
458220,292.7087707519531,297.1499938964844,293.1499938964844,0.3757609724998474,-6613.34228515625,304.1137084960937,0.8491352796554565,0.3823654651641845,0.3454057276248932,292.69451904296875,297.1499938964844,293.1499938964844,0.2746422588825226,-5457.9697265625,304.1134948730469,0.784391462802887,0.2990037202835083,0.2850661277770996,292.5568542480469,297.1499938964844,293.1499938964844,0.4969422817230224,-6394.7548828125,304.0877990722656,0.9150999188423156,0.4781726002693176,0.3345362544059753,292.5232238769531,297.1499938964844,293.1499938964844,0.6209456324577332,-10281.7607421875,304.0770874023437,0.9747117161750792,0.5693766474723816,0.5382465720176697,292.7673034667969,297.1499938964844,293.1499938964844,0.0523522980511188,-7336.376953125,304.1305236816406,0.5000872611999512,0.0820076838135719,0.3827605247497558,288.2754211425781,291.1499938964844,258.5797424316406,257.6788024902344,279.13458251953125,292.7661437988281,288.2751159667969,1.0,0.4611877202987671,0.5784408450126648,0.5784408450126648,1.0,1.0,-2.2639307975769043,0.9031948447227478,1.3607358932495115,0.3890381157398224,0.0,0.0,1.0,126.83610534667967,147.0,-4.49981689453125,-20830.41796875,1148.336181640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5990295410156,303.46588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,24400.3046875,24480.0,0.0,0.0,0.4829183220863342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887691974639893,1.5887900590896606,-2.084622246911749e-05,0.0,0.0004901007050648,0.0,0.0,445.9020690917969,0.0,0.0,0.0,0.8674388527870178,4.0,0.0,1.0
