time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458280,292.7087707519531,297.1499938964844,293.1499938964844,0.3757609724998474,-6613.34228515625,304.1137084960937,0.8491352796554565,0.3823654651641845,0.3454057276248932,292.69451904296875,297.1499938964844,293.1499938964844,0.2746422588825226,-5457.9697265625,304.1134948730469,0.784391462802887,0.2990037202835083,0.2850661277770996,292.5568542480469,297.1499938964844,293.1499938964844,0.4969422817230224,-6394.7548828125,304.0877990722656,0.9150999188423156,0.4781726002693176,0.3345362544059753,292.5232238769531,297.1499938964844,293.1499938964844,0.6209456324577332,-10281.7607421875,304.0770874023437,0.9747117161750792,0.5693766474723816,0.5382465720176697,292.7673034667969,297.1499938964844,293.1499938964844,0.0523522980511188,-7336.376953125,304.1305236816406,0.5000872611999512,0.0820076838135719,0.3827605247497558,288.2754211425781,291.1499938964844,258.5797424316406,257.6788024902344,279.13458251953125,292.7661437988281,288.2751159667969,1.0,0.4611877202987671,0.5784408450126648,0.5784408450126648,1.0,1.0,-2.2639307975769043,0.9031948447227478,1.3607358932495115,0.3890381157398224,0.0,0.0,1.0,126.83610534667967,147.0,-4.49981689453125,-20830.41796875,1148.336181640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5990295410156,303.46588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,24400.3046875,24480.0,0.0,0.0,0.4829183220863342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887691974639893,1.5887900590896606,-2.084622246911749e-05,0.0,0.0004901007050648,0.0,0.0,445.9020690917969,0.0,0.0,0.0,0.8674388527870178,4.0,0.0,1.0
458340,292.7455749511719,297.1499938964844,293.1499938964844,0.3812053501605987,-6686.19189453125,304.1167297363281,0.8477439284324646,0.3860739767551422,0.3489321172237396,292.72857666015625,297.1499938964844,293.1499938964844,0.2806114852428436,-5549.61962890625,304.1156921386719,0.7845627665519714,0.3036336302757263,0.2896364629268646,292.5964050292969,297.1499938964844,293.1499938964844,0.5073423385620117,-6496.05322265625,304.0911865234375,0.9149702787399292,0.485172301530838,0.339556336402893,292.5628967285156,297.1499938964844,293.1499938964844,0.6332861185073853,-10435.1357421875,304.080810546875,0.974313735961914,0.5772033929824829,0.5458148121833801,292.8019104003906,297.1499938964844,293.1499938964844,0.0553526133298873,-7587.99658203125,304.13201904296875,0.5033059120178223,0.0846747979521751,0.3956109285354614,288.26580810546875,291.1499938964844,258.54998779296875,257.6290283203125,279.1356811523437,292.8008728027344,288.26544189453125,1.0,0.4690169990062713,0.57706618309021,0.57706618309021,1.0,1.0,-2.304216384887696,0.919794499874115,1.3844218254089355,0.3969721794128418,0.0,0.0,1.0,130.93826293945312,150.0,-10.802129745483398,-21169.83984375,1209.0308837890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7493896484375,303.569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,24460.00390625,25560.0,0.0,0.0,0.4913156628608703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907117128372192,1.5907325744628906,-2.089722693199292e-05,0.0,0.0004986229469068,0.0,0.0,447.53955078125,0.0,0.0,0.0,0.8834069967269897,4.0,0.0,1.0
458400,292.7455749511719,297.1499938964844,293.1499938964844,0.3812053501605987,-6686.19189453125,304.1167297363281,0.8477439284324646,0.3860739767551422,0.3489321172237396,292.72857666015625,297.1499938964844,293.1499938964844,0.2806114852428436,-5549.61962890625,304.1156921386719,0.7845627665519714,0.3036336302757263,0.2896364629268646,292.5964050292969,297.1499938964844,293.1499938964844,0.5073423385620117,-6496.05322265625,304.0911865234375,0.9149702787399292,0.485172301530838,0.339556336402893,292.5628967285156,297.1499938964844,293.1499938964844,0.6332861185073853,-10435.1357421875,304.080810546875,0.974313735961914,0.5772033929824829,0.5458148121833801,292.8019104003906,297.1499938964844,293.1499938964844,0.0553526133298873,-7587.99658203125,304.13201904296875,0.5033059120178223,0.0846747979521751,0.3956109285354614,288.26580810546875,291.1499938964844,258.54998779296875,257.6290283203125,279.1356811523437,292.8008728027344,288.26544189453125,1.0,0.4690169990062713,0.57706618309021,0.57706618309021,1.0,1.0,-2.304216384887696,0.919794499874115,1.3844218254089355,0.3969721794128418,0.0,0.0,1.0,130.93826293945312,150.0,-10.802129745483398,-21169.83984375,1209.0308837890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7493896484375,303.569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,24460.00390625,25560.0,0.0,0.0,0.4913156628608703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907117128372192,1.5907325744628906,-2.089722693199292e-05,0.0,0.0004986229469068,0.0,0.0,447.53955078125,0.0,0.0,0.0,0.8834069967269897,4.0,0.0,1.0
458460,292.7801513671875,297.1499938964844,293.1499938964844,0.3853228390216827,-6739.99560546875,304.12091064453125,0.8460909128189087,0.3893057107925415,0.3520322740077972,292.7603454589844,297.1499938964844,293.1499938964844,0.2855921387672424,-5624.900390625,304.1188049316406,0.7844083309173584,0.3078644275665283,0.2938295602798462,292.63348388671875,297.1499938964844,293.1499938964844,0.516146719455719,-6580.3759765625,304.0960693359375,0.9145314693450928,0.4916792213916778,0.3442354202270508,292.60028076171875,297.1499938964844,293.1499938964844,0.64371657371521,-10562.3681640625,304.08642578125,0.9736742973327636,0.5844912528991699,0.5528802275657654,292.8336181640625,297.1499938964844,293.1499938964844,0.0578917488455772,-7802.23876953125,304.1337890625,0.5058675408363342,0.0870609357953071,0.4071809649467468,288.2828063964844,291.1499938964844,258.51922607421875,257.57763671875,279.1365966796875,292.8326721191406,288.2831420898437,1.0,0.4763399064540863,0.5757717490196228,0.5757717490196228,1.0,1.0,-2.340986490249634,0.9348710775375366,1.4061152935028076,0.4041524827480316,0.0,0.0,1.0,134.98385620117188,153.0,10.233355522155762,-21575.439453125,1267.242919921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.876220703125,303.69561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.861328125,25560.0,0.0,0.0,0.499392032623291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.1703603124478832e-05,0.0,0.0005068194586783,0.0,0.0,473.6923828125,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458520,292.7801513671875,297.1499938964844,293.1499938964844,0.3853228390216827,-6739.99560546875,304.12091064453125,0.8460909128189087,0.3893057107925415,0.3520322740077972,292.7603454589844,297.1499938964844,293.1499938964844,0.2855921387672424,-5624.900390625,304.1188049316406,0.7844083309173584,0.3078644275665283,0.2938295602798462,292.63348388671875,297.1499938964844,293.1499938964844,0.516146719455719,-6580.3759765625,304.0960693359375,0.9145314693450928,0.4916792213916778,0.3442354202270508,292.60028076171875,297.1499938964844,293.1499938964844,0.64371657371521,-10562.3681640625,304.08642578125,0.9736742973327636,0.5844912528991699,0.5528802275657654,292.8336181640625,297.1499938964844,293.1499938964844,0.0578917488455772,-7802.23876953125,304.1337890625,0.5058675408363342,0.0870609357953071,0.4071809649467468,288.2828063964844,291.1499938964844,258.51922607421875,257.57763671875,279.1365966796875,292.8326721191406,288.2831420898437,1.0,0.4763399064540863,0.5757717490196228,0.5757717490196228,1.0,1.0,-2.340986490249634,0.9348710775375366,1.4061152935028076,0.4041524827480316,0.0,0.0,1.0,134.98385620117188,153.0,10.233355522155762,-21575.439453125,1267.242919921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.876220703125,303.69561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.861328125,25560.0,0.0,0.0,0.499392032623291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.1703603124478832e-05,0.0,0.0005068194586783,0.0,0.0,473.6923828125,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458580,292.8125915527344,297.1499938964844,293.1499938964844,0.3893309831619262,-6792.849609375,304.1239013671875,0.8442036509513855,0.3920942544937134,0.3547279238700866,292.7900390625,297.1499938964844,293.1499938964844,0.2904785871505737,-5698.94091796875,304.1210327148437,0.7839531302452087,0.3117114901542663,0.2976569831371307,292.66815185546875,297.1499938964844,293.1499938964844,0.5249401330947876,-6664.9248046875,304.099365234375,0.9138128757476808,0.4977269172668457,0.3485878407955169,292.635498046875,297.1499938964844,293.1499938964844,0.6541724801063538,-10690.5986328125,304.0901794433594,0.9728108644485474,0.5912792086601257,0.5594635009765625,292.8626708984375,297.1499938964844,293.1499938964844,0.060213629156351,-8001.59521484375,304.13531494140625,0.5078351497650146,0.0891827940940857,0.4175473749637604,288.28302001953125,291.1499938964844,258.4877319335937,257.52508544921875,279.13739013671875,292.86181640625,288.2830505371094,1.0,0.4831798672676086,0.5745516419410706,0.5745516419410706,1.0,1.0,-2.3744149208068848,0.9485008120536804,1.4259140491485596,0.4106165170669555,0.0,0.0,1.0,138.9711456298828,156.0,2.521724224090576,-21870.8359375,1322.7989501953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0056457519531,303.7890319824219,278.1499938964844,0.0,18000.0,313.1499938964844,25521.9921875,25560.0,0.0,0.0,0.5069355368614197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.180452793254517e-05,0.0,0.0005144751048646,0.0,0.0,477.0003662109375,0.0,0.0,0.0,0.8870836496353149,4.0,0.0,1.0
458640,292.8125915527344,297.1499938964844,293.1499938964844,0.3893309831619262,-6792.849609375,304.1239013671875,0.8442036509513855,0.3920942544937134,0.3547279238700866,292.7900390625,297.1499938964844,293.1499938964844,0.2904785871505737,-5698.94091796875,304.1210327148437,0.7839531302452087,0.3117114901542663,0.2976569831371307,292.66815185546875,297.1499938964844,293.1499938964844,0.5249401330947876,-6664.9248046875,304.099365234375,0.9138128757476808,0.4977269172668457,0.3485878407955169,292.635498046875,297.1499938964844,293.1499938964844,0.6541724801063538,-10690.5986328125,304.0901794433594,0.9728108644485474,0.5912792086601257,0.5594635009765625,292.8626708984375,297.1499938964844,293.1499938964844,0.060213629156351,-8001.59521484375,304.13531494140625,0.5078351497650146,0.0891827940940857,0.4175473749637604,288.28302001953125,291.1499938964844,258.4877319335937,257.52508544921875,279.13739013671875,292.86181640625,288.2830505371094,1.0,0.4831798672676086,0.5745516419410706,0.5745516419410706,1.0,1.0,-2.3744149208068848,0.9485008120536804,1.4259140491485596,0.4106165170669555,0.0,0.0,1.0,138.9711456298828,156.0,2.521724224090576,-21870.8359375,1322.7989501953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0056457519531,303.7890319824219,278.1499938964844,0.0,18000.0,313.1499938964844,25521.9921875,25560.0,0.0,0.0,0.5069355368614197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.180452793254517e-05,0.0,0.0005144751048646,0.0,0.0,477.0003662109375,0.0,0.0,0.0,0.8870836496353149,4.0,0.0,1.0
458700,292.8280944824219,297.1499938964844,293.1499938964844,0.3911528587341308,-6816.796875,304.1253356933594,0.8431823253631592,0.3933283388614654,0.355932205915451,292.8041687011719,297.1499938964844,293.1499938964844,0.2927781641483307,-5733.6708984375,304.12213134765625,0.7836222052574158,0.313495397567749,0.2994385659694671,292.6846618652344,297.1499938964844,293.1499938964844,0.5291496515274048,-6705.2705078125,304.1009216308594,0.9133625626564026,0.5005871057510376,0.3506496548652649,292.6522827148437,297.1499938964844,293.1499938964844,0.6591883897781372,-10751.919921875,304.0919189453125,0.9723049402236938,0.5944958925247192,0.562587559223175,292.87628173828125,297.1499938964844,293.1499938964844,0.0612749010324478,-8093.50634765625,304.13604736328125,0.5086167454719543,0.0901508554816246,0.4223071634769439,288.2823486328125,291.1499938964844,258.4718322753906,257.49853515625,279.13775634765625,292.8754577636719,288.28240966796875,1.0,0.4864284694194793,0.5739678144454956,0.5739678144454956,1.0,1.0,-2.38995099067688,0.95480614900589,1.4351447820663452,0.4135969877243042,0.0,0.0,1.0,140.9424591064453,156.0,0.6351743340492249,-22010.025390625,1349.5643310546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0733642578125,303.8374938964844,278.1499938964844,0.0,18000.0,313.1499938964844,25541.201171875,26640.0,0.0,0.0,0.5104790329933167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62548828125,1.6255102157592771,-2.182093885494396e-05,0.0,0.0005180713487789,0.0,0.0,477.5389709472656,0.0,0.0,0.0,0.9023879766464232,4.0,0.0,1.0
458760,292.8431091308594,297.1499938964844,293.1499938964844,0.3923278748989105,-6831.3896484375,304.127685546875,0.8421093225479126,0.3944554626941681,0.3570423126220703,292.81787109375,297.1499938964844,293.1499938964844,0.2945850491523742,-5760.30224609375,304.1239318847656,0.7832236289978027,0.3151872456073761,0.3011339008808136,292.7007141113281,297.1499938964844,293.1499938964844,0.5325313806533813,-6736.85400390625,304.10369873046875,0.9128515124320984,0.5033347606658936,0.3526360392570495,292.66864013671875,297.1499938964844,293.1499938964844,0.6632040739059448,-10799.57421875,304.0951843261719,0.971747636795044,0.5975895524024963,0.5656008720397949,292.8892822265625,297.1499938964844,293.1499938964844,0.0621780008077621,-8170.8662109375,304.1369323730469,0.5092716813087463,0.0910597220063209,0.4267992079257965,288.2994689941406,291.1499938964844,258.4558410644531,257.47186279296875,279.1381225585937,292.8885192871094,288.3009338378906,1.0,0.489567369222641,0.5734014511108398,0.5734014511108398,1.0,1.0,-2.404725313186645,0.9607828855514526,1.443942308425903,0.4164160788059234,0.0,0.0,1.0,142.9005584716797,159.0,24.02933883666992,-22226.197265625,1375.639892578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.13018798828125,303.9117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,26332.314453125,26640.0,0.0,0.0,0.5140058398246765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65047025680542,1.650492787361145,-2.249682074761949e-05,0.0,0.0005216505960561,0.0,0.0,499.8970031738281,0.0,0.0,0.0,0.9014627933502196,4.0,0.0,1.0
458820,292.8717041015625,297.1499938964844,293.1499938964844,0.3949154019355774,-6864.720703125,304.1307983398437,0.8398190140724182,0.3964296877384186,0.3589955270290375,292.84393310546875,297.1499938964844,293.1499938964844,0.2983625829219818,-5816.70947265625,304.12628173828125,0.7822325825691223,0.3183158338069916,0.3042754828929901,292.7312927246094,297.1499938964844,293.1499938964844,0.5396709442138672,-6804.5341796875,304.1072082519531,0.911645770072937,0.5085100531578064,0.3563795685768127,292.6999816894531,297.1499938964844,293.1499938964844,0.6717121601104736,-10902.3720703125,304.0992431640625,0.970470368862152,0.6034256815910339,0.5712869763374329,292.9137268066406,297.1499938964844,293.1499938964844,0.0639172792434692,-8322.2392578125,304.1383972167969,0.5102202296257019,0.0927066504955291,0.4350070357322693,288.312255859375,291.1499938964844,258.423828125,257.4183654785156,279.13885498046875,292.9130249023437,288.312744140625,1.0,0.4955256879329681,0.5723215937614441,0.5723215937614441,1.0,1.0,-2.432037115097046,0.9717763662338256,1.4602607488632202,0.4215822219848633,0.0,0.0,1.0,146.779541015625,162.0,17.126813888549805,-22489.83984375,1425.6533203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.24188232421875,303.9997863769531,278.1499938964844,0.0,18000.0,313.1499938964844,26566.185546875,26640.0,0.0,0.0,0.5207462310791016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577835083007812,1.657806158065796,-2.269662763865199e-05,0.0,0.0005284912185743,0.0,0.0,506.5716247558594,0.0,0.0,0.0,0.9050995707511902,4.0,0.0,1.0
458880,292.8717041015625,297.1499938964844,293.1499938964844,0.3949154019355774,-6864.720703125,304.1307983398437,0.8398190140724182,0.3964296877384186,0.3589955270290375,292.84393310546875,297.1499938964844,293.1499938964844,0.2983625829219818,-5816.70947265625,304.12628173828125,0.7822325825691223,0.3183158338069916,0.3042754828929901,292.7312927246094,297.1499938964844,293.1499938964844,0.5396709442138672,-6804.5341796875,304.1072082519531,0.911645770072937,0.5085100531578064,0.3563795685768127,292.6999816894531,297.1499938964844,293.1499938964844,0.6717121601104736,-10902.3720703125,304.0992431640625,0.970470368862152,0.6034256815910339,0.5712869763374329,292.9137268066406,297.1499938964844,293.1499938964844,0.0639172792434692,-8322.2392578125,304.1383972167969,0.5102202296257019,0.0927066504955291,0.4350070357322693,288.312255859375,291.1499938964844,258.423828125,257.4183654785156,279.13885498046875,292.9130249023437,288.312744140625,1.0,0.4955256879329681,0.5723215937614441,0.5723215937614441,1.0,1.0,-2.432037115097046,0.9717763662338256,1.4602607488632202,0.4215822219848633,0.0,0.0,1.0,146.779541015625,162.0,17.126813888549805,-22489.83984375,1425.6533203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.24188232421875,303.9997863769531,278.1499938964844,0.0,18000.0,313.1499938964844,26566.185546875,26640.0,0.0,0.0,0.5207462310791016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577835083007812,1.657806158065796,-2.269662763865199e-05,0.0,0.0005284912185743,0.0,0.0,506.5716247558594,0.0,0.0,0.0,0.9050995707511902,4.0,0.0,1.0
458940,292.898193359375,297.1499938964844,293.1499938964844,0.397244244813919,-6894.82275390625,304.13330078125,0.8374202251434326,0.3981025516986847,0.3606643676757812,292.8681640625,297.1499938964844,293.1499938964844,0.3018982410430908,-5869.47607421875,304.1282958984375,0.7810540795326233,0.3211467564105987,0.3071261942386627,292.760009765625,297.1499938964844,293.1499938964844,0.5464829206466675,-6869.068359375,304.110107421875,0.9102680683135986,0.5132899284362793,0.3598449826240539,292.7295227050781,297.1499938964844,293.1499938964844,0.6798566579818726,-11000.771484375,304.1025695800781,0.9690337777137756,0.6088328957557678,0.5765644907951355,292.9361572265625,297.1499938964844,293.1499938964844,0.0654603913426399,-8457.7607421875,304.1396789550781,0.5107483863830566,0.0941409692168235,0.442240834236145,288.3188781738281,291.1499938964844,258.3920593261719,257.36505126953125,279.1395263671875,292.9355163574219,288.3192749023437,1.0,0.5010851621627808,0.5713072419166565,0.5713072419166565,1.0,1.0,-2.4566633701324463,0.9816206693649292,1.4750425815582275,0.426183670759201,0.0,0.0,1.0,150.59225463867188,165.0,11.5295991897583,-22726.01953125,1472.912353515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3624267578125,304.0897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.08203125,27720.0,0.0,0.0,0.5269317030906677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595265865325928,1.659549355506897,-2.274438156746328e-05,0.0,0.0005347686819732,0.0,0.0,508.1712646484375,0.0,0.0,0.0,0.9209664463996888,4.0,0.0,1.0
459000,292.898193359375,297.1499938964844,293.1499938964844,0.397244244813919,-6894.82275390625,304.13330078125,0.8374202251434326,0.3981025516986847,0.3606643676757812,292.8681640625,297.1499938964844,293.1499938964844,0.3018982410430908,-5869.47607421875,304.1282958984375,0.7810540795326233,0.3211467564105987,0.3071261942386627,292.760009765625,297.1499938964844,293.1499938964844,0.5464829206466675,-6869.068359375,304.110107421875,0.9102680683135986,0.5132899284362793,0.3598449826240539,292.7295227050781,297.1499938964844,293.1499938964844,0.6798566579818726,-11000.771484375,304.1025695800781,0.9690337777137756,0.6088328957557678,0.5765644907951355,292.9361572265625,297.1499938964844,293.1499938964844,0.0654603913426399,-8457.7607421875,304.1396789550781,0.5107483863830566,0.0941409692168235,0.442240834236145,288.3188781738281,291.1499938964844,258.3920593261719,257.36505126953125,279.1395263671875,292.9355163574219,288.3192749023437,1.0,0.5010851621627808,0.5713072419166565,0.5713072419166565,1.0,1.0,-2.4566633701324463,0.9816206693649292,1.4750425815582275,0.426183670759201,0.0,0.0,1.0,150.59225463867188,165.0,11.5295991897583,-22726.01953125,1472.912353515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3624267578125,304.0897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.08203125,27720.0,0.0,0.0,0.5269317030906677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595265865325928,1.659549355506897,-2.274438156746328e-05,0.0,0.0005347686819732,0.0,0.0,508.1712646484375,0.0,0.0,0.0,0.9209664463996888,4.0,0.0,1.0
459060,292.9228210449219,297.1499938964844,293.1499938964844,0.3984584808349609,-6909.23681640625,304.13677978515625,0.8349277973175049,0.3994895815849304,0.3620798289775848,292.8907775878906,297.1499938964844,293.1499938964844,0.3045369684696197,-5907.890625,304.1310729980469,0.7797109484672546,0.323701947927475,0.3097158372402191,292.787109375,297.1499938964844,293.1499938964844,0.5517534017562866,-6917.765625,304.1145324707031,0.908724308013916,0.5176745653152466,0.3630382418632507,292.75750732421875,297.1499938964844,293.1499938964844,0.6861527562141418,-11074.7216796875,304.1077880859375,0.967430293560028,0.6138068437576294,0.5814404487609863,292.9567565917969,297.1499938964844,293.1499938964844,0.0666661411523819,-8562.4287109375,304.14111328125,0.5109051465988159,0.0953816398978233,0.4485917687416076,288.35089111328125,291.1499938964844,258.3607788085937,257.3123474121094,279.1401672363281,292.9561767578125,288.35186767578125,1.0,0.5062791705131531,0.5703580379486084,0.5703580379486084,1.0,1.0,-2.478801727294922,0.9904075860977172,1.4883941411972046,0.4302698969841003,0.0,0.0,1.0,154.3484649658203,168.0,31.033912658691406,-23035.328125,1517.49609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.46160888671875,304.201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3125,27720.0,0.0,0.0,0.5328885316848755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688883900642395,1.688907504081726,-2.355620381422341e-05,0.0,0.0005408141296356,0.0,0.0,535.6203002929688,0.0,0.0,0.0,0.922185719013214,4.0,0.0,1.0
459120,292.9228210449219,297.1499938964844,293.1499938964844,0.3984584808349609,-6909.23681640625,304.13677978515625,0.8349277973175049,0.3994895815849304,0.3620798289775848,292.8907775878906,297.1499938964844,293.1499938964844,0.3045369684696197,-5907.890625,304.1310729980469,0.7797109484672546,0.323701947927475,0.3097158372402191,292.787109375,297.1499938964844,293.1499938964844,0.5517534017562866,-6917.765625,304.1145324707031,0.908724308013916,0.5176745653152466,0.3630382418632507,292.75750732421875,297.1499938964844,293.1499938964844,0.6861527562141418,-11074.7216796875,304.1077880859375,0.967430293560028,0.6138068437576294,0.5814404487609863,292.9567565917969,297.1499938964844,293.1499938964844,0.0666661411523819,-8562.4287109375,304.14111328125,0.5109051465988159,0.0953816398978233,0.4485917687416076,288.35089111328125,291.1499938964844,258.3607788085937,257.3123474121094,279.1401672363281,292.9561767578125,288.35186767578125,1.0,0.5062791705131531,0.5703580379486084,0.5703580379486084,1.0,1.0,-2.478801727294922,0.9904075860977172,1.4883941411972046,0.4302698969841003,0.0,0.0,1.0,154.3484649658203,168.0,31.033912658691406,-23035.328125,1517.49609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.46160888671875,304.201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3125,27720.0,0.0,0.0,0.5328885316848755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688883900642395,1.688907504081726,-2.355620381422341e-05,0.0,0.0005408141296356,0.0,0.0,535.6203002929688,0.0,0.0,0.0,0.922185719013214,4.0,0.0,1.0
459180,292.9457702636719,297.1499938964844,293.1499938964844,0.3998012840747833,-6926.14404296875,304.1389465332031,0.8323351740837097,0.4005879759788513,0.3632410764694214,292.91192626953125,297.1499938964844,293.1499938964844,0.3072352111339569,-5947.7373046875,304.13287353515625,0.7782059907913208,0.3259816467761993,0.3120482861995697,292.8125915527344,297.1499938964844,293.1499938964844,0.557182252407074,-6968.67626953125,304.1173095703125,0.9070334434509276,0.5216988325119019,0.3659737408161163,292.7839660644531,297.1499938964844,293.1499938964844,0.6926636695861816,-11152.572265625,304.1109924316406,0.9656617641448976,0.6183862090110779,0.5859337449073792,292.97564697265625,297.1499938964844,293.1499938964844,0.0677820518612861,-8660.78125,304.1422119140625,0.5107257962226868,0.0964418575167656,0.4541188776493072,288.36505126953125,291.1499938964844,258.3302917480469,257.2607116699219,279.1408386230469,292.9751281738281,288.36572265625,1.0,0.5111283659934998,0.5694763660430908,0.5694763660430908,1.0,1.0,-2.4985671043396,0.9981955885887146,1.5003714561462402,0.4338719546794891,0.0,0.0,1.0,158.05349731445312,171.0,22.314189910888672,-23240.126953125,1559.389892578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.56549072265625,304.2835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,27685.3671875,27720.0,0.0,0.0,0.5383973717689514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923428773880005,1.6923664808273315,-2.3652792151551694e-05,0.0,0.0005464049172587,0.0,0.0,538.91796875,0.0,0.0,0.0,0.923904299736023,4.0,0.0,1.0
459240,292.9457702636719,297.1499938964844,293.1499938964844,0.3998012840747833,-6926.14404296875,304.1389465332031,0.8323351740837097,0.4005879759788513,0.3632410764694214,292.91192626953125,297.1499938964844,293.1499938964844,0.3072352111339569,-5947.7373046875,304.13287353515625,0.7782059907913208,0.3259816467761993,0.3120482861995697,292.8125915527344,297.1499938964844,293.1499938964844,0.557182252407074,-6968.67626953125,304.1173095703125,0.9070334434509276,0.5216988325119019,0.3659737408161163,292.7839660644531,297.1499938964844,293.1499938964844,0.6926636695861816,-11152.572265625,304.1109924316406,0.9656617641448976,0.6183862090110779,0.5859337449073792,292.97564697265625,297.1499938964844,293.1499938964844,0.0677820518612861,-8660.78125,304.1422119140625,0.5107257962226868,0.0964418575167656,0.4541188776493072,288.36505126953125,291.1499938964844,258.3302917480469,257.2607116699219,279.1408386230469,292.9751281738281,288.36572265625,1.0,0.5111283659934998,0.5694763660430908,0.5694763660430908,1.0,1.0,-2.4985671043396,0.9981955885887146,1.5003714561462402,0.4338719546794891,0.0,0.0,1.0,158.05349731445312,171.0,22.314189910888672,-23240.126953125,1559.389892578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.56549072265625,304.2835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,27685.3671875,27720.0,0.0,0.0,0.5383973717689514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923428773880005,1.6923664808273315,-2.3652792151551694e-05,0.0,0.0005464049172587,0.0,0.0,538.91796875,0.0,0.0,0.0,0.923904299736023,4.0,0.0,1.0
459300,292.956787109375,297.1499938964844,293.1499938964844,0.4003430604934692,-6932.884765625,304.13995361328125,0.8309873342514038,0.4010073542594909,0.3637131452560425,292.92205810546875,297.1499938964844,293.1499938964844,0.3084727823734283,-5965.97119140625,304.1337585449219,0.7773833870887756,0.3270058929920196,0.3131103217601776,292.82476806640625,297.1499938964844,293.1499938964844,0.5597517490386963,-6992.7373046875,304.1185607910156,0.9061378240585328,0.5235815048217773,0.3673515617847442,292.796630859375,297.1499938964844,293.1499938964844,0.6957538723945618,-11189.4765625,304.1124572753906,0.964715838432312,0.6205350160598755,0.5880481004714966,292.9844970703125,297.1499938964844,293.1499938964844,0.068280853331089,-8704.875,304.1427001953125,0.5105199217796326,0.0969087332487106,0.4565947353839874,288.3711853027344,291.1499938964844,258.31549072265625,257.2354431152344,279.1412048339844,292.9840087890625,288.3718566894531,1.0,0.5134296417236328,0.5690622329711914,0.5690622329711914,1.0,1.0,-2.5075817108154297,1.0017273426055908,1.505854249000549,0.4354996681213379,0.0,0.0,1.0,159.89068603515625,171.0,19.97294807434082,-23336.2890625,1579.3209228515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.620849609375,304.326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.0703125,28800.0,0.0,0.0,0.5409559607505798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692883849143982,1.692907452583313,-2.3667917048442177e-05,0.0,0.0005490015610121,0.0,0.0,539.4349975585938,0.0,0.0,0.0,0.9391730427742004,4.0,0.0,1.0
459360,292.96759033203125,297.1499938964844,293.1499938964844,0.400259792804718,-6930.63037109375,304.1419372558594,0.8295956254005432,0.4013352394104004,0.3641057014465332,292.93194580078125,297.1499938964844,293.1499938964844,0.3092192411422729,-5976.2646484375,304.1353454589844,0.7765074968338013,0.32795050740242,0.314098984003067,292.83660888671875,297.1499938964844,293.1499938964844,0.5614982843399048,-7008.2353515625,304.1211242675781,0.905207097530365,0.5253744125366211,0.3686704039573669,292.8089599609375,297.1499938964844,293.1499938964844,0.6978501677513123,-11213.015625,304.115478515625,0.9637237787246704,0.622585117816925,0.5900753140449524,292.9930114746094,297.1499938964844,293.1499938964844,0.0686439722776413,-8735.68359375,304.14337158203125,0.5102415084838867,0.0973359942436218,0.4588930904865265,288.3946838378906,291.1499938964844,258.3009948730469,257.2105712890625,279.1415405273437,292.9925231933594,288.39654541015625,1.0,0.5156522989273071,0.5686670541763306,0.5686670541763306,1.0,1.0,-2.516023874282837,1.0050225257873535,1.5110012292861938,0.4370153546333313,0.0,0.0,1.0,161.72137451171875,174.0,41.9821891784668,-23509.607421875,1598.5736083984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6654663085937,304.393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,28503.798828125,28800.0,0.0,0.0,0.5435220003128052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717175006866455,1.7171993255615234,-2.435201167827472e-05,0.0,0.0005516057135537,0.0,0.0,562.9910278320312,0.0,0.0,0.0,0.9378491044044496,4.0,0.0,1.0
459420,292.9883117675781,297.1499938964844,293.1499938964844,0.4004477858543396,-6931.88232421875,304.144287109375,0.8266894221305847,0.401754230260849,0.3646644353866577,292.9509582519531,297.1499938964844,293.1499938964844,0.310966819524765,-6001.49365234375,304.1372985839844,0.7746036648750305,0.3296175897121429,0.3158600330352783,292.8593139648437,297.1499938964844,293.1499938964844,0.5655397772789001,-7045.57763671875,304.1239624023437,0.9032464623451232,0.5287070870399475,0.3711251616477966,292.8327331542969,297.1499938964844,293.1499938964844,0.7027173042297363,-11270.310546875,304.11883544921875,0.961595058441162,0.6264063715934753,0.5938567519187927,293.00897216796875,297.1499938964844,293.1499938964844,0.0693862587213516,-8800.5615234375,304.14434814453125,0.5094782114028931,0.0980751290917396,0.462967574596405,288.4186096191406,291.1499938964844,258.2731018066406,257.162353515625,279.1423034667969,293.0085144042969,288.4195556640625,1.0,0.5198639631271362,0.5679370164871216,0.5679370164871216,1.0,1.0,-2.531201124191284,1.0109140872955322,1.520287036895752,0.4397161304950714,0.0,0.0,1.0,165.36175537109375,177.0,33.53459930419922,-23690.935546875,1634.9803466796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7540283203125,304.4698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,28731.33203125,28800.0,0.0,0.0,0.5483995676040649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240151166915894,1.7240396738052368,-2.454640343785286e-05,0.0,0.0005565558094531,0.0,0.0,569.7457275390625,0.0,0.0,0.0,0.941243052482605,4.0,0.0,1.0
459480,292.9883117675781,297.1499938964844,293.1499938964844,0.4004477858543396,-6931.88232421875,304.144287109375,0.8266894221305847,0.401754230260849,0.3646644353866577,292.9509582519531,297.1499938964844,293.1499938964844,0.310966819524765,-6001.49365234375,304.1372985839844,0.7746036648750305,0.3296175897121429,0.3158600330352783,292.8593139648437,297.1499938964844,293.1499938964844,0.5655397772789001,-7045.57763671875,304.1239624023437,0.9032464623451232,0.5287070870399475,0.3711251616477966,292.8327331542969,297.1499938964844,293.1499938964844,0.7027173042297363,-11270.310546875,304.11883544921875,0.961595058441162,0.6264063715934753,0.5938567519187927,293.00897216796875,297.1499938964844,293.1499938964844,0.0693862587213516,-8800.5615234375,304.14434814453125,0.5094782114028931,0.0980751290917396,0.462967574596405,288.4186096191406,291.1499938964844,258.2731018066406,257.162353515625,279.1423034667969,293.0085144042969,288.4195556640625,1.0,0.5198639631271362,0.5679370164871216,0.5679370164871216,1.0,1.0,-2.531201124191284,1.0109140872955322,1.520287036895752,0.4397161304950714,0.0,0.0,1.0,165.36175537109375,177.0,33.53459930419922,-23690.935546875,1634.9803466796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7540283203125,304.4698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,28731.33203125,28800.0,0.0,0.0,0.5483995676040649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240151166915894,1.7240396738052368,-2.454640343785286e-05,0.0,0.0005565558094531,0.0,0.0,569.7457275390625,0.0,0.0,0.0,0.941243052482605,4.0,0.0,1.0
459540,293.0078125,297.1499938964844,293.1499938964844,0.4004341959953308,-6930.673828125,304.1462097167969,0.8236718773841858,0.401892215013504,0.3649682700634002,292.9689636230469,297.1499938964844,293.1499938964844,0.3125100433826446,-6023.80078125,304.1389465332031,0.7725480794906616,0.3310093879699707,0.3173589408397674,292.8806457519531,297.1499938964844,293.1499938964844,0.5693759918212891,-7081.15869140625,304.1262512207031,0.9012079238891602,0.5317420959472656,0.3733673095703125,292.85516357421875,297.1499938964844,293.1499938964844,0.7073538899421692,-11325.15625,304.1214904785156,0.9593288898468018,0.6298917531967163,0.5973211526870728,293.02362060546875,297.1499938964844,293.1499938964844,0.0700195208191871,-8856.1796875,304.1451721191406,0.5084863901138306,0.0986729636788368,0.4663954675197601,288.436279296875,291.1499938964844,258.2469787597656,257.1164855957031,279.1430969238281,293.0232238769531,288.4371643066406,1.0,0.5237845182418823,0.5672867298126221,0.5672867298126221,1.0,1.0,-2.544343948364258,1.015983819961548,1.5283600091934204,0.442032903432846,0.0,0.0,1.0,168.95803833007812,180.0,27.139583587646484,-23849.869140625,1668.746337890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.85223388671875,304.549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.1875,29880.0,0.0,0.0,0.5528067350387573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725600242614746,1.7256247997283936,-2.4591559849795885e-05,0.0,0.0005610285443253,0.0,0.0,571.3186645507812,0.0,0.0,0.0,0.9570297002792358,4.0,0.0,1.0
459600,293.0078125,297.1499938964844,293.1499938964844,0.4004341959953308,-6930.673828125,304.1462097167969,0.8236718773841858,0.401892215013504,0.3649682700634002,292.9689636230469,297.1499938964844,293.1499938964844,0.3125100433826446,-6023.80078125,304.1389465332031,0.7725480794906616,0.3310093879699707,0.3173589408397674,292.8806457519531,297.1499938964844,293.1499938964844,0.5693759918212891,-7081.15869140625,304.1262512207031,0.9012079238891602,0.5317420959472656,0.3733673095703125,292.85516357421875,297.1499938964844,293.1499938964844,0.7073538899421692,-11325.15625,304.1214904785156,0.9593288898468018,0.6298917531967163,0.5973211526870728,293.02362060546875,297.1499938964844,293.1499938964844,0.0700195208191871,-8856.1796875,304.1451721191406,0.5084863901138306,0.0986729636788368,0.4663954675197601,288.436279296875,291.1499938964844,258.2469787597656,257.1164855957031,279.1430969238281,293.0232238769531,288.4371643066406,1.0,0.5237845182418823,0.5672867298126221,0.5672867298126221,1.0,1.0,-2.544343948364258,1.015983819961548,1.5283600091934204,0.442032903432846,0.0,0.0,1.0,168.95803833007812,180.0,27.139583587646484,-23849.869140625,1668.746337890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.85223388671875,304.549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.1875,29880.0,0.0,0.0,0.5528067350387573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725600242614746,1.7256247997283936,-2.4591559849795885e-05,0.0,0.0005610285443253,0.0,0.0,571.3186645507812,0.0,0.0,0.0,0.9570297002792358,4.0,0.0,1.0
459660,293.0263671875,297.1499938964844,293.1499938964844,0.3993527293205261,-6914.43603515625,304.14923095703125,0.8205226063728333,0.4017353355884552,0.3650147616863251,292.9860534667969,297.1499938964844,293.1499938964844,0.313177615404129,-6032.29833984375,304.1414794921875,0.7703428268432617,0.3321293294429779,0.3186038136482239,292.9006652832031,297.1499938964844,293.1499938964844,0.5718357563018799,-7102.82275390625,304.1299743652344,0.8990685939788818,0.5345049500465393,0.3754206299781799,292.8766784667969,297.1499938964844,293.1499938964844,0.7102509140968323,-11357.302734375,304.1260681152344,0.9568963646888732,0.6329970955848694,0.6004418134689331,293.037109375,297.1499938964844,293.1499938964844,0.0703943371772766,-8887.0107421875,304.1461486816406,0.5072936415672302,0.0991420298814773,0.4692391753196716,288.4777526855469,291.1499938964844,258.222900390625,257.07342529296875,279.1438903808594,293.03662109375,288.47906494140625,1.0,0.5274321436882019,0.5667174458503723,0.5667174458503723,1.0,1.0,-2.5555307865142822,1.0202716588974,1.5352591276168823,0.4439897835254669,0.0,0.0,1.0,172.52037048339844,183.0,44.6922492980957,-24082.3671875,1699.91650390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9305114746094,304.6490783691406,278.1499938964844,0.0,18000.0,313.1499938964844,29739.896484375,29880.0,0.0,0.0,0.5570558905601501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540134191513062,1.7540388107299805,-2.540806235629134e-05,0.0,0.0005653409170918,0.0,0.0,600.0076293945312,0.0,0.0,0.0,0.9577226042747498,4.0,0.0,1.0
459720,293.0263671875,297.1499938964844,293.1499938964844,0.3993527293205261,-6914.43603515625,304.14923095703125,0.8205226063728333,0.4017353355884552,0.3650147616863251,292.9860534667969,297.1499938964844,293.1499938964844,0.313177615404129,-6032.29833984375,304.1414794921875,0.7703428268432617,0.3321293294429779,0.3186038136482239,292.9006652832031,297.1499938964844,293.1499938964844,0.5718357563018799,-7102.82275390625,304.1299743652344,0.8990685939788818,0.5345049500465393,0.3754206299781799,292.8766784667969,297.1499938964844,293.1499938964844,0.7102509140968323,-11357.302734375,304.1260681152344,0.9568963646888732,0.6329970955848694,0.6004418134689331,293.037109375,297.1499938964844,293.1499938964844,0.0703943371772766,-8887.0107421875,304.1461486816406,0.5072936415672302,0.0991420298814773,0.4692391753196716,288.4777526855469,291.1499938964844,258.222900390625,257.07342529296875,279.1438903808594,293.03662109375,288.47906494140625,1.0,0.5274321436882019,0.5667174458503723,0.5667174458503723,1.0,1.0,-2.5555307865142822,1.0202716588974,1.5352591276168823,0.4439897835254669,0.0,0.0,1.0,172.52037048339844,183.0,44.6922492980957,-24082.3671875,1699.91650390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9305114746094,304.6490783691406,278.1499938964844,0.0,18000.0,313.1499938964844,29739.896484375,29880.0,0.0,0.0,0.5570558905601501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540134191513062,1.7540388107299805,-2.540806235629134e-05,0.0,0.0005653409170918,0.0,0.0,600.0076293945312,0.0,0.0,0.0,0.9577226042747498,4.0,0.0,1.0
459780,293.0439453125,297.1499938964844,293.1499938964844,0.3984189033508301,-6900.90380859375,304.1510314941406,0.8172305822372437,0.4012978374958038,0.3648064434528351,293.0023803710937,297.1499938964844,293.1499938964844,0.3139152824878692,-6042.4482421875,304.1430969238281,0.7679876685142517,0.3329694271087646,0.3195875585079193,292.9194641113281,297.1499938964844,293.1499938964844,0.574618935585022,-7128.4033203125,304.13201904296875,0.8968353271484375,0.5370103716850281,0.3772916495800018,292.8970947265625,297.1499938964844,293.1499938964844,0.7134840488433838,-11394.994140625,304.1286315917969,0.9543102979660034,0.6357812285423279,0.6032431125640869,293.0494689941406,297.1499938964844,293.1499938964844,0.0707523003220558,-8917.625,304.1468200683594,0.5059263706207275,0.0994926914572715,0.4715436398983001,288.501220703125,291.1499938964844,258.2012023925781,257.03350830078125,279.144775390625,293.0489196777344,288.5022888183594,1.0,0.530820369720459,0.5662363767623901,0.5662363767623901,1.0,1.0,-2.564846992492676,1.0238264799118042,1.5410205125808716,0.445614218711853,0.0,0.0,1.0,176.04954528808594,186.0,35.604286193847656,-24215.7734375,1728.5213623046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0147705078125,304.72119140625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.216796875,29880.0,0.0,0.0,0.5609249472618103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572048902511597,1.7572304010391235,-2.550060708017554e-05,0.0,0.0005692675476893,0.0,0.0,603.2887573242188,0.0,0.0,0.0,0.959304690361023,4.0,0.0,1.0
459840,293.0439453125,297.1499938964844,293.1499938964844,0.3984189033508301,-6900.90380859375,304.1510314941406,0.8172305822372437,0.4012978374958038,0.3648064434528351,293.0023803710937,297.1499938964844,293.1499938964844,0.3139152824878692,-6042.4482421875,304.1430969238281,0.7679876685142517,0.3329694271087646,0.3195875585079193,292.9194641113281,297.1499938964844,293.1499938964844,0.574618935585022,-7128.4033203125,304.13201904296875,0.8968353271484375,0.5370103716850281,0.3772916495800018,292.8970947265625,297.1499938964844,293.1499938964844,0.7134840488433838,-11394.994140625,304.1286315917969,0.9543102979660034,0.6357812285423279,0.6032431125640869,293.0494689941406,297.1499938964844,293.1499938964844,0.0707523003220558,-8917.625,304.1468200683594,0.5059263706207275,0.0994926914572715,0.4715436398983001,288.501220703125,291.1499938964844,258.2012023925781,257.03350830078125,279.144775390625,293.0489196777344,288.5022888183594,1.0,0.530820369720459,0.5662363767623901,0.5662363767623901,1.0,1.0,-2.564846992492676,1.0238264799118042,1.5410205125808716,0.445614218711853,0.0,0.0,1.0,176.04954528808594,186.0,35.604286193847656,-24215.7734375,1728.5213623046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0147705078125,304.72119140625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.216796875,29880.0,0.0,0.0,0.5609249472618103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572048902511597,1.7572304010391235,-2.550060708017554e-05,0.0,0.0005692675476893,0.0,0.0,603.2887573242188,0.0,0.0,0.0,0.959304690361023,4.0,0.0,1.0
459900,293.05242919921875,297.1499938964844,293.1499938964844,0.3978464305400848,-6892.75,304.1518859863281,0.8155295252799988,0.4009740650653839,0.36460942029953,293.0102844238281,297.1499938964844,293.1499938964844,0.3141797184944153,-6045.97802734375,304.14385986328125,0.7667577266693115,0.3332854807376861,0.3199812769889831,292.92840576171875,297.1499938964844,293.1499938964844,0.5759129524230957,-7140.296875,304.1329345703125,0.8956900835037231,0.5381696820259094,0.3781625926494598,292.9068603515625,297.1499938964844,293.1499938964844,0.7149754762649536,-11412.380859375,304.1298217773437,0.9529716372489928,0.6370634436607361,0.6045398712158203,293.0552673339844,297.1499938964844,293.1499938964844,0.070896178483963,-8929.8359375,304.14715576171875,0.5051871538162231,0.0996271818876266,0.4725089371204376,288.5120544433594,291.1499938964844,258.1913452148437,257.0149230957031,279.1452331542969,293.0547790527344,288.5131225585937,1.0,0.5324223637580872,0.5660335421562195,0.5660335421562195,1.0,1.0,-2.5688486099243164,1.0253554582595823,1.5434930324554443,0.4463185369968414,0.0,0.0,1.0,177.80035400390625,186.0,33.161582946777344,-24277.849609375,1741.8944091796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06060791015625,304.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,29864.63671875,30960.0,0.0,0.0,0.5626895427703857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576881647109983,1.7577136754989624,-2.5514635126455687e-05,0.0,0.000571058364585,0.0,0.0,603.78662109375,0.0,0.0,0.0,0.9745442867279052,4.0,0.0,1.0
459960,293.0607604980469,297.1499938964844,293.1499938964844,0.396696537733078,-6876.25830078125,304.15362548828125,0.8137860894203186,0.4005770683288574,0.3643503785133362,293.0180358886719,297.1499938964844,293.1499938964844,0.3139730095863342,-6041.93017578125,304.1453552246094,0.7654937505722046,0.3335321545600891,0.3203118443489074,292.9371337890625,297.1499938964844,293.1499938964844,0.5764224529266357,-7144.07373046875,304.1351013183594,0.8945243954658508,0.5392627120018005,0.3789908587932586,292.9164123535156,297.1499938964844,293.1499938964844,0.7155123949050903,-11417.0078125,304.13250732421875,0.951601266860962,0.6382680535316467,0.6057692766189575,293.0608215332031,297.1499938964844,293.1499938964844,0.0709213241934776,-8930.1611328125,304.1476135253906,0.5044155716896057,0.0997367948293685,0.4733622372150421,288.53955078125,291.1499938964844,258.18218994140625,256.99725341796875,279.1457214355469,293.0604248046875,288.5416564941406,1.0,0.533967137336731,0.5658550262451172,0.5658550262451172,1.0,1.0,-2.5724329948425293,1.0267274379730225,1.5457054376602173,0.4469556212425232,0.0,0.0,1.0,179.5442352294922,189.0,53.87446594238281,-24415.10546875,1754.675537109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0960998535156,304.8202819824219,278.1499938964844,0.0,18000.0,313.1499938964844,30674.123046875,30960.0,0.0,0.0,0.5644763708114624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781350016593933,1.7813762426376345,-2.620621307869441e-05,0.0,0.0005728717078454,0.0,0.0,628.5010375976562,0.0,0.0,0.0,0.9728574156761168,4.0,0.0,1.0
460020,293.0768737792969,297.1499938964844,293.1499938964844,0.3948089182376861,-6849.77880859375,304.1555480957031,0.8101437091827393,0.399569422006607,0.3636361956596374,293.0331726074219,297.1499938964844,293.1499938964844,0.3138493597507477,-6039.01904296875,304.1470947265625,0.7628490328788757,0.333808422088623,0.3207690715789795,292.953857421875,297.1499938964844,293.1499938964844,0.5781209468841553,-7159.25390625,304.13720703125,0.8921205401420593,0.5412663221359253,0.3805133402347564,292.9347839355469,297.1499938964844,293.1499938964844,0.717389702796936,-11438.1220703125,304.1351623535156,0.9487504363059998,0.6404614448547363,0.608013927936554,293.0712280273437,297.1499938964844,293.1499938964844,0.0710374191403389,-8938.4833984375,304.1482238769531,0.5027772188186646,0.0998842790722847,0.474743127822876,288.5712585449219,291.1499938964844,258.1661376953125,256.96502685546875,279.146728515625,293.0710754394531,288.5725402832031,1.0,0.5368847250938416,0.5655781030654907,0.5655781030654907,1.0,1.0,-2.5783114433288574,1.0289924144744873,1.54931902885437,0.4480257630348205,0.0,0.0,1.0,183.01583862304688,192.0,44.8320426940918,-24531.091796875,1778.395263671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1673889160156,304.887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.775390625,30960.0,0.0,0.0,0.5678388476371765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877745628356934,1.787800908088684,-2.639557897055056e-05,0.0,0.0005762842483818,0.0,0.0,635.3257446289062,0.0,0.0,0.0,0.9760384559631348,4.0,0.0,1.0
