time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460080,293.0768737792969,297.1499938964844,293.1499938964844,0.3948089182376861,-6849.77880859375,304.1555480957031,0.8101437091827393,0.399569422006607,0.3636361956596374,293.0331726074219,297.1499938964844,293.1499938964844,0.3138493597507477,-6039.01904296875,304.1470947265625,0.7628490328788757,0.333808422088623,0.3207690715789795,292.953857421875,297.1499938964844,293.1499938964844,0.5781209468841553,-7159.25390625,304.13720703125,0.8921205401420593,0.5412663221359253,0.3805133402347564,292.9347839355469,297.1499938964844,293.1499938964844,0.717389702796936,-11438.1220703125,304.1351623535156,0.9487504363059998,0.6404614448547363,0.608013927936554,293.0712280273437,297.1499938964844,293.1499938964844,0.0710374191403389,-8938.4833984375,304.1482238769531,0.5027772188186646,0.0998842790722847,0.474743127822876,288.5712585449219,291.1499938964844,258.1661376953125,256.96502685546875,279.146728515625,293.0710754394531,288.5725402832031,1.0,0.5368847250938416,0.5655781030654907,0.5655781030654907,1.0,1.0,-2.5783114433288574,1.0289924144744873,1.54931902885437,0.4480257630348205,0.0,0.0,1.0,183.01583862304688,192.0,44.8320426940918,-24531.091796875,1778.395263671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1673889160156,304.887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.775390625,30960.0,0.0,0.0,0.5678388476371765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877745628356934,1.787800908088684,-2.639557897055056e-05,0.0,0.0005762842483818,0.0,0.0,635.3257446289062,0.0,0.0,0.0,0.9760384559631348,4.0,0.0,1.0
460140,293.09228515625,297.1499938964844,293.1499938964844,0.3927513062953949,-6821.1806640625,304.1571350097656,0.8062934279441833,0.398293137550354,0.3626811802387237,293.0477600097656,297.1499938964844,293.1499938964844,0.3135258555412292,-6033.27099609375,304.1485900878906,0.7600758075714111,0.3338076770305633,0.3209638893604278,292.9695129394531,297.1499938964844,293.1499938964844,0.579736053943634,-7173.88525390625,304.1387634277344,0.8896627426147461,0.5430558919906616,0.3818849921226501,292.9520568847656,297.1499938964844,293.1499938964844,0.7191540598869324,-11458.3193359375,304.1371765136719,0.9458016753196716,0.6424048542976379,0.6100198030471802,293.08074951171875,297.1499938964844,293.1499938964844,0.0711011812090873,-8942.466796875,304.1487121582031,0.5010403394699097,0.0999452471733093,0.4757271409034729,288.59686279296875,291.1499938964844,258.1534118652344,256.937255859375,279.1478271484375,293.08123779296875,288.5980834960937,1.0,0.5395876169204712,0.5654162764549255,0.5654162764549255,1.0,1.0,-2.5826399326324463,1.0307060480117798,1.5519338846206665,0.4488734006881714,0.0,0.0,1.0,186.4541473388672,195.0,38.30386734008789,-24628.63671875,1799.807373046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.248779296875,304.9589538574219,278.1499938964844,0.0,18000.0,313.1499938964844,30945.59375,32040.0,0.0,0.0,0.570793628692627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215326309204,1.7892416715621948,-2.643814150360413e-05,0.0,0.0005792829324491,0.0,0.0,636.863037109375,0.0,0.0,0.0,0.9917520880699158,4.0,0.0,1.0
460200,293.09228515625,297.1499938964844,293.1499938964844,0.3927513062953949,-6821.1806640625,304.1571350097656,0.8062934279441833,0.398293137550354,0.3626811802387237,293.0477600097656,297.1499938964844,293.1499938964844,0.3135258555412292,-6033.27099609375,304.1485900878906,0.7600758075714111,0.3338076770305633,0.3209638893604278,292.9695129394531,297.1499938964844,293.1499938964844,0.579736053943634,-7173.88525390625,304.1387634277344,0.8896627426147461,0.5430558919906616,0.3818849921226501,292.9520568847656,297.1499938964844,293.1499938964844,0.7191540598869324,-11458.3193359375,304.1371765136719,0.9458016753196716,0.6424048542976379,0.6100198030471802,293.08074951171875,297.1499938964844,293.1499938964844,0.0711011812090873,-8942.466796875,304.1487121582031,0.5010403394699097,0.0999452471733093,0.4757271409034729,288.59686279296875,291.1499938964844,258.1534118652344,256.937255859375,279.1478271484375,293.08123779296875,288.5980834960937,1.0,0.5395876169204712,0.5654162764549255,0.5654162764549255,1.0,1.0,-2.5826399326324463,1.0307060480117798,1.5519338846206665,0.4488734006881714,0.0,0.0,1.0,186.4541473388672,195.0,38.30386734008789,-24628.63671875,1799.807373046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.248779296875,304.9589538574219,278.1499938964844,0.0,18000.0,313.1499938964844,30945.59375,32040.0,0.0,0.0,0.570793628692627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215326309204,1.7892416715621948,-2.643814150360413e-05,0.0,0.0005792829324491,0.0,0.0,636.863037109375,0.0,0.0,0.0,0.9917520880699158,4.0,0.0,1.0
460260,293.107177734375,297.1499938964844,293.1499938964844,0.3897205889225006,-6778.7421875,304.15972900390625,0.8022263050079346,0.3967385292053222,0.3614820837974548,293.0618896484375,297.1499938964844,293.1499938964844,0.3123654425144195,-6014.34228515625,304.15093994140625,0.7571722865104675,0.3335312604904175,0.3209015429019928,292.984619140625,297.1499938964844,293.1499938964844,0.5800706744194031,-7175.5693359375,304.1418762207031,0.8871226906776428,0.5445656180381775,0.3830844163894653,292.9685363769531,297.1499938964844,293.1499938964844,0.7193921804428101,-11458.6728515625,304.1409606933594,0.9427404403686525,0.6440834403038025,0.6117846965789795,293.0894775390625,297.1499938964844,293.1499938964844,0.0709668919444084,-8927.0703125,304.1493530273437,0.4992176294326782,0.0999290272593498,0.4763628244400024,288.6446533203125,291.1499938964844,258.144287109375,256.9143981933594,279.1487121582031,293.0893249511719,288.646240234375,1.0,0.5420891046524048,0.5653336644172668,0.5653336644172668,1.0,1.0,-2.585451364517212,1.0318433046340942,1.5536081790924072,0.4494681060314178,0.0,0.0,1.0,189.87147521972656,198.0,54.17813491821289,-24798.1171875,1818.9686279296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31158447265625,305.0492858886719,278.1499938964844,0.0,18000.0,313.1499938964844,31906.435546875,32040.0,0.0,0.0,0.5736427903175354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168072700500488,-2.725902959355153e-05,0.0,0.0005821745144203,0.0,0.0,666.753662109375,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
460320,293.107177734375,297.1499938964844,293.1499938964844,0.3897205889225006,-6778.7421875,304.15972900390625,0.8022263050079346,0.3967385292053222,0.3614820837974548,293.0618896484375,297.1499938964844,293.1499938964844,0.3123654425144195,-6014.34228515625,304.15093994140625,0.7571722865104675,0.3335312604904175,0.3209015429019928,292.984619140625,297.1499938964844,293.1499938964844,0.5800706744194031,-7175.5693359375,304.1418762207031,0.8871226906776428,0.5445656180381775,0.3830844163894653,292.9685363769531,297.1499938964844,293.1499938964844,0.7193921804428101,-11458.6728515625,304.1409606933594,0.9427404403686525,0.6440834403038025,0.6117846965789795,293.0894775390625,297.1499938964844,293.1499938964844,0.0709668919444084,-8927.0703125,304.1493530273437,0.4992176294326782,0.0999290272593498,0.4763628244400024,288.6446533203125,291.1499938964844,258.144287109375,256.9143981933594,279.1487121582031,293.0893249511719,288.646240234375,1.0,0.5420891046524048,0.5653336644172668,0.5653336644172668,1.0,1.0,-2.585451364517212,1.0318433046340942,1.5536081790924072,0.4494681060314178,0.0,0.0,1.0,189.87147521972656,198.0,54.17813491821289,-24798.1171875,1818.9686279296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31158447265625,305.0492858886719,278.1499938964844,0.0,18000.0,313.1499938964844,31906.435546875,32040.0,0.0,0.0,0.5736427903175354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168072700500488,-2.725902959355153e-05,0.0,0.0005821745144203,0.0,0.0,666.753662109375,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
460380,293.1214599609375,297.1499938964844,293.1499938964844,0.3868623673915863,-6739.2353515625,304.1612548828125,0.7980258464813232,0.3949249684810638,0.3600464463233948,293.0755920410156,297.1499938964844,293.1499938964844,0.3112859725952148,-5997.197265625,304.1524353027344,0.7541439533233643,0.3329870998859405,0.3205852806568146,292.999267578125,297.1499938964844,293.1499938964844,0.5806896090507507,-7180.677734375,304.1435546875,0.8844673037528992,0.5457838773727417,0.3840699195861816,292.9840393066406,297.1499938964844,293.1499938964844,0.7201078534126282,-11466.2978515625,304.14276123046875,0.9395758509635924,0.6455335021018982,0.6133244633674622,293.09747314453125,297.1499938964844,293.1499938964844,0.0708629339933395,-8915.6435546875,304.14971923828125,0.4973179996013641,0.0998415350914001,0.4766765236854553,288.67498779296875,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0966186523437,288.6763610839844,1.0,0.5443946719169617,0.5653647780418396,0.5653647780418396,1.0,1.0,-2.586758852005005,1.032448172569275,1.5543107986450195,0.4498471915721893,0.0,0.0,1.0,193.26998901367188,201.0,45.183815002441406,-24874.552734375,1835.86962890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3810729980469,305.1141052246094,278.1499938964844,0.0,18000.0,313.1499938964844,32010.529296875,32040.0,0.0,0.0,0.5761649012565613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796180448029e-05,0.0,0.0005847341381013,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
460440,293.1214599609375,297.1499938964844,293.1499938964844,0.3868623673915863,-6739.2353515625,304.1612548828125,0.7980258464813232,0.3949249684810638,0.3600464463233948,293.0755920410156,297.1499938964844,293.1499938964844,0.3112859725952148,-5997.197265625,304.1524353027344,0.7541439533233643,0.3329870998859405,0.3205852806568146,292.999267578125,297.1499938964844,293.1499938964844,0.5806896090507507,-7180.677734375,304.1435546875,0.8844673037528992,0.5457838773727417,0.3840699195861816,292.9840393066406,297.1499938964844,293.1499938964844,0.7201078534126282,-11466.2978515625,304.14276123046875,0.9395758509635924,0.6455335021018982,0.6133244633674622,293.09747314453125,297.1499938964844,293.1499938964844,0.0708629339933395,-8915.6435546875,304.14971923828125,0.4973179996013641,0.0998415350914001,0.4766765236854553,288.67498779296875,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0966186523437,288.6763610839844,1.0,0.5443946719169617,0.5653647780418396,0.5653647780418396,1.0,1.0,-2.586758852005005,1.032448172569275,1.5543107986450195,0.4498471915721893,0.0,0.0,1.0,193.26998901367188,201.0,45.183815002441406,-24874.552734375,1835.86962890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3810729980469,305.1141052246094,278.1499938964844,0.0,18000.0,313.1499938964844,32010.529296875,32040.0,0.0,0.0,0.5761649012565613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796180448029e-05,0.0,0.0005847341381013,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
460500,293.1283874511719,297.1499938964844,293.1499938964844,0.3853441476821899,-6718.27685546875,304.1619567871094,0.7958856225013733,0.3939228057861328,0.3592437207698822,293.082275390625,297.1499938964844,293.1499938964844,0.310649961233139,-5987.193359375,304.15313720703125,0.7525901198387146,0.3326152563095093,0.320333331823349,293.0063171386719,297.1499938964844,293.1499938964844,0.5809107422828674,-7182.42236328125,304.1443176269531,0.8831180930137634,0.546309769153595,0.3845015168190002,292.991455078125,297.1499938964844,293.1499938964844,0.7203860878944397,-11469.2099609375,304.1435546875,0.9379682540893556,0.6461780071258545,0.6140189170837402,293.1011962890625,297.1499938964844,293.1499938964844,0.0707924664020538,-8908.3212890625,304.14990234375,0.4963460564613342,0.0997737869620323,0.4767225384712219,288.68927001953125,291.1499938964844,258.1380310058594,256.8901672363281,279.150390625,293.1001892089844,288.6906433105469,1.0,0.5454780459403992,0.5654301643371582,0.5654301643371582,1.0,1.0,-2.586900472640991,1.032583236694336,1.5543172359466553,0.4499766826629638,0.0,0.0,1.0,194.9580535888672,201.0,42.802024841308594,-24909.2421875,1843.5205078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41961669921875,305.1488647460937,278.1499938964844,0.0,18000.0,313.1499938964844,32025.888671875,33120.0,0.0,0.0,0.5772767663002014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820177674293518,1.8202050924301147,-2.7361083994037472e-05,0.0,0.0005858625518158,0.0,0.0,670.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1352233886719,297.1499938964844,293.1499938964844,0.3834963738918304,-6692.53076171875,304.16314697265625,0.7937202453613281,0.3928573429584503,0.3583861887454986,293.0888671875,297.1499938964844,293.1499938964844,0.3097314238548279,-5972.662109375,304.1542358398437,0.7510121464729309,0.3321786820888519,0.3200214803218841,293.0131530761719,297.1499938964844,293.1499938964844,0.580680251121521,-7179.529296875,304.1457824707031,0.8817589282989502,0.5467836260795593,0.3848981559276581,292.9986877441406,297.1499938964844,293.1499938964844,0.7201257944107056,-11464.958984375,304.14520263671875,0.9363448619842528,0.6467667818069458,0.6146644949913025,293.1047668457031,297.1499938964844,293.1499938964844,0.0706573948264122,-8894.5478515625,304.1501770019531,0.4953624904155731,0.0996921509504318,0.4767051637172699,288.7126159667969,291.1499938964844,258.1380615234375,256.8849792480469,279.1510314941406,293.10369873046875,288.71435546875,1.0,0.5465192198753357,0.5655299425125122,0.5655299425125122,1.0,1.0,-2.5867276191711426,1.0326200723648071,1.554107427597046,0.4500735402107239,0.0,0.0,1.0,196.6398468017578,204.0,52.68182373046875,-24978.94140625,1850.6790771484373,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4535217285156,305.1945495605469,278.1499938964844,0.0,18000.0,313.1499938964844,32438.33203125,33120.0,0.0,0.0,0.5783641338348389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318607807159424,1.8318884372711184,-2.771345134533476e-05,0.0,0.0005869660526514,0.0,0.0,683.4957885742188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.1484375,297.1499938964844,293.1499938964844,0.3800394833087921,-6644.81005859375,304.1645202636719,0.7893128395080566,0.3905510008335113,0.3565042316913605,293.1017761230469,297.1499938964844,293.1499938964844,0.308039516210556,-5946.296875,304.1556396484375,0.747778594493866,0.3311095535755157,0.3192115724086761,293.0262756347656,297.1499938964844,293.1499938964844,0.5806716680526733,-7178.80029296875,304.1471862792969,0.8790103197097778,0.5475901365280151,0.3855872750282287,293.0125427246094,297.1499938964844,293.1499938964844,0.7201635837554932,-11464.56640625,304.146728515625,0.9330474734306335,0.6477891802787781,0.6158021092414856,293.1114196777344,297.1499938964844,293.1499938964844,0.0704418122768402,-8873.0927734375,304.1504821777344,0.4933605790138244,0.0994887128472328,0.4764893054962158,288.7431335449219,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1106262207031,288.7445678710937,1.0,0.5484759211540222,0.5658394694328308,0.5658394694328308,1.0,1.0,-2.5854299068450928,1.0324033498764038,1.5530264377593994,0.4501734375953674,0.0,0.0,1.0,199.9856414794922,207.0,45.17593765258789,-25033.109375,1863.5020751953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5272216796875,305.2611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.5802679061889648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005888981977477,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.1484375,297.1499938964844,293.1499938964844,0.3800394833087921,-6644.81005859375,304.1645202636719,0.7893128395080566,0.3905510008335113,0.3565042316913605,293.1017761230469,297.1499938964844,293.1499938964844,0.308039516210556,-5946.296875,304.1556396484375,0.747778594493866,0.3311095535755157,0.3192115724086761,293.0262756347656,297.1499938964844,293.1499938964844,0.5806716680526733,-7178.80029296875,304.1471862792969,0.8790103197097778,0.5475901365280151,0.3855872750282287,293.0125427246094,297.1499938964844,293.1499938964844,0.7201635837554932,-11464.56640625,304.146728515625,0.9330474734306335,0.6477891802787781,0.6158021092414856,293.1114196777344,297.1499938964844,293.1499938964844,0.0704418122768402,-8873.0927734375,304.1504821777344,0.4933605790138244,0.0994887128472328,0.4764893054962158,288.7431335449219,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1106262207031,288.7445678710937,1.0,0.5484759211540222,0.5658394694328308,0.5658394694328308,1.0,1.0,-2.5854299068450928,1.0324033498764038,1.5530264377593994,0.4501734375953674,0.0,0.0,1.0,199.9856414794922,207.0,45.17593765258789,-25033.109375,1863.5020751953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5272216796875,305.2611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.5802679061889648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005888981977477,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.1608581542969,297.1499938964844,293.1499938964844,0.3763497769832611,-6593.83984375,304.16583251953125,0.7848570942878723,0.3880678117275238,0.354454755783081,293.1142883300781,297.1499938964844,293.1499938964844,0.306046575307846,-5915.33740234375,304.1570739746094,0.7444573044776917,0.3297880887985229,0.3181621432304382,293.03857421875,297.1499938964844,293.1499938964844,0.580394446849823,-7175.5224609375,304.1485900878906,0.8762461543083191,0.5482249855995178,0.3861561417579651,293.0256042480469,297.1499938964844,293.1499938964844,0.7198891639709473,-11460.353515625,304.1482849121094,0.9297142028808594,0.64862060546875,0.616759717464447,293.11749267578125,297.1499938964844,293.1499938964844,0.0701731815934181,-8846.8369140625,304.1507568359375,0.4913124740123749,0.0992314890027046,0.4760316610336303,288.7740173339844,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.117431640625,288.7755126953125,1.0,0.5502774119377136,0.5663009285926819,0.5663009285926819,1.0,1.0,-2.582991600036621,1.0318617820739746,1.551129698753357,0.4501808583736419,0.0,0.0,1.0,203.30137634277344,210.0,43.94332504272461,-25085.8828125,1874.48193359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6071472167969,305.33416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5817975401878357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005904505378566,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.1608581542969,297.1499938964844,293.1499938964844,0.3763497769832611,-6593.83984375,304.16583251953125,0.7848570942878723,0.3880678117275238,0.354454755783081,293.1142883300781,297.1499938964844,293.1499938964844,0.306046575307846,-5915.33740234375,304.1570739746094,0.7444573044776917,0.3297880887985229,0.3181621432304382,293.03857421875,297.1499938964844,293.1499938964844,0.580394446849823,-7175.5224609375,304.1485900878906,0.8762461543083191,0.5482249855995178,0.3861561417579651,293.0256042480469,297.1499938964844,293.1499938964844,0.7198891639709473,-11460.353515625,304.1482849121094,0.9297142028808594,0.64862060546875,0.616759717464447,293.11749267578125,297.1499938964844,293.1499938964844,0.0701731815934181,-8846.8369140625,304.1507568359375,0.4913124740123749,0.0992314890027046,0.4760316610336303,288.7740173339844,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.117431640625,288.7755126953125,1.0,0.5502774119377136,0.5663009285926819,0.5663009285926819,1.0,1.0,-2.582991600036621,1.0318617820739746,1.551129698753357,0.4501808583736419,0.0,0.0,1.0,203.30137634277344,210.0,43.94332504272461,-25085.8828125,1874.48193359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6071472167969,305.33416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5817975401878357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005904505378566,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.17364501953125,297.1499938964844,293.1499938964844,0.3722756803035736,-6537.37548828125,304.1673583984375,0.7801678776741028,0.3852011859416961,0.3521444201469421,293.1274719238281,297.1499938964844,293.1499938964844,0.3036129772663116,-5877.5361328125,304.1587829589844,0.7408746480941772,0.3280237913131714,0.3167777061462402,293.0509338378906,297.1499938964844,293.1499938964844,0.5796962976455688,-7168.1064453125,304.1502380371094,0.8732941150665283,0.5485439300537109,0.3865507841110229,293.0387268066406,297.1499938964844,293.1499938964844,0.7191307544708252,-11449.994140625,304.150146484375,0.9261470437049866,0.6491131782531738,0.6174620389938354,293.1238708496094,297.1499938964844,293.1499938964844,0.0697632506489753,-8807.6640625,304.1512145996094,0.4889851808547973,0.0987611562013626,0.4749356806278229,288.8069763183594,291.1499938964844,258.1630249023437,256.88653564453125,279.15576171875,293.1250915527344,288.8086242675781,1.0,0.5518945455551147,0.5669655203819275,0.5669655203819275,1.0,1.0,-2.5785562992095947,1.030665397644043,1.5478907823562622,0.4499798417091369,0.0,0.0,1.0,206.70407104492188,213.0,45.99740982055664,-25128.384765625,1882.843994140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6890869140625,305.4105529785156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5829856991767883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005916563677601,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.17364501953125,297.1499938964844,293.1499938964844,0.3722756803035736,-6537.37548828125,304.1673583984375,0.7801678776741028,0.3852011859416961,0.3521444201469421,293.1274719238281,297.1499938964844,293.1499938964844,0.3036129772663116,-5877.5361328125,304.1587829589844,0.7408746480941772,0.3280237913131714,0.3167777061462402,293.0509338378906,297.1499938964844,293.1499938964844,0.5796962976455688,-7168.1064453125,304.1502380371094,0.8732941150665283,0.5485439300537109,0.3865507841110229,293.0387268066406,297.1499938964844,293.1499938964844,0.7191307544708252,-11449.994140625,304.150146484375,0.9261470437049866,0.6491131782531738,0.6174620389938354,293.1238708496094,297.1499938964844,293.1499938964844,0.0697632506489753,-8807.6640625,304.1512145996094,0.4889851808547973,0.0987611562013626,0.4749356806278229,288.8069763183594,291.1499938964844,258.1630249023437,256.88653564453125,279.15576171875,293.1250915527344,288.8086242675781,1.0,0.5518945455551147,0.5669655203819275,0.5669655203819275,1.0,1.0,-2.5785562992095947,1.030665397644043,1.5478907823562622,0.4499798417091369,0.0,0.0,1.0,206.70407104492188,213.0,45.99740982055664,-25128.384765625,1882.843994140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6890869140625,305.4105529785156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5829856991767883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005916563677601,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.1871337890625,297.1499938964844,293.1499938964844,0.3675346672534942,-6471.3369140625,304.1694641113281,0.7750372290611267,0.3818646669387817,0.3494018912315368,293.1417541503906,297.1499938964844,293.1499938964844,0.3004627823829651,-5828.5234375,304.1611022949219,0.7368168830871582,0.325701892375946,0.3148664236068725,293.0633850097656,297.1499938964844,293.1499938964844,0.5783490538597107,-7154.251953125,304.15240478515625,0.8700097799301147,0.548531711101532,0.3867051899433136,293.052001953125,297.1499938964844,293.1499938964844,0.7176176309585571,-11429.9599609375,304.1526184082031,0.922179877758026,0.649239182472229,0.6178093552589417,293.1307983398437,297.1499938964844,293.1499938964844,0.0690750107169151,-8743.1123046875,304.1519470214844,0.4860743284225464,0.098022922873497,0.4726000428199768,288.8446044921875,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.1340026855469,288.84649658203125,1.0,0.5532265305519104,0.5678829550743103,0.5678829550743103,1.0,1.0,-2.57076358795166,1.0282703638076782,1.5424931049346924,0.4493005573749542,0.0,0.0,1.0,210.2688903808593,216.0,51.349220275878906,-25153.05859375,1886.8807373046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7735595703125,305.4917907714844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5838142037391663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000592497177422,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1871337890625,297.1499938964844,293.1499938964844,0.3675346672534942,-6471.3369140625,304.1694641113281,0.7750372290611267,0.3818646669387817,0.3494018912315368,293.1417541503906,297.1499938964844,293.1499938964844,0.3004627823829651,-5828.5234375,304.1611022949219,0.7368168830871582,0.325701892375946,0.3148664236068725,293.0633850097656,297.1499938964844,293.1499938964844,0.5783490538597107,-7154.251953125,304.15240478515625,0.8700097799301147,0.548531711101532,0.3867051899433136,293.052001953125,297.1499938964844,293.1499938964844,0.7176176309585571,-11429.9599609375,304.1526184082031,0.922179877758026,0.649239182472229,0.6178093552589417,293.1307983398437,297.1499938964844,293.1499938964844,0.0690750107169151,-8743.1123046875,304.1519470214844,0.4860743284225464,0.098022922873497,0.4726000428199768,288.8446044921875,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.1340026855469,288.84649658203125,1.0,0.5532265305519104,0.5678829550743103,0.5678829550743103,1.0,1.0,-2.57076358795166,1.0282703638076782,1.5424931049346924,0.4493005573749542,0.0,0.0,1.0,210.2688903808593,216.0,51.349220275878906,-25153.05859375,1886.8807373046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7735595703125,305.4917907714844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5838142037391663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000592497177422,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1937561035156,297.1499938964844,293.1499938964844,0.3649753928184509,-6435.6201171875,304.17059326171875,0.7724111080169678,0.380091905593872,0.3479189276695251,293.1489562988281,297.1499938964844,293.1499938964844,0.2986608147621155,-5800.48095703125,304.162353515625,0.7346912622451782,0.3243872225284576,0.3137505054473877,293.0694274902344,297.1499938964844,293.1499938964844,0.5774680376052856,-7145.31201171875,304.153564453125,0.8683324456214905,0.5484371185302734,0.3867162466049194,293.0585021972656,297.1499938964844,293.1499938964844,0.7166106700897217,-11416.8154296875,304.1539611816406,0.920155942440033,0.6492005586624146,0.6178810000419617,293.1342163085937,297.1499938964844,293.1499938964844,0.0686540678143501,-8703.8916015625,304.15234375,0.4844775795936584,0.097588837146759,0.4711052477359772,288.8652038574219,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,293.1386413574219,288.8671875,1.0,0.5537877678871155,0.5684229135513306,0.5684229135513306,1.0,1.0,-2.5659449100494385,1.0267552137374878,1.539189696311951,0.4488355219364166,0.0,0.0,1.0,212.0493927001953,216.0,54.31718444824219,-25160.76171875,1887.5035400390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8167724609375,305.53399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5840892195701599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005927763413637,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.2001953125,297.1499938964844,293.1499938964844,0.3623331785202026,-6398.71630859375,304.171630859375,0.7697854042053223,0.378274530172348,0.3463901877403259,293.1560974121094,297.1499938964844,293.1499938964844,0.2967460453510284,-5770.6826171875,304.1636047363281,0.7325349450111389,0.3229982554912567,0.3125562071800232,293.0753479003906,297.1499938964844,293.1499938964844,0.5764734148979187,-7135.287109375,304.1547241210937,0.8666587471961975,0.5482948422431946,0.3866922855377197,293.0648803710937,297.1499938964844,293.1499938964844,0.7154645919799805,-11401.9677734375,304.15533447265625,0.9181408882141112,0.6491066217422485,0.6178978681564331,293.1376037597656,297.1499938964844,293.1499938964844,0.0681958049535751,-8661.3388671875,304.1527709960937,0.4828115403652191,0.0971235409379005,0.4694549441337585,288.88671875,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,293.1433410644531,288.8887939453125,1.0,0.5542887449264526,0.5690091252326965,0.5690091252326965,1.0,1.0,-2.5606822967529297,1.0250935554504397,1.5355888605117798,0.4483151435852051,0.0,0.0,1.0,213.81179809570312,219.0,57.1282844543457,-25166.103515625,1887.3785400390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8603515625,305.5768737792969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5842759013175964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005929657490924,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.21240234375,297.1499938964844,293.1499938964844,0.3568519353866577,-6322.0693359375,304.1735534667969,0.7645716667175293,0.3745249807834625,0.3432220220565796,293.169921875,297.1499938964844,293.1499938964844,0.2926483750343323,-5706.91015625,304.1658935546875,0.7281644940376282,0.3200397491455078,0.3099810183048248,293.08673095703125,297.1499938964844,293.1499938964844,0.5741825103759766,-7112.39013671875,304.1569519042969,0.8633444309234619,0.5478800535202026,0.3865492045879364,293.0771789550781,297.1499938964844,293.1499938964844,0.712799608707428,-11367.77734375,304.1579895019531,0.9141749143600464,0.6487671136856079,0.6177823543548584,293.1441345214844,297.1499938964844,293.1499938964844,0.0671861171722412,-8568.0439453125,304.1535339355469,0.4792716205120086,0.0961143597960472,0.465766429901123,288.9320373535156,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.15264892578125,288.9342346191406,1.0,0.5551281571388245,0.5703081488609314,0.5703081488609314,1.0,1.0,-2.5490403175354004,1.0214073657989502,1.5276329517364502,0.4471396207809448,0.0,0.0,1.0,217.27040100097656,222.0,61.849586486816406,-25169.978515625,1885.16357421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,305.6634826660156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5843871235847473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005930786137469,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.21240234375,297.1499938964844,293.1499938964844,0.3568519353866577,-6322.0693359375,304.1735534667969,0.7645716667175293,0.3745249807834625,0.3432220220565796,293.169921875,297.1499938964844,293.1499938964844,0.2926483750343323,-5706.91015625,304.1658935546875,0.7281644940376282,0.3200397491455078,0.3099810183048248,293.08673095703125,297.1499938964844,293.1499938964844,0.5741825103759766,-7112.39013671875,304.1569519042969,0.8633444309234619,0.5478800535202026,0.3865492045879364,293.0771789550781,297.1499938964844,293.1499938964844,0.712799608707428,-11367.77734375,304.1579895019531,0.9141749143600464,0.6487671136856079,0.6177823543548584,293.1441345214844,297.1499938964844,293.1499938964844,0.0671861171722412,-8568.0439453125,304.1535339355469,0.4792716205120086,0.0961143597960472,0.465766429901123,288.9320373535156,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.15264892578125,288.9342346191406,1.0,0.5551281571388245,0.5703081488609314,0.5703081488609314,1.0,1.0,-2.5490403175354004,1.0214073657989502,1.5276329517364502,0.4471396207809448,0.0,0.0,1.0,217.27040100097656,222.0,61.849586486816406,-25169.978515625,1885.16357421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,305.6634826660156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5843871235847473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005930786137469,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2237548828125,297.1499938964844,293.1499938964844,0.351166158914566,-6242.41162109375,304.1751708984375,0.7594254016876221,0.3706391453742981,0.3399263918399811,293.1830444335937,297.1499938964844,293.1499938964844,0.2882680594921112,-5638.6943359375,304.1678771972656,0.7237166166305542,0.3168710768222809,0.3071984350681305,293.097412109375,297.1499938964844,293.1499938964844,0.5715553760528564,-7086.3544921875,304.15899658203125,0.860083281993866,0.5473095774650574,0.3862936794757843,293.0888366699219,297.1499938964844,293.1499938964844,0.7097151875495911,-11328.6044921875,304.16046142578125,0.9103239178657532,0.6482456922531128,0.6174898147583008,293.1502380371094,297.1499938964844,293.1499938964844,0.0660791844129562,-8466.404296875,304.1541748046875,0.4754164814949035,0.0950217992067337,0.4616691768169403,288.97955322265625,291.1499938964844,258.2528381347656,256.9494934082031,279.1636657714844,293.16180419921875,288.9818420410156,1.0,0.5557839870452881,0.5717586278915405,0.5717586278915405,1.0,1.0,-2.53615665435791,1.0173211097717283,1.5188356637954712,0.4458146095275879,0.0,0.0,1.0,220.6468200683593,225.0,65.22171020507812,-25164.6484375,1880.7412109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0329284667969,305.7496032714844,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5857678055763245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000594479846768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2237548828125,297.1499938964844,293.1499938964844,0.351166158914566,-6242.41162109375,304.1751708984375,0.7594254016876221,0.3706391453742981,0.3399263918399811,293.1830444335937,297.1499938964844,293.1499938964844,0.2882680594921112,-5638.6943359375,304.1678771972656,0.7237166166305542,0.3168710768222809,0.3071984350681305,293.097412109375,297.1499938964844,293.1499938964844,0.5715553760528564,-7086.3544921875,304.15899658203125,0.860083281993866,0.5473095774650574,0.3862936794757843,293.0888366699219,297.1499938964844,293.1499938964844,0.7097151875495911,-11328.6044921875,304.16046142578125,0.9103239178657532,0.6482456922531128,0.6174898147583008,293.1502380371094,297.1499938964844,293.1499938964844,0.0660791844129562,-8466.404296875,304.1541748046875,0.4754164814949035,0.0950217992067337,0.4616691768169403,288.97955322265625,291.1499938964844,258.2528381347656,256.9494934082031,279.1636657714844,293.16180419921875,288.9818420410156,1.0,0.5557839870452881,0.5717586278915405,0.5717586278915405,1.0,1.0,-2.53615665435791,1.0173211097717283,1.5188356637954712,0.4458146095275879,0.0,0.0,1.0,220.6468200683593,225.0,65.22171020507812,-25164.6484375,1880.7412109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0329284667969,305.7496032714844,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5857678055763245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000594479846768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2343139648437,297.1499938964844,293.1499938964844,0.3452110886573791,-6158.66357421875,304.1766967773437,0.7543485760688782,0.3666293621063232,0.3365167379379272,293.1954650878906,297.1499938964844,293.1499938964844,0.2835675776004791,-5565.28759765625,304.16973876953125,0.7191519737243652,0.3135138154029846,0.3042333722114563,293.10748291015625,297.1499938964844,293.1499938964844,0.568472683429718,-7055.88232421875,304.1611328125,0.8568716049194336,0.5465983748435974,0.3859383165836334,293.099853515625,297.1499938964844,293.1499938964844,0.7060649394989014,-11282.388671875,304.1630554199219,0.906607985496521,0.647558867931366,0.6170392036437988,293.15594482421875,297.1499938964844,293.1499938964844,0.0648734048008918,-8356.16015625,304.15478515625,0.4711538255214691,0.0938624888658523,0.4572513699531555,289.0326843261719,291.1499938964844,258.283447265625,256.9733581542969,279.1651306152344,293.1707763671875,289.03533935546875,1.0,0.5562896728515625,0.5733452439308167,0.5733452439308167,1.0,1.0,-2.522221803665161,1.0128943920135498,1.5093275308609009,0.444358229637146,0.0,0.0,1.0,223.95849609375,228.0,72.61756134033203,-25171.08203125,1874.49072265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1402587890625,305.85614013671875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5855862498283386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005942956195212,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2343139648437,297.1499938964844,293.1499938964844,0.3452110886573791,-6158.66357421875,304.1766967773437,0.7543485760688782,0.3666293621063232,0.3365167379379272,293.1954650878906,297.1499938964844,293.1499938964844,0.2835675776004791,-5565.28759765625,304.16973876953125,0.7191519737243652,0.3135138154029846,0.3042333722114563,293.10748291015625,297.1499938964844,293.1499938964844,0.568472683429718,-7055.88232421875,304.1611328125,0.8568716049194336,0.5465983748435974,0.3859383165836334,293.099853515625,297.1499938964844,293.1499938964844,0.7060649394989014,-11282.388671875,304.1630554199219,0.906607985496521,0.647558867931366,0.6170392036437988,293.15594482421875,297.1499938964844,293.1499938964844,0.0648734048008918,-8356.16015625,304.15478515625,0.4711538255214691,0.0938624888658523,0.4572513699531555,289.0326843261719,291.1499938964844,258.283447265625,256.9733581542969,279.1651306152344,293.1707763671875,289.03533935546875,1.0,0.5562896728515625,0.5733452439308167,0.5733452439308167,1.0,1.0,-2.522221803665161,1.0128943920135498,1.5093275308609009,0.444358229637146,0.0,0.0,1.0,223.95849609375,228.0,72.61756134033203,-25171.08203125,1874.49072265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1402587890625,305.85614013671875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5855862498283386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005942956195212,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2441101074219,297.1499938964844,293.1499938964844,0.3390843272209167,-6072.232421875,304.1780090332031,0.7493348717689514,0.362503319978714,0.3329997658729553,293.20721435546875,297.1499938964844,293.1499938964844,0.2786334156990051,-5488.0478515625,304.17138671875,0.7144001722335815,0.3099764287471771,0.3010951280593872,293.1169738769531,297.1499938964844,293.1499938964844,0.565070629119873,-7022.40673828125,304.1630859375,0.8536992073059082,0.5457540154457092,0.3854881227016449,293.1102905273437,297.1499938964844,293.1499938964844,0.7020102143287659,-11231.349609375,304.1654357910156,0.9030428528785706,0.6467145681381226,0.6164373755455017,293.16119384765625,297.1499938964844,293.1499938964844,0.0635954365134239,-8240.005859375,304.15533447265625,0.4663384556770324,0.0926449969410896,0.4525595307350158,289.0885925292969,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.17950439453125,289.09130859375,1.0,0.5566667318344116,0.5750585794448853,0.5750585794448853,1.0,1.0,-2.5073254108428955,1.0081491470336914,1.499176263809204,0.4427729249000549,0.0,0.0,1.0,227.22178649902344,231.0,76.5207290649414,-25164.884765625,1866.63720703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406005859375,305.957275390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5850554704666138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005937569076195,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2441101074219,297.1499938964844,293.1499938964844,0.3390843272209167,-6072.232421875,304.1780090332031,0.7493348717689514,0.362503319978714,0.3329997658729553,293.20721435546875,297.1499938964844,293.1499938964844,0.2786334156990051,-5488.0478515625,304.17138671875,0.7144001722335815,0.3099764287471771,0.3010951280593872,293.1169738769531,297.1499938964844,293.1499938964844,0.565070629119873,-7022.40673828125,304.1630859375,0.8536992073059082,0.5457540154457092,0.3854881227016449,293.1102905273437,297.1499938964844,293.1499938964844,0.7020102143287659,-11231.349609375,304.1654357910156,0.9030428528785706,0.6467145681381226,0.6164373755455017,293.16119384765625,297.1499938964844,293.1499938964844,0.0635954365134239,-8240.005859375,304.15533447265625,0.4663384556770324,0.0926449969410896,0.4525595307350158,289.0885925292969,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.17950439453125,289.09130859375,1.0,0.5566667318344116,0.5750585794448853,0.5750585794448853,1.0,1.0,-2.5073254108428955,1.0081491470336914,1.499176263809204,0.4427729249000549,0.0,0.0,1.0,227.22178649902344,231.0,76.5207290649414,-25164.884765625,1866.63720703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406005859375,305.957275390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5850554704666138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005937569076195,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2487487792969,297.1499938964844,293.1499938964844,0.3359846472740173,-6028.40771484375,304.17852783203125,0.7468510270118713,0.3603999614715576,0.3312040567398071,293.2128601074219,297.1499938964844,293.1499938964844,0.2761023640632629,-5448.35498046875,304.1720886230469,0.7119264006614685,0.3081427812576294,0.2994637191295624,293.1214599609375,297.1499938964844,293.1499938964844,0.5632919669151306,-7004.9638671875,304.1639404296875,0.8521270155906677,0.5452858209609985,0.3852301836013794,293.1152648925781,297.1499938964844,293.1499938964844,0.6998822689056396,-11204.6806640625,304.16650390625,0.9013102054595948,0.646237850189209,0.6160839200019836,293.1636657714844,297.1499938964844,293.1499938964844,0.0629360154271125,-8180.37744140625,304.1555480957031,0.4636651873588562,0.0920164659619331,0.4501209259033203,289.1167297363281,291.1499938964844,258.3344421386719,257.0143127441406,279.1670837402344,293.1838073730469,289.1194152832031,1.0,0.5568124055862427,0.5759601593017578,0.5759601593017578,1.0,1.0,-2.4995436668396,1.0056642293930054,1.4938794374465942,0.4419328570365906,0.0,0.0,1.0,228.83856201171875,231.0,77.38591766357422,-25157.001953125,1862.169921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287841796875,306.0055236816406,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5894702076911926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000598237325903,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.2532043457031,297.1499938964844,293.1499938964844,0.3327639698982239,-5982.67578125,304.17919921875,0.7443823218345642,0.3582721948623657,0.3293861150741577,293.21832275390625,297.1499938964844,293.1499938964844,0.2734503746032715,-5406.6005859375,304.1728820800781,0.7093706130981445,0.3062692582607269,0.2977942824363708,293.1258239746094,297.1499938964844,293.1499938964844,0.5613012909889221,-6985.33837890625,304.1650390625,0.8505644202232361,0.5447889566421509,0.3849526047706604,293.1200866699219,297.1499938964844,293.1499938964844,0.697493314743042,-11174.5556640625,304.1678466796875,0.8995820879936218,0.6457269191741943,0.6156989336013794,293.1660461425781,297.1499938964844,293.1499938964844,0.0622425638139247,-8117.67138671875,304.1557922363281,0.4608452320098877,0.0913762897253036,0.4476285278797149,289.1487121582031,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.1880187988281,289.1522216796875,1.0,0.5569335222244263,0.5768898725509644,0.5768898725509644,1.0,1.0,-2.491563320159912,1.003111720085144,1.488451600074768,0.4410634934902191,0.0,0.0,1.0,230.4473571777344,234.0,85.4027328491211,-25178.431640625,1857.3892822265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37127685546875,306.0862121582031,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5895557403564453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005983241135254,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2616577148437,297.1499938964844,293.1499938964844,0.3260344266891479,-5886.67236328125,304.1806640625,0.7394797205924988,0.353941798210144,0.3256822824478149,293.2288818359375,297.1499938964844,293.1499938964844,0.2678470313549042,-5317.99365234375,304.1745910644531,0.7040515542030334,0.3024004995822906,0.2943394780158996,293.1342163085937,297.1499938964844,293.1499938964844,0.5567781925201416,-6940.67333984375,304.16754150390625,0.8474579453468323,0.5437009930610657,0.3843327462673187,293.1294250488281,297.1499938964844,293.1499938964844,0.6920395493507385,-11105.673828125,304.17095947265625,0.8961277008056641,0.6445919871330261,0.6148242950439453,293.1705017089844,297.1499938964844,293.1499938964844,0.0607707910239696,-7984.88671875,304.15631103515625,0.455215722322464,0.0900618731975555,0.4424869418144226,289.222900390625,291.1499938964844,258.3907470703125,257.0606689453125,279.1688537597656,293.1963195800781,289.2265625,1.0,0.5571043491363525,0.5788329243659973,0.5788329243659973,1.0,1.0,-2.4749903678894043,0.9977928400039672,1.4771976470947266,0.4392291903495788,0.0,0.0,1.0,233.64707946777344,222.0,98.32888793945312,-25206.939453125,1846.8985595703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5281066894531,306.23931884765625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5893402099609375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005981053691357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
