time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461880,293.2616577148437,297.1499938964844,293.1499938964844,0.3260344266891479,-5886.67236328125,304.1806640625,0.7394797205924988,0.353941798210144,0.3256822824478149,293.2288818359375,297.1499938964844,293.1499938964844,0.2678470313549042,-5317.99365234375,304.1745910644531,0.7040515542030334,0.3024004995822906,0.2943394780158996,293.1342163085937,297.1499938964844,293.1499938964844,0.5567781925201416,-6940.67333984375,304.16754150390625,0.8474579453468323,0.5437009930610657,0.3843327462673187,293.1294250488281,297.1499938964844,293.1499938964844,0.6920395493507385,-11105.673828125,304.17095947265625,0.8961277008056641,0.6445919871330261,0.6148242950439453,293.1705017089844,297.1499938964844,293.1499938964844,0.0607707910239696,-7984.88671875,304.15631103515625,0.455215722322464,0.0900618731975555,0.4424869418144226,289.222900390625,291.1499938964844,258.3907470703125,257.0606689453125,279.1688537597656,293.1963195800781,289.2265625,1.0,0.5571043491363525,0.5788329243659973,0.5788329243659973,1.0,1.0,-2.4749903678894043,0.9977928400039672,1.4771976470947266,0.4392291903495788,0.0,0.0,1.0,233.64707946777344,222.0,98.32888793945312,-25206.939453125,1846.8985595703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5281066894531,306.23931884765625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5893402099609375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005981053691357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2691955566406,297.1499938964844,293.1499938964844,0.3189679980278015,-5785.33837890625,304.1822204589844,0.7381137013435364,0.3495838046073913,0.3216964304447174,293.2386169433594,297.1499938964844,293.1499938964844,0.2618435621261596,-5222.6103515625,304.1763916015625,0.7023898959159851,0.298425018787384,0.2905192077159881,293.141845703125,297.1499938964844,293.1499938964844,0.5517202615737915,-6890.70556640625,304.1701354980469,0.8485813736915588,0.5425503253936768,0.383472740650177,293.1380310058594,297.1499938964844,293.1499938964844,0.6859578490257263,-11028.8681640625,304.1741027832031,0.8974769115447998,0.6433659195899963,0.6135997176170349,293.17437744140625,297.1499938964844,293.1499938964844,0.0590346939861774,-7829.91357421875,304.1571044921875,0.4531126320362091,0.0887544900178909,0.4361209273338318,289.2995300292969,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.20416259765625,289.3033752441406,1.0,0.5526980757713318,0.5809459090232849,0.5809459090232849,1.0,1.0,-2.455461978912353,0.991275668144226,1.464186429977417,0.4368586540222168,0.0,0.0,1.0,230.55506896972656,210.0,104.92301940917967,-25203.427734375,1805.8895263671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67041015625,306.38201904296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5934764742851257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006023031892254,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2691955566406,297.1499938964844,293.1499938964844,0.3189679980278015,-5785.33837890625,304.1822204589844,0.7381137013435364,0.3495838046073913,0.3216964304447174,293.2386169433594,297.1499938964844,293.1499938964844,0.2618435621261596,-5222.6103515625,304.1763916015625,0.7023898959159851,0.298425018787384,0.2905192077159881,293.141845703125,297.1499938964844,293.1499938964844,0.5517202615737915,-6890.70556640625,304.1701354980469,0.8485813736915588,0.5425503253936768,0.383472740650177,293.1380310058594,297.1499938964844,293.1499938964844,0.6859578490257263,-11028.8681640625,304.1741027832031,0.8974769115447998,0.6433659195899963,0.6135997176170349,293.17437744140625,297.1499938964844,293.1499938964844,0.0590346939861774,-7829.91357421875,304.1571044921875,0.4531126320362091,0.0887544900178909,0.4361209273338318,289.2995300292969,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.20416259765625,289.3033752441406,1.0,0.5526980757713318,0.5809459090232849,0.5809459090232849,1.0,1.0,-2.455461978912353,0.991275668144226,1.464186429977417,0.4368586540222168,0.0,0.0,1.0,230.55506896972656,210.0,104.92301940917967,-25203.427734375,1805.8895263671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67041015625,306.38201904296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5934764742851257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006023031892254,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2756652832031,297.1499938964844,293.1499938964844,0.311470091342926,-5677.0390625,304.1839904785156,0.7389901876449585,0.3452501893043518,0.3175872266292572,293.2474365234375,297.1499938964844,293.1499938964844,0.2553786337375641,-5119.177734375,304.1783752441406,0.7030594944953918,0.2943899631500244,0.2864875197410583,293.1486511230469,297.1499938964844,293.1499938964844,0.5458195209503174,-6832.1689453125,304.1732788085937,0.8524467349052429,0.5413759350776672,0.3824849426746368,293.1458435058594,297.1499938964844,293.1499938964844,0.6788313984870911,-10938.458984375,304.177978515625,0.9019112586975098,0.6420837640762329,0.61217200756073,293.177490234375,297.1499938964844,293.1499938964844,0.0571195110678672,-7659.9912109375,304.1579284667969,0.4533308446407318,0.0875041782855987,0.4292736053466797,289.39031982421875,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2113342285156,289.3951110839844,1.0,0.5459563732147217,0.5831810832023621,0.5831810832023621,1.0,1.0,-2.434553861618042,0.9842185974121094,1.450335144996643,0.4342047274112701,0.0,0.0,1.0,223.60498046875,198.0,123.32178497314452,-25243.037109375,1747.4716796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8768920898437,306.5834045410156,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5933932065963745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006022186717018,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2756652832031,297.1499938964844,293.1499938964844,0.311470091342926,-5677.0390625,304.1839904785156,0.7389901876449585,0.3452501893043518,0.3175872266292572,293.2474365234375,297.1499938964844,293.1499938964844,0.2553786337375641,-5119.177734375,304.1783752441406,0.7030594944953918,0.2943899631500244,0.2864875197410583,293.1486511230469,297.1499938964844,293.1499938964844,0.5458195209503174,-6832.1689453125,304.1732788085937,0.8524467349052429,0.5413759350776672,0.3824849426746368,293.1458435058594,297.1499938964844,293.1499938964844,0.6788313984870911,-10938.458984375,304.177978515625,0.9019112586975098,0.6420837640762329,0.61217200756073,293.177490234375,297.1499938964844,293.1499938964844,0.0571195110678672,-7659.9912109375,304.1579284667969,0.4533308446407318,0.0875041782855987,0.4292736053466797,289.39031982421875,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2113342285156,289.3951110839844,1.0,0.5459563732147217,0.5831810832023621,0.5831810832023621,1.0,1.0,-2.434553861618042,0.9842185974121094,1.450335144996643,0.4342047274112701,0.0,0.0,1.0,223.60498046875,198.0,123.32178497314452,-25243.037109375,1747.4716796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8768920898437,306.5834045410156,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5933932065963745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006022186717018,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.2812805175781,297.1499938964844,293.1499938964844,0.3038368225097656,-5566.24072265625,304.18536376953125,0.741255521774292,0.340927392244339,0.3134121000766754,293.2554626464844,297.1499938964844,293.1499938964844,0.2487222254276275,-5012.14501953125,304.17999267578125,0.7051389813423157,0.2902925312519073,0.2823160886764526,293.15478515625,297.1499938964844,293.1499938964844,0.5395039319992065,-6769.6298828125,304.1759948730469,0.8580887317657471,0.5401648879051208,0.3814124763011932,293.15301513671875,297.1499938964844,293.1499938964844,0.6711628437042236,-10841.447265625,304.181396484375,0.9084625840187072,0.6407361030578613,0.6106014251708984,293.17999267578125,297.1499938964844,293.1499938964844,0.0551422908902168,-7486.0419921875,304.1585693359375,0.4550428092479706,0.0863034278154373,0.42227703332901,289.4869689941406,291.1499938964844,258.51580810546875,257.1664123535156,279.1727905273437,293.2179870605469,289.4917907714844,1.0,0.5377964377403259,0.5855163931846619,0.5855163931846619,1.0,1.0,-2.4129459857940674,0.9768919944763184,1.4360538721084597,0.4314099252223968,0.0,0.0,1.0,214.5799102783203,186.0,131.3020782470703,-25259.455078125,1680.430908203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06402587890625,306.7683410644531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5927059054374695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006015211110934,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.2812805175781,297.1499938964844,293.1499938964844,0.3038368225097656,-5566.24072265625,304.18536376953125,0.741255521774292,0.340927392244339,0.3134121000766754,293.2554626464844,297.1499938964844,293.1499938964844,0.2487222254276275,-5012.14501953125,304.17999267578125,0.7051389813423157,0.2902925312519073,0.2823160886764526,293.15478515625,297.1499938964844,293.1499938964844,0.5395039319992065,-6769.6298828125,304.1759948730469,0.8580887317657471,0.5401648879051208,0.3814124763011932,293.15301513671875,297.1499938964844,293.1499938964844,0.6711628437042236,-10841.447265625,304.181396484375,0.9084625840187072,0.6407361030578613,0.6106014251708984,293.17999267578125,297.1499938964844,293.1499938964844,0.0551422908902168,-7486.0419921875,304.1585693359375,0.4550428092479706,0.0863034278154373,0.42227703332901,289.4869689941406,291.1499938964844,258.51580810546875,257.1664123535156,279.1727905273437,293.2179870605469,289.4917907714844,1.0,0.5377964377403259,0.5855163931846619,0.5855163931846619,1.0,1.0,-2.4129459857940674,0.9768919944763184,1.4360538721084597,0.4314099252223968,0.0,0.0,1.0,214.5799102783203,186.0,131.3020782470703,-25259.455078125,1680.430908203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06402587890625,306.7683410644531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5927059054374695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006015211110934,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2837829589844,297.1499938964844,293.1499938964844,0.3000473380088806,-5511.064453125,304.1858215332031,0.7427777647972107,0.3387689888477325,0.3113100528717041,293.2592163085937,297.1499938964844,293.1499938964844,0.2453898191452026,-4958.3837890625,304.1806030273437,0.7065580487251282,0.2882199883460998,0.2801898121833801,293.1576232910156,297.1499938964844,293.1499938964844,0.5363187193870544,-6738.16259765625,304.17706298828125,0.8614316582679749,0.5395469069480896,0.3808539509773254,293.1563415527344,297.1499938964844,293.1499938964844,0.6672818064689636,-10792.5185546875,304.1827392578125,0.912486970424652,0.6400415301322937,0.609777569770813,293.1810302734375,297.1499938964844,293.1499938964844,0.0541522093117237,-7399.58251953125,304.1588134765625,0.4563247263431549,0.0857168361544609,0.4187602400779724,289.5347900390625,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,293.2211608886719,289.53955078125,1.0,0.5333701372146606,0.5867164731025696,0.5867164731025696,1.0,1.0,-2.4019806385040283,0.9731658697128296,1.4288146495819092,0.429976612329483,0.0,0.0,1.0,209.60235595703125,186.0,132.1215057373047,-25259.51171875,1645.185791015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14990234375,306.8542175292969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5969692468643188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006058478611521,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2861633300781,297.1499938964844,293.1499938964844,0.2961976230144501,-5454.7822265625,304.1863098144531,0.7445216178894043,0.3366115689277649,0.3092015385627746,293.2627868652344,297.1499938964844,293.1499938964844,0.2419919222593307,-4903.34326171875,304.18121337890625,0.7081833481788635,0.2861312329769134,0.27804034948349,293.16033935546875,297.1499938964844,293.1499938964844,0.5329784750938416,-6705.06787109375,304.17822265625,0.8650809526443481,0.5389194488525391,0.3802836537361145,293.1595458984375,297.1499938964844,293.1499938964844,0.6632047891616821,-10740.962890625,304.1842041015625,0.916953444480896,0.6393324732780457,0.6089330911636353,293.1819763183594,297.1499938964844,293.1499938964844,0.0531441569328308,-7311.7861328125,304.1590576171875,0.4578501284122467,0.0851370319724083,0.4152397513389587,289.5855712890625,291.1499938964844,258.56024169921875,257.20465087890625,279.1737060546875,293.2242431640625,289.5911560058594,1.0,0.5287743210792542,0.5879364013671875,0.5879364013671875,1.0,1.0,-2.390936374664306,0.9694079756736756,1.4215283393859863,0.4285237491130829,0.0,0.0,1.0,204.41998291015625,174.0,139.10467529296875,-25285.94921875,1609.2877197265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2688903808594,306.9698181152344,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.596860945224762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006057379650883,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2904052734375,297.1499938964844,293.1499938964844,0.2883807420730591,-5339.90087890625,304.1872253417969,0.7486264109611511,0.3322959542274475,0.3049685359001159,293.2695617675781,297.1499938964844,293.1499938964844,0.2350550889968872,-4790.3720703125,304.1823425292969,0.7119113802909851,0.2819016277790069,0.2736758589744568,293.1654052734375,297.1499938964844,293.1499938964844,0.5259166359901428,-6634.96337890625,304.1805725097656,0.8732411861419678,0.5376246571540833,0.3791050314903259,293.1656188964844,297.1499938964844,293.1499938964844,0.6545604467391968,-10631.4716796875,304.18719482421875,0.9270405769348145,0.6378584504127502,0.607177734375,293.1836242675781,297.1499938964844,293.1499938964844,0.0510896183550357,-7133.6953125,304.1594543457031,0.4615761637687683,0.0839923545718193,0.4081960916519165,289.69537353515625,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.2301330566406,289.7009582519531,1.0,0.5191784501075745,0.5904334187507629,0.5904334187507629,1.0,1.0,-2.368621587753296,0.9617971181869508,1.4068244695663452,0.4255589544773102,0.0,0.0,1.0,193.6304473876953,162.0,148.6683807373047,-25318.837890625,1536.3726806640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48809814453125,307.1846923828125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5961407423019409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006050070514902,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2904052734375,297.1499938964844,293.1499938964844,0.2883807420730591,-5339.90087890625,304.1872253417969,0.7486264109611511,0.3322959542274475,0.3049685359001159,293.2695617675781,297.1499938964844,293.1499938964844,0.2350550889968872,-4790.3720703125,304.1823425292969,0.7119113802909851,0.2819016277790069,0.2736758589744568,293.1654052734375,297.1499938964844,293.1499938964844,0.5259166359901428,-6634.96337890625,304.1805725097656,0.8732411861419678,0.5376246571540833,0.3791050314903259,293.1656188964844,297.1499938964844,293.1499938964844,0.6545604467391968,-10631.4716796875,304.18719482421875,0.9270405769348145,0.6378584504127502,0.607177734375,293.1836242675781,297.1499938964844,293.1499938964844,0.0510896183550357,-7133.6953125,304.1594543457031,0.4615761637687683,0.0839923545718193,0.4081960916519165,289.69537353515625,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.2301330566406,289.7009582519531,1.0,0.5191784501075745,0.5904334187507629,0.5904334187507629,1.0,1.0,-2.368621587753296,0.9617971181869508,1.4068244695663452,0.4255589544773102,0.0,0.0,1.0,193.6304473876953,162.0,148.6683807373047,-25318.837890625,1536.3726806640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48809814453125,307.1846923828125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5961407423019409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006050070514902,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.29412841796875,297.1499938964844,293.1499938964844,0.280730664730072,-5226.9267578125,304.18756103515625,0.7535353302955627,0.327986478805542,0.3007256686687469,293.2757873535156,297.1499938964844,293.1499938964844,0.228197768330574,-4678.10400390625,304.1829833984375,0.7161442637443542,0.27760711312294,0.2692349255084991,293.1700744628906,297.1499938964844,293.1499938964844,0.5189080834388733,-6565.50537109375,304.1820373535156,0.882515549659729,0.5362858772277832,0.3778839409351349,293.1712341308594,297.1499938964844,293.1499938964844,0.64594966173172,-10522.724609375,304.1891174316406,0.9383782744407654,0.6363227367401123,0.6053473949432373,293.1849975585937,297.1499938964844,293.1499938964844,0.0490555763244628,-6958.982421875,304.1596984863281,0.4660275876522064,0.08286052942276,0.4011541604995727,289.80206298828125,291.1499938964844,258.6517028808594,257.2841796875,279.17529296875,293.2357177734375,289.8074645996094,1.0,0.5091692805290222,0.5929997563362122,0.5929997563362122,1.0,1.0,-2.346064567565918,0.9540762901306152,1.3919881582260132,0.4225205183029175,0.0,0.0,1.0,182.4956512451172,150.0,148.04449462890625,-25325.2890625,1463.002685546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.679931640625,307.37567138671875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.5996741056442261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006085929926484,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.29412841796875,297.1499938964844,293.1499938964844,0.280730664730072,-5226.9267578125,304.18756103515625,0.7535353302955627,0.327986478805542,0.3007256686687469,293.2757873535156,297.1499938964844,293.1499938964844,0.228197768330574,-4678.10400390625,304.1829833984375,0.7161442637443542,0.27760711312294,0.2692349255084991,293.1700744628906,297.1499938964844,293.1499938964844,0.5189080834388733,-6565.50537109375,304.1820373535156,0.882515549659729,0.5362858772277832,0.3778839409351349,293.1712341308594,297.1499938964844,293.1499938964844,0.64594966173172,-10522.724609375,304.1891174316406,0.9383782744407654,0.6363227367401123,0.6053473949432373,293.1849975585937,297.1499938964844,293.1499938964844,0.0490555763244628,-6958.982421875,304.1596984863281,0.4660275876522064,0.08286052942276,0.4011541604995727,289.80206298828125,291.1499938964844,258.6517028808594,257.2841796875,279.17529296875,293.2357177734375,289.8074645996094,1.0,0.5091692805290222,0.5929997563362122,0.5929997563362122,1.0,1.0,-2.346064567565918,0.9540762901306152,1.3919881582260132,0.4225205183029175,0.0,0.0,1.0,182.4956512451172,150.0,148.04449462890625,-25325.2890625,1463.002685546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.679931640625,307.37567138671875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.5996741056442261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006085929926484,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2973022460937,297.1499938964844,293.1499938964844,0.273026704788208,-5112.27099609375,304.1878662109375,0.7592988610267639,0.3236871063709259,0.2964842021465301,293.28155517578125,297.1499938964844,293.1499938964844,0.2212436199188232,-4563.3388671875,304.18359375,0.720881462097168,0.2732523381710052,0.2647285759449005,293.1744079589844,297.1499938964844,293.1499938964844,0.5115532875061035,-6492.2607421875,304.1836242675781,0.8929266333580017,0.5349025130271912,0.3766279816627502,293.17645263671875,297.1499938964844,293.1499938964844,0.6368927955627441,-10407.7890625,304.1911926269531,0.9506320357322692,0.6347265243530273,0.6034550666809082,293.1861877441406,297.1499938964844,293.1499938964844,0.046989582479,-6782.40966796875,304.159912109375,0.4707323014736175,0.0817360803484916,0.3941155076026916,289.9161682128906,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.240966796875,289.9223022460937,1.0,0.4988350570201874,0.5956283211708069,0.5956283211708069,1.0,1.0,-2.3233184814453125,0.9462590217590332,1.3770594596862793,0.4194138944149017,0.0,0.0,1.0,171.1747283935547,138.0,158.14955139160156,-25368.37109375,1389.9351806640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9219055175781,307.6120300292969,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.5989632606506348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006078715668991,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2973022460937,297.1499938964844,293.1499938964844,0.273026704788208,-5112.27099609375,304.1878662109375,0.7592988610267639,0.3236871063709259,0.2964842021465301,293.28155517578125,297.1499938964844,293.1499938964844,0.2212436199188232,-4563.3388671875,304.18359375,0.720881462097168,0.2732523381710052,0.2647285759449005,293.1744079589844,297.1499938964844,293.1499938964844,0.5115532875061035,-6492.2607421875,304.1836242675781,0.8929266333580017,0.5349025130271912,0.3766279816627502,293.17645263671875,297.1499938964844,293.1499938964844,0.6368927955627441,-10407.7890625,304.1911926269531,0.9506320357322692,0.6347265243530273,0.6034550666809082,293.1861877441406,297.1499938964844,293.1499938964844,0.046989582479,-6782.40966796875,304.159912109375,0.4707323014736175,0.0817360803484916,0.3941155076026916,289.9161682128906,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.240966796875,289.9223022460937,1.0,0.4988350570201874,0.5956283211708069,0.5956283211708069,1.0,1.0,-2.3233184814453125,0.9462590217590332,1.3770594596862793,0.4194138944149017,0.0,0.0,1.0,171.1747283935547,138.0,158.14955139160156,-25368.37109375,1389.9351806640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9219055175781,307.6120300292969,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.5989632606506348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006078715668991,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.300048828125,297.1499938964844,293.1499938964844,0.2654319703578949,-4998.52783203125,304.1878967285156,0.7660238742828369,0.3193994164466858,0.2922481596469879,293.286865234375,297.1499938964844,293.1499938964844,0.2143307328224182,-4448.47900390625,304.18389892578125,0.7262037992477417,0.2688387930393219,0.2601618468761444,293.17840576171875,297.1499938964844,293.1499938964844,0.5041269063949585,-6418.19580078125,304.1847839355469,0.9045541882514954,0.5334697365760803,0.375334084033966,293.18133544921875,297.1499938964844,293.1499938964844,0.6277231574058533,-10291.3232421875,304.1927185058594,0.9634642601013184,0.6330645680427551,0.6014958024024963,293.18719482421875,297.1499938964844,293.1499938964844,0.0449310392141342,-6607.46923828125,304.1600341796875,0.4756276607513428,0.080615684390068,0.3870795667171478,290.0313720703125,291.1499938964844,258.744873046875,257.3661804199219,279.1765441894531,293.2459716796875,290.03729248046875,1.0,0.4882178902626037,0.5983145833015442,0.5983145833015442,1.0,1.0,-2.300384521484375,0.9383382797241212,1.3620461225509644,0.4162352383136749,0.0,0.0,1.0,159.7574462890625,126.0,159.12254333496094,-25382.154296875,1317.5618896484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.13330078125,307.8216247558594,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.5976448655128479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006065335473977,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.300048828125,297.1499938964844,293.1499938964844,0.2654319703578949,-4998.52783203125,304.1878967285156,0.7660238742828369,0.3193994164466858,0.2922481596469879,293.286865234375,297.1499938964844,293.1499938964844,0.2143307328224182,-4448.47900390625,304.18389892578125,0.7262037992477417,0.2688387930393219,0.2601618468761444,293.17840576171875,297.1499938964844,293.1499938964844,0.5041269063949585,-6418.19580078125,304.1847839355469,0.9045541882514954,0.5334697365760803,0.375334084033966,293.18133544921875,297.1499938964844,293.1499938964844,0.6277231574058533,-10291.3232421875,304.1927185058594,0.9634642601013184,0.6330645680427551,0.6014958024024963,293.18719482421875,297.1499938964844,293.1499938964844,0.0449310392141342,-6607.46923828125,304.1600341796875,0.4756276607513428,0.080615684390068,0.3870795667171478,290.0313720703125,291.1499938964844,258.744873046875,257.3661804199219,279.1765441894531,293.2459716796875,290.03729248046875,1.0,0.4882178902626037,0.5983145833015442,0.5983145833015442,1.0,1.0,-2.300384521484375,0.9383382797241212,1.3620461225509644,0.4162352383136749,0.0,0.0,1.0,159.7574462890625,126.0,159.12254333496094,-25382.154296875,1317.5618896484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.13330078125,307.8216247558594,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.5976448655128479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006065335473977,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.30126953125,297.1499938964844,293.1499938964844,0.2617281675338745,-4942.8291015625,304.187744140625,0.7697978615760803,0.3172615170478821,0.2901342511177063,293.2893981933594,297.1499938964844,293.1499938964844,0.2109325379133224,-4391.75732421875,304.1839294433594,0.7291325926780701,0.2666108012199402,0.2578572332859039,293.1802978515625,297.1499938964844,293.1499938964844,0.5004876255989075,-6381.9013671875,304.18505859375,0.9112046360969543,0.5327388048171997,0.3746756315231323,293.18365478515625,297.1499938964844,293.1499938964844,0.6232207417488098,-10234.1767578125,304.193115234375,0.9699986577033995,0.6322139501571655,0.6004955768585205,293.1876220703125,297.1499938964844,293.1499938964844,0.0439171008765697,-6521.67822265625,304.1600341796875,0.4781641662120819,0.0800564959645271,0.3835624754428863,290.0869445800781,291.1499938964844,258.7681884765625,257.3868713378906,279.17681884765625,293.24835205078125,290.0927429199219,1.0,0.4828103482723236,0.5996771454811096,0.5996771454811096,1.0,1.0,-2.288859367370605,0.9343419671058656,1.3545174598693848,0.4146201312541961,0.0,0.0,1.0,154.0284423828125,126.0,156.87770080566406,-25378.69921875,1281.7203369140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2278747558594,307.9166259765625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6015925407409668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006105399806983,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462960,293.3023681640625,297.1499938964844,293.1499938964844,0.2580108642578125,-4886.67431640625,304.1876525878906,0.773876965045929,0.3151273429393768,0.2880234122276306,293.29180908203125,297.1499938964844,293.1499938964844,0.2075128108263015,-4334.4111328125,304.1839599609375,0.7322735786437988,0.2643691003322601,0.2555394172668457,293.18212890625,297.1499938964844,293.1499938964844,0.496760606765747,-6344.58447265625,304.1854858398437,0.9185703992843628,0.5319983959197998,0.3740107715129852,293.1858825683594,297.1499938964844,293.1499938964844,0.618607759475708,-10175.3779296875,304.1936950683594,0.976555585861206,0.6313508152961731,0.599483847618103,293.18804931640625,297.1499938964844,293.1499938964844,0.0428963303565979,-6435.31103515625,304.1600646972656,0.4807798266410827,0.079497754573822,0.3800466060638428,290.1444702148437,291.1499938964844,258.7914428710937,257.40753173828125,279.1770935058594,293.25067138671875,290.1510314941406,1.0,0.477340430021286,0.6010516881942749,0.6010516881942749,1.0,1.0,-2.2773022651672363,0.9303233027458192,1.346979022026062,0.4129887521266937,0.0,0.0,1.0,148.29360961914062,114.0,161.0095977783203,-25399.533203125,1246.1497802734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3536682128906,308.0397644042969,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6011728644371033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006101140752434,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463020,293.3043212890625,297.1499938964844,293.1499938964844,0.2505592405796051,-4773.412109375,304.1875,0.7830685973167419,0.3108678162097931,0.2838094532489776,293.2964172363281,297.1499938964844,293.1499938964844,0.200629785656929,-4218.23681640625,304.1841125488281,0.7393300533294678,0.2598417401313782,0.2508618235588074,293.1855773925781,297.1499938964844,293.1499938964844,0.4890710413455963,-6267.26708984375,304.1864318847656,0.935069978237152,0.5304807424545288,0.3726564049720764,293.19012451171875,297.1499938964844,293.1499938964844,0.6090805530548096,-10053.4052734375,304.1949768066406,0.9895675182342528,0.6295761466026306,0.5974167585372925,293.1888122558594,297.1499938964844,293.1499938964844,0.0408431254327297,-6261.48193359375,304.1601257324219,0.4863545298576355,0.0783812850713729,0.3730175793170929,290.2660217285156,291.1499938964844,258.83770751953125,257.44879150390625,279.1775817871094,293.2551574707031,290.2724609375,1.0,0.4662094712257385,0.6038358211517334,0.6038358211517334,1.0,1.0,-2.254068613052368,0.9222065806388856,1.331862211227417,0.4096724987030029,0.0,0.0,1.0,136.81521606445312,102.0,166.29214477539062,-25418.751953125,1175.8358154296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5824890136719,308.2660522460937,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.5998364686965942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006087577785365,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463080,293.3043212890625,297.1499938964844,293.1499938964844,0.2505592405796051,-4773.412109375,304.1875,0.7830685973167419,0.3108678162097931,0.2838094532489776,293.2964172363281,297.1499938964844,293.1499938964844,0.200629785656929,-4218.23681640625,304.1841125488281,0.7393300533294678,0.2598417401313782,0.2508618235588074,293.1855773925781,297.1499938964844,293.1499938964844,0.4890710413455963,-6267.26708984375,304.1864318847656,0.935069978237152,0.5304807424545288,0.3726564049720764,293.19012451171875,297.1499938964844,293.1499938964844,0.6090805530548096,-10053.4052734375,304.1949768066406,0.9895675182342528,0.6295761466026306,0.5974167585372925,293.1888122558594,297.1499938964844,293.1499938964844,0.0408431254327297,-6261.48193359375,304.1601257324219,0.4863545298576355,0.0783812850713729,0.3730175793170929,290.2660217285156,291.1499938964844,258.83770751953125,257.44879150390625,279.1775817871094,293.2551574707031,290.2724609375,1.0,0.4662094712257385,0.6038358211517334,0.6038358211517334,1.0,1.0,-2.254068613052368,0.9222065806388856,1.331862211227417,0.4096724987030029,0.0,0.0,1.0,136.81521606445312,102.0,166.29214477539062,-25418.751953125,1175.8358154296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5824890136719,308.2660522460937,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.5998364686965942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006087577785365,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463140,293.305908203125,297.1499938964844,293.1499938964844,0.2433539032936096,-4663.21728515625,304.18701171875,0.7930082082748413,0.3066389858722687,0.2796349823474884,293.3006591796875,297.1499938964844,293.1499938964844,0.193910926580429,-4104.04345703125,304.1839294433594,0.7469689249992371,0.2552734911441803,0.2461582571268081,293.188720703125,297.1499938964844,293.1499938964844,0.4815607368946075,-6191.6494140625,304.1867980957031,0.9521468877792358,0.5289391875267029,0.3712939620018005,293.19317626953125,297.1499938964844,293.1499938964844,0.5958857536315918,-9877.80078125,304.202880859375,0.9990000128746032,0.6279352307319641,0.5915781855583191,293.1893615722656,297.1499938964844,293.1499938964844,0.0388613902032375,-6093.61376953125,304.1600646972656,0.4921371936798095,0.0772813335061073,0.3661254942417145,290.38360595703125,291.1499938964844,258.8833312988281,257.4897155761719,279.179443359375,293.25927734375,290.3902282714844,1.0,0.4546692967414856,0.6068221926689148,0.6068221926689148,1.0,1.0,-2.2266154289245605,0.9122071266174316,1.314408302307129,0.4056162536144256,0.0,0.0,1.0,125.83995056152344,105.0,165.97532653808594,-25380.2421875,1104.2115478515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.781005859375,308.4693603515625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6027522087097168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006117168813943,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463200,293.305908203125,297.1499938964844,293.1499938964844,0.2433539032936096,-4663.21728515625,304.18701171875,0.7930082082748413,0.3066389858722687,0.2796349823474884,293.3006591796875,297.1499938964844,293.1499938964844,0.193910926580429,-4104.04345703125,304.1839294433594,0.7469689249992371,0.2552734911441803,0.2461582571268081,293.188720703125,297.1499938964844,293.1499938964844,0.4815607368946075,-6191.6494140625,304.1867980957031,0.9521468877792358,0.5289391875267029,0.3712939620018005,293.19317626953125,297.1499938964844,293.1499938964844,0.5958857536315918,-9877.80078125,304.202880859375,0.9990000128746032,0.6279352307319641,0.5915781855583191,293.1893615722656,297.1499938964844,293.1499938964844,0.0388613902032375,-6093.61376953125,304.1600646972656,0.4921371936798095,0.0772813335061073,0.3661254942417145,290.38360595703125,291.1499938964844,258.8833312988281,257.4897155761719,279.179443359375,293.25927734375,290.3902282714844,1.0,0.4546692967414856,0.6068221926689148,0.6068221926689148,1.0,1.0,-2.2266154289245605,0.9122071266174316,1.314408302307129,0.4056162536144256,0.0,0.0,1.0,125.83995056152344,105.0,165.97532653808594,-25380.2421875,1104.2115478515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.781005859375,308.4693603515625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6027522087097168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006117168813943,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463260,293.3075256347656,297.1499938964844,293.1499938964844,0.236009418964386,-4549.57080078125,304.1869201660156,0.7951968908309937,0.3023611009120941,0.2756892442703247,293.3048400878906,297.1499938964844,293.1499938964844,0.1870996505022049,-3986.874755859375,304.1839904785156,0.7478553056716919,0.2506085634231567,0.2416436821222305,293.1919860839844,297.1499938964844,293.1499938964844,0.4733300507068634,-6107.8076171875,304.1882629394531,0.9586403369903564,0.527300238609314,0.370076060295105,293.18170166015625,297.1499938964844,293.1499938964844,0.5732529163360596,-9573.6708984375,304.22222900390625,0.9990000128746032,0.629141092300415,0.5786330699920654,293.1900329589844,297.1499938964844,293.1499938964844,0.0370314121246337,-5935.82666015625,304.1597595214844,0.4932743608951568,0.0761499181389808,0.3604091107845306,290.5263977050781,291.1499938964844,258.9281005859375,257.53009033203125,279.18096923828125,293.2604064941406,290.5344543457031,1.0,0.4471186101436615,0.6100298166275024,0.6100298166275024,1.0,1.0,-2.19244122505188,0.8993314504623413,1.2931097745895386,0.3997937142848968,0.0,0.0,1.0,120.77660369873048,108.0,192.3436889648437,-25345.162109375,1049.5601806640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0498046875,308.7429504394531,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6011596322059631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006101006292738,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463320,293.3075256347656,297.1499938964844,293.1499938964844,0.236009418964386,-4549.57080078125,304.1869201660156,0.7951968908309937,0.3023611009120941,0.2756892442703247,293.3048400878906,297.1499938964844,293.1499938964844,0.1870996505022049,-3986.874755859375,304.1839904785156,0.7478553056716919,0.2506085634231567,0.2416436821222305,293.1919860839844,297.1499938964844,293.1499938964844,0.4733300507068634,-6107.8076171875,304.1882629394531,0.9586403369903564,0.527300238609314,0.370076060295105,293.18170166015625,297.1499938964844,293.1499938964844,0.5732529163360596,-9573.6708984375,304.22222900390625,0.9990000128746032,0.629141092300415,0.5786330699920654,293.1900329589844,297.1499938964844,293.1499938964844,0.0370314121246337,-5935.82666015625,304.1597595214844,0.4932743608951568,0.0761499181389808,0.3604091107845306,290.5263977050781,291.1499938964844,258.9281005859375,257.53009033203125,279.18096923828125,293.2604064941406,290.5344543457031,1.0,0.4471186101436615,0.6100298166275024,0.6100298166275024,1.0,1.0,-2.19244122505188,0.8993314504623413,1.2931097745895386,0.3997937142848968,0.0,0.0,1.0,120.77660369873048,108.0,192.3436889648437,-25345.162109375,1049.5601806640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0498046875,308.7429504394531,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6011596322059631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006101006292738,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463380,293.3094787597656,297.1499938964844,293.1499938964844,0.2288561016321182,-4438.1650390625,304.1865234375,0.79402756690979,0.2979756295681,0.2717202603816986,293.30938720703125,297.1499938964844,293.1499938964844,0.1804169863462448,-3871.06689453125,304.18377685546875,0.7457252144813538,0.245767742395401,0.2370484769344329,293.1955871582031,297.1499938964844,293.1499938964844,0.4652146399021148,-6025.029296875,304.1889953613281,0.9609134793281556,0.5255074501037598,0.3688053786754608,293.16802978515625,297.1499938964844,293.1499938964844,0.5583732724189758,-9380.02734375,304.2225952148437,0.9990000128746032,0.63111811876297,0.572752833366394,293.1911315917969,297.1499938964844,293.1499938964844,0.0352435447275638,-5780.6748046875,304.15948486328125,0.4922303855419159,0.07491435110569,0.354623019695282,290.6660461425781,291.1499938964844,258.9717712402344,257.56964111328125,279.18023681640625,293.2617492675781,290.6734619140625,1.0,0.442211240530014,0.6130232214927673,0.6130232214927673,1.0,1.0,-2.16661024093628,0.8899692296981812,1.276641011238098,0.3957557380199432,0.0,0.0,1.0,118.22840118408205,111.0,191.52151489257807,-25342.921875,1013.897705078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2892761230469,308.98272705078125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.5988312363624573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006077375728636,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463440,293.3094787597656,297.1499938964844,293.1499938964844,0.2288561016321182,-4438.1650390625,304.1865234375,0.79402756690979,0.2979756295681,0.2717202603816986,293.30938720703125,297.1499938964844,293.1499938964844,0.1804169863462448,-3871.06689453125,304.18377685546875,0.7457252144813538,0.245767742395401,0.2370484769344329,293.1955871582031,297.1499938964844,293.1499938964844,0.4652146399021148,-6025.029296875,304.1889953613281,0.9609134793281556,0.5255074501037598,0.3688053786754608,293.16802978515625,297.1499938964844,293.1499938964844,0.5583732724189758,-9380.02734375,304.2225952148437,0.9990000128746032,0.63111811876297,0.572752833366394,293.1911315917969,297.1499938964844,293.1499938964844,0.0352435447275638,-5780.6748046875,304.15948486328125,0.4922303855419159,0.07491435110569,0.354623019695282,290.6660461425781,291.1499938964844,258.9717712402344,257.56964111328125,279.18023681640625,293.2617492675781,290.6734619140625,1.0,0.442211240530014,0.6130232214927673,0.6130232214927673,1.0,1.0,-2.16661024093628,0.8899692296981812,1.276641011238098,0.3957557380199432,0.0,0.0,1.0,118.22840118408205,111.0,191.52151489257807,-25342.921875,1013.897705078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2892761230469,308.98272705078125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.5988312363624573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006077375728636,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463500,293.3106384277344,297.1499938964844,293.1499938964844,0.2254294008016586,-4384.61376953125,304.18609619140625,0.7925122976303101,0.2957273125648498,0.26972097158432,293.3118591308594,297.1499938964844,293.1499938964844,0.1771785914897918,-3814.70458984375,304.1835327148437,0.7438200116157532,0.2432631105184555,0.2347078025341034,293.1973876953125,297.1499938964844,293.1499938964844,0.4613913595676422,-5986.09423828125,304.1888732910156,0.9609373807907104,0.5245786309242249,0.3681608736515045,293.1635131835937,297.1499938964844,293.1499938964844,0.5532873272895813,-9316.1787109375,304.2186279296875,0.9990000128746032,0.6317799687385559,0.571711003780365,293.1917419433594,297.1499938964844,293.1499938964844,0.0343882329761981,-5706.14013671875,304.1593017578125,0.4911102056503296,0.0742716416716575,0.3517158627510071,290.7299499511719,291.1499938964844,258.9931030273437,257.58905029296875,279.1796264648437,293.2631225585937,290.73687744140625,1.0,0.4405035972595215,0.614458441734314,0.614458441734314,1.0,1.0,-2.155878782272339,0.8862031102180481,1.269675612449646,0.3941869735717773,0.0,0.0,1.0,117.60543060302734,111.0,184.0959625244141,-25343.6328125,1000.8928833007812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.39227294921875,309.08563232421875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.6022963523864746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006112542469054,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463560,293.31201171875,297.1499938964844,293.1499938964844,0.2220204025506973,-4331.1396484375,304.1857604980469,0.7904686331748962,0.2934254705905914,0.2676855325698852,293.3145446777344,297.1499938964844,293.1499938964844,0.173939049243927,-3758.093017578125,304.1833190917969,0.7414382696151733,0.2406827807426452,0.23231041431427,293.1991271972656,297.1499938964844,293.1499938964844,0.4576222002506256,-5947.6328125,304.18865966796875,0.960365891456604,0.5236325860023499,0.3675126135349273,293.1611633300781,297.1499938964844,293.1499938964844,0.5493937134742737,-9268.65625,304.2132263183594,0.9990000128746032,0.6320710778236389,0.5716816186904907,293.1924133300781,297.1499938964844,293.1499938964844,0.0335457175970077,-5632.3046875,304.1591491699219,0.4896623194217682,0.0736131966114044,0.3487968742847442,290.7924194335937,291.1499938964844,259.0140686035156,257.6081848144531,279.1789855957031,293.2649841308594,290.7997436523437,1.0,0.439184308052063,0.6158604621887207,0.6158604621887207,1.0,1.0,-2.146233081817627,0.8828877210617065,1.26334547996521,0.3928403258323669,0.0,0.0,1.0,117.32425689697266,114.0,181.12332153320312,-25371.884765625,990.3150634765624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.521240234375,309.2109680175781,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.6014323830604553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006103774067014,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463620,293.31475830078125,297.1499938964844,293.1499938964844,0.2153109759092331,-4225.3701171875,304.1849975585937,0.7851530313491821,0.2887625396251678,0.2635563015937805,293.3201599121094,297.1499938964844,293.1499938964844,0.1674940437078476,-3644.8193359375,304.1829528808594,0.7355595231056213,0.2353796958923339,0.227379634976387,293.2025756835937,297.1499938964844,293.1499938964844,0.4502602517604828,-5872.34033203125,304.1880187988281,0.9577693939208984,0.5216917991638184,0.3662022650241852,293.1635131835937,297.1499938964844,293.1499938964844,0.5445718169212341,-9213.6611328125,304.2001342773437,0.9990000128746032,0.6313297152519226,0.5740525722503662,293.1938781738281,297.1499938964844,293.1499938964844,0.0318932682275772,-5486.11474609375,304.1588439941406,0.4859174489974975,0.0722441300749778,0.3428706526756286,290.914306640625,291.1499938964844,259.0547180175781,257.6454467773437,279.1776733398437,293.2695617675781,290.9208068847656,1.0,0.4374788403511047,0.6185612082481384,0.6185612082481384,1.0,1.0,-2.129505157470703,0.8772972226142883,1.25220787525177,0.3906516432762146,0.0,0.0,1.0,117.58126068115234,117.0,169.9347381591797,-25414.751953125,974.8543701171876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.740234375,309.4243469238281,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.5993789434432983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006082934560254,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
