time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463680,293.31475830078125,297.1499938964844,293.1499938964844,0.2153109759092331,-4225.3701171875,304.1849975585937,0.7851530313491821,0.2887625396251678,0.2635563015937805,293.3201599121094,297.1499938964844,293.1499938964844,0.1674940437078476,-3644.8193359375,304.1829528808594,0.7355595231056213,0.2353796958923339,0.227379634976387,293.2025756835937,297.1499938964844,293.1499938964844,0.4502602517604828,-5872.34033203125,304.1880187988281,0.9577693939208984,0.5216917991638184,0.3662022650241852,293.1635131835937,297.1499938964844,293.1499938964844,0.5445718169212341,-9213.6611328125,304.2001342773437,0.9990000128746032,0.6313297152519226,0.5740525722503662,293.1938781738281,297.1499938964844,293.1499938964844,0.0318932682275772,-5486.11474609375,304.1588439941406,0.4859174489974975,0.0722441300749778,0.3428706526756286,290.914306640625,291.1499938964844,259.0547180175781,257.6454467773437,279.1776733398437,293.2695617675781,290.9208068847656,1.0,0.4374788403511047,0.6185612082481384,0.6185612082481384,1.0,1.0,-2.129505157470703,0.8772972226142883,1.25220787525177,0.3906516432762146,0.0,0.0,1.0,117.58126068115234,117.0,169.9347381591797,-25414.751953125,974.8543701171876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.740234375,309.4243469238281,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.5993789434432983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006082934560254,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463740,293.31719970703125,297.1499938964844,293.1499938964844,0.2090581804513931,-4126.40673828125,304.1837463378906,0.7787394523620605,0.2840924561023712,0.2594331800937652,293.3255615234375,297.1499938964844,293.1499938964844,0.1613518297672271,-3536.27001953125,304.18218994140625,0.7286511063575745,0.2299689501523971,0.2223564684391021,293.205810546875,297.1499938964844,293.1499938964844,0.4436332881450653,-5804.70654296875,304.1863708496094,0.9537049531936646,0.5197045207023621,0.3648774623870849,293.174560546875,297.1499938964844,293.1499938964844,0.5433799624443054,-9207.3212890625,304.1854248046875,0.9990000128746032,0.6287667155265808,0.5788114666938782,293.19549560546875,297.1499938964844,293.1499938964844,0.030326023697853,-5346.02734375,304.15850830078125,0.4811651408672333,0.0708003118634224,0.3367577791213989,291.0182800292969,291.1499938964844,259.093505859375,257.68121337890625,279.1760559082031,293.2735595703125,291.0237121582031,1.0,0.4367035031318664,0.6210914850234985,0.6210914850234985,1.0,1.0,-2.1153011322021484,0.8726750612258911,1.2426261901855469,0.3889137506484985,0.0,0.0,1.0,118.65260314941406,120.0,148.60633850097656,-25435.318359375,964.9483032226562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9070739746094,309.58843994140625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.6018774509429932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006108290981501,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463800,293.31719970703125,297.1499938964844,293.1499938964844,0.2090581804513931,-4126.40673828125,304.1837463378906,0.7787394523620605,0.2840924561023712,0.2594331800937652,293.3255615234375,297.1499938964844,293.1499938964844,0.1613518297672271,-3536.27001953125,304.18218994140625,0.7286511063575745,0.2299689501523971,0.2223564684391021,293.205810546875,297.1499938964844,293.1499938964844,0.4436332881450653,-5804.70654296875,304.1863708496094,0.9537049531936646,0.5197045207023621,0.3648774623870849,293.174560546875,297.1499938964844,293.1499938964844,0.5433799624443054,-9207.3212890625,304.1854248046875,0.9990000128746032,0.6287667155265808,0.5788114666938782,293.19549560546875,297.1499938964844,293.1499938964844,0.030326023697853,-5346.02734375,304.15850830078125,0.4811651408672333,0.0708003118634224,0.3367577791213989,291.0182800292969,291.1499938964844,259.093505859375,257.68121337890625,279.1760559082031,293.2735595703125,291.0237121582031,1.0,0.4367035031318664,0.6210914850234985,0.6210914850234985,1.0,1.0,-2.1153011322021484,0.8726750612258911,1.2426261901855469,0.3889137506484985,0.0,0.0,1.0,118.65260314941406,120.0,148.60633850097656,-25435.318359375,964.9483032226562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9070739746094,309.58843994140625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.6018774509429932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006108290981501,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463860,293.3193054199219,297.1499938964844,293.1499938964844,0.2030471563339233,-4030.634033203125,304.1825256347656,0.7716572284698486,0.2794290482997894,0.2553350329399109,293.3306884765625,297.1499938964844,293.1499938964844,0.1553629785776138,-3429.599609375,304.18145751953125,0.7209681868553162,0.2244827449321746,0.2172780781984329,293.2088317871094,297.1499938964844,293.1499938964844,0.4372977316379547,-5739.72900390625,304.184814453125,0.9485738277435304,0.51767498254776,0.3635395765304565,293.1929016113281,297.1499938964844,293.1499938964844,0.5444992184638977,-9230.71484375,304.1718139648437,0.9990000128746032,0.6244391202926636,0.5852394104003906,293.1973571777344,297.1499938964844,293.1499938964844,0.0285375230014324,-5210.646484375,304.1587219238281,0.4753134250640869,0.0692716091871261,0.3303671777248382,291.1161193847656,291.1499938964844,259.130126953125,257.7152099609375,279.17449951171875,293.27667236328125,291.1217041015625,1.0,0.4365735650062561,0.623458981513977,0.623458981513977,1.0,1.0,-2.1027169227600098,0.868621826171875,1.2340950965881348,0.3874260485172272,0.0,0.0,1.0,120.30541229248048,123.0,140.09974670410156,-25489.958984375,958.7701416015624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.104248046875,309.778564453125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.600470244884491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006094009731896,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463920,293.3193054199219,297.1499938964844,293.1499938964844,0.2030471563339233,-4030.634033203125,304.1825256347656,0.7716572284698486,0.2794290482997894,0.2553350329399109,293.3306884765625,297.1499938964844,293.1499938964844,0.1553629785776138,-3429.599609375,304.18145751953125,0.7209681868553162,0.2244827449321746,0.2172780781984329,293.2088317871094,297.1499938964844,293.1499938964844,0.4372977316379547,-5739.72900390625,304.184814453125,0.9485738277435304,0.51767498254776,0.3635395765304565,293.1929016113281,297.1499938964844,293.1499938964844,0.5444992184638977,-9230.71484375,304.1718139648437,0.9990000128746032,0.6244391202926636,0.5852394104003906,293.1973571777344,297.1499938964844,293.1499938964844,0.0285375230014324,-5210.646484375,304.1587219238281,0.4753134250640869,0.0692716091871261,0.3303671777248382,291.1161193847656,291.1499938964844,259.130126953125,257.7152099609375,279.17449951171875,293.27667236328125,291.1217041015625,1.0,0.4365735650062561,0.623458981513977,0.623458981513977,1.0,1.0,-2.1027169227600098,0.868621826171875,1.2340950965881348,0.3874260485172272,0.0,0.0,1.0,120.30541229248048,123.0,140.09974670410156,-25489.958984375,958.7701416015624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.104248046875,309.778564453125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.600470244884491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006094009731896,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463980,293.321044921875,297.1499938964844,293.1499938964844,0.1972944289445877,-3938.402587890625,304.1812744140625,0.7632387280464172,0.2747893333435058,0.2512919008731842,293.3354187011719,297.1499938964844,293.1499938964844,0.1495547592639923,-3325.350830078125,304.1806335449219,0.7115566730499268,0.2189465761184692,0.2121859192848205,293.2116394042969,297.1499938964844,293.1499938964844,0.4312642216682434,-5677.61279296875,304.18328857421875,0.9412781596183776,0.5156132578849792,0.362206757068634,293.2151794433594,297.1499938964844,293.1499938964844,0.5423980355262756,-9204.92578125,304.1689453125,0.9970845580101012,0.618826687335968,0.587916910648346,293.1991882324219,297.1499938964844,293.1499938964844,0.027292201295495,-5067.46826171875,304.1578369140625,0.467208594083786,0.0677010715007782,0.3239160776138305,291.2083435058594,291.1499938964844,259.1643371582031,257.74725341796875,279.1754150390625,293.2812805175781,291.21392822265625,1.0,0.4366776645183563,0.6259936094284058,0.6259936094284058,1.0,1.0,-2.0855259895324707,0.8624854683876038,1.2230405807495115,0.385032594203949,0.0,0.0,0.9884902834892272,122.98011779785156,126.0,132.73715209960938,-25472.287109375,951.9207763671876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.26141357421875,309.9360656738281,278.1499938964844,0.0,18000.0,317.1499938964844,32705.439453125,36000.0,0.0,0.0,0.5987571477890015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8308316469192505,1.830859422683716,-2.7750969820772298e-05,0.0,0.0006076623685657,0.0,0.0,683.4837646484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464040,293.321044921875,297.1499938964844,293.1499938964844,0.1972944289445877,-3938.402587890625,304.1812744140625,0.7632387280464172,0.2747893333435058,0.2512919008731842,293.3354187011719,297.1499938964844,293.1499938964844,0.1495547592639923,-3325.350830078125,304.1806335449219,0.7115566730499268,0.2189465761184692,0.2121859192848205,293.2116394042969,297.1499938964844,293.1499938964844,0.4312642216682434,-5677.61279296875,304.18328857421875,0.9412781596183776,0.5156132578849792,0.362206757068634,293.2151794433594,297.1499938964844,293.1499938964844,0.5423980355262756,-9204.92578125,304.1689453125,0.9970845580101012,0.618826687335968,0.587916910648346,293.1991882324219,297.1499938964844,293.1499938964844,0.027292201295495,-5067.46826171875,304.1578369140625,0.467208594083786,0.0677010715007782,0.3239160776138305,291.2083435058594,291.1499938964844,259.1643371582031,257.74725341796875,279.1754150390625,293.2812805175781,291.21392822265625,1.0,0.4366776645183563,0.6259936094284058,0.6259936094284058,1.0,1.0,-2.0855259895324707,0.8624854683876038,1.2230405807495115,0.385032594203949,0.0,0.0,0.9884902834892272,122.98011779785156,126.0,132.73715209960938,-25472.287109375,951.9207763671876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.26141357421875,309.9360656738281,278.1499938964844,0.0,18000.0,317.1499938964844,32705.439453125,36000.0,0.0,0.0,0.5987571477890015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8308316469192505,1.830859422683716,-2.7750969820772298e-05,0.0,0.0006076623685657,0.0,0.0,683.4837646484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464100,293.3218078613281,297.1499938964844,293.1499938964844,0.19441919028759,-3891.96142578125,304.1808166503906,0.7585198283195496,0.2724730670452118,0.249301478266716,293.337646484375,297.1499938964844,293.1499938964844,0.1466513127088546,-3272.816650390625,304.18035888671875,0.7059294581413269,0.2161587476730346,0.2096492499113083,293.2130126953125,297.1499938964844,293.1499938964844,0.4281478822231293,-5645.240234375,304.1828918457031,0.9367127418518066,0.5145635008811951,0.3615500032901764,293.2225341796875,297.1499938964844,293.1499938964844,0.5376401543617249,-9137.810546875,304.17413330078125,0.9934228658676147,0.6165566444396973,0.5856229066848755,293.2000427246094,297.1499938964844,293.1499938964844,0.0265683457255363,-4998.41650390625,304.1577453613281,0.4618910253047943,0.0669120848178863,0.3207882344722748,291.25830078125,291.1499938964844,259.18048095703125,257.762451171875,279.1766662597656,293.2835998535156,291.26422119140625,1.0,0.4365937411785126,0.6274210810661316,0.6274210810661316,1.0,1.0,-2.072884559631348,0.8576706051826477,1.2152140140533447,0.382902979850769,0.0,0.0,0.9762744903564452,124.72027587890624,126.0,136.330078125,-25425.359375,946.046142578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3368835449219,310.0148010253906,278.1499938964844,0.0,18000.0,317.6300048828125,33124.4453125,36000.0,0.0,0.0,0.6025037169456482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8292458057403564,1.829273700714112,-2.7810479878098704e-05,0.0,0.0006114647258073,0.0,0.0,683.4928588867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464160,293.3225402832031,297.1499938964844,293.1499938964844,0.19149911403656,-3844.541748046875,304.1805114746094,0.754035234451294,0.2701500654220581,0.2473001480102539,293.3398742675781,297.1499938964844,293.1499938964844,0.1437096297740936,-3219.283447265625,304.18017578125,0.7003575563430786,0.2133463621139526,0.2070857733488083,293.21441650390625,297.1499938964844,293.1499938964844,0.4248899817466736,-5611.17041015625,304.182861328125,0.9323650002479552,0.5134881138801575,0.3608729839324951,293.2274780273437,297.1499938964844,293.1499938964844,0.5330114960670471,-9073.6279296875,304.1781616210937,0.9899754524230956,0.6146677136421204,0.5837636590003967,293.20086669921875,297.1499938964844,293.1499938964844,0.0258529987186193,-4928.5947265625,304.1576232910156,0.4565462470054626,0.0661135017871856,0.317596822977066,291.3117370605469,291.1499938964844,259.1958923339844,257.7770690917969,279.17742919921875,293.2856140136719,291.3185119628906,1.0,0.4364824593067169,0.6288522481918335,0.6288522481918335,1.0,1.0,-2.06052303314209,0.8529664874076843,1.2075564861297607,0.3808392882347107,0.0,0.0,0.9601870179176332,126.37364959716795,129.0,144.95021057128906,-25406.169921875,940.2122802734376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4501342773437,310.1263427734375,278.1499938964844,0.0,18000.0,317.6300048828125,33751.73046875,36000.0,0.0,0.0,0.6018451452255249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826866149902344,1.8268940448760984,-2.789950849546585e-05,0.0,0.000610796327237,0.0,0.0,683.5005493164062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464220,293.3238525390625,297.1499938964844,293.1499938964844,0.1856023222208023,-3748.123779296875,304.18017578125,0.7455959320068359,0.265510082244873,0.2432874888181686,293.3441467285156,297.1499938964844,293.1499938964844,0.1377714127302169,-3110.36181640625,304.1800231933594,0.6894364953041077,0.2076676040887832,0.2018933147192001,293.21728515625,297.1499938964844,293.1499938964844,0.4180671870708465,-5539.36865234375,304.1832580566406,0.9241580963134766,0.5112793445587158,0.3594681918621063,293.2337646484375,297.1499938964844,293.1499938964844,0.5239769816398621,-8949.3857421875,304.1837463378906,0.9834132194519044,0.6114198565483093,0.5807315707206726,293.20245361328125,297.1499938964844,293.1499938964844,0.0244069378823041,-4784.3603515625,304.1575012207031,0.4464781582355499,0.0645050704479217,0.311102032661438,291.4270935058594,291.1499938964844,259.2245483398437,257.804443359375,279.1780700683594,293.2889099121094,291.4338684082031,1.0,0.4362219870090484,0.6316989064216614,0.6316989064216614,1.0,1.0,-2.036339044570923,0.8437421917915344,1.1925967931747437,0.3768042325973511,0.0,0.0,0.9155057668685912,129.52182006835938,132.0,155.57894897460938,-25351.91015625,928.608154296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.67059326171875,310.3382263183594,278.1499938964844,0.0,18000.0,317.6300048828125,35973.75,36000.0,0.0,0.0,0.5999141931533813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818203330039978,1.818231463432312,-2.821026828314644e-05,0.0,0.000608836649917,0.0,0.0,683.2955322265625,0.0,0.0,0.0,0.9992348551750184,4.0,0.0,1.0
464280,293.3238525390625,297.1499938964844,293.1499938964844,0.1856023222208023,-3748.123779296875,304.18017578125,0.7455959320068359,0.265510082244873,0.2432874888181686,293.3441467285156,297.1499938964844,293.1499938964844,0.1377714127302169,-3110.36181640625,304.1800231933594,0.6894364953041077,0.2076676040887832,0.2018933147192001,293.21728515625,297.1499938964844,293.1499938964844,0.4180671870708465,-5539.36865234375,304.1832580566406,0.9241580963134766,0.5112793445587158,0.3594681918621063,293.2337646484375,297.1499938964844,293.1499938964844,0.5239769816398621,-8949.3857421875,304.1837463378906,0.9834132194519044,0.6114198565483093,0.5807315707206726,293.20245361328125,297.1499938964844,293.1499938964844,0.0244069378823041,-4784.3603515625,304.1575012207031,0.4464781582355499,0.0645050704479217,0.311102032661438,291.4270935058594,291.1499938964844,259.2245483398437,257.804443359375,279.1780700683594,293.2889099121094,291.4338684082031,1.0,0.4362219870090484,0.6316989064216614,0.6316989064216614,1.0,1.0,-2.036339044570923,0.8437421917915344,1.1925967931747437,0.3768042325973511,0.0,0.0,0.9155057668685912,129.52182006835938,132.0,155.57894897460938,-25351.91015625,928.608154296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.67059326171875,310.3382263183594,278.1499938964844,0.0,18000.0,317.6300048828125,35973.75,36000.0,0.0,0.0,0.5999141931533813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818203330039978,1.818231463432312,-2.821026828314644e-05,0.0,0.000608836649917,0.0,0.0,683.2955322265625,0.0,0.0,0.0,0.9992348551750184,4.0,0.0,1.0
464340,293.3248596191406,297.1499938964844,293.1499938964844,0.1805621981620788,-3666.0048828125,304.1784362792969,0.737670361995697,0.2609026730060577,0.2392924427986145,293.34814453125,297.1499938964844,293.1499938964844,0.1324487924575805,-3012.67333984375,304.1788330078125,0.6787437200546265,0.2019372582435608,0.1966411769390106,293.21990966796875,297.1499938964844,293.1499938964844,0.4128942191600799,-5485.98779296875,304.1806335449219,0.916482388973236,0.5090399980545044,0.3580268919467926,293.23785400390625,297.1499938964844,293.1499938964844,0.5172575116157532,-8859.525390625,304.1834411621094,0.9769634008407592,0.6084660887718201,0.5780612230300903,293.203857421875,297.1499938964844,293.1499938964844,0.0231576617807149,-4657.9111328125,304.1570739746094,0.4371709525585174,0.0628914460539817,0.3045506477355957,291.4986572265625,291.1499938964844,259.25,257.8291015625,279.1780700683594,293.2915954589844,291.5003967285156,1.0,0.4359423518180847,0.6345084309577942,0.6345084309577942,1.0,1.0,-2.012427806854248,0.8345528244972229,1.1778749227523804,0.3727738261222839,0.0,0.0,0.863209068775177,132.56744384765625,135.0,97.86063385009766,-25068.576171875,917.0503540039062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.91064453125,310.4598693847656,278.1499938964844,0.0,18000.0,317.1499938964844,37029.37890625,36000.0,0.0,0.0,0.5920920968055725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7355225086212158,1.7355492115020752,-2.6664749384508468e-05,0.0,0.000600898230914,0.0,0.0,609.3842163085938,0.0,0.0,0.0,0.9594019055366516,4.0,0.0,1.0
464400,293.3248596191406,297.1499938964844,293.1499938964844,0.1805621981620788,-3666.0048828125,304.1784362792969,0.737670361995697,0.2609026730060577,0.2392924427986145,293.34814453125,297.1499938964844,293.1499938964844,0.1324487924575805,-3012.67333984375,304.1788330078125,0.6787437200546265,0.2019372582435608,0.1966411769390106,293.21990966796875,297.1499938964844,293.1499938964844,0.4128942191600799,-5485.98779296875,304.1806335449219,0.916482388973236,0.5090399980545044,0.3580268919467926,293.23785400390625,297.1499938964844,293.1499938964844,0.5172575116157532,-8859.525390625,304.1834411621094,0.9769634008407592,0.6084660887718201,0.5780612230300903,293.203857421875,297.1499938964844,293.1499938964844,0.0231576617807149,-4657.9111328125,304.1570739746094,0.4371709525585174,0.0628914460539817,0.3045506477355957,291.4986572265625,291.1499938964844,259.25,257.8291015625,279.1780700683594,293.2915954589844,291.5003967285156,1.0,0.4359423518180847,0.6345084309577942,0.6345084309577942,1.0,1.0,-2.012427806854248,0.8345528244972229,1.1778749227523804,0.3727738261222839,0.0,0.0,0.863209068775177,132.56744384765625,135.0,97.86063385009766,-25068.576171875,917.0503540039062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.91064453125,310.4598693847656,278.1499938964844,0.0,18000.0,317.1499938964844,37029.37890625,36000.0,0.0,0.0,0.5920920968055725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7355225086212158,1.7355492115020752,-2.6664749384508468e-05,0.0,0.000600898230914,0.0,0.0,609.3842163085938,0.0,0.0,0.0,0.9594019055366516,4.0,0.0,1.0
464460,293.32470703125,297.1499938964844,293.1499938964844,0.1768963932991027,-3607.3740234375,304.175048828125,0.7303082346916199,0.2564980089664459,0.2354168742895126,293.3510131835937,297.1499938964844,293.1499938964844,0.1281128078699112,-2933.778564453125,304.1764221191406,0.668540894985199,0.1963330805301666,0.1914370954036712,293.2213134765625,297.1499938964844,293.1499938964844,0.4106243848800659,-5464.80224609375,304.17413330078125,0.9096200466156006,0.5069811940193176,0.356658011674881,293.2398986816406,297.1499938964844,293.1499938964844,0.5141902565956116,-8822.3271484375,304.17730712890625,0.9707276225090028,0.6058233380317688,0.5756409168243408,293.2042541503906,297.1499938964844,293.1499938964844,0.0222337935119867,-4565.89453125,304.15625,0.429025799036026,0.0614444985985755,0.2984122335910797,291.4942626953125,291.1499938964844,259.27301025390625,257.851806640625,279.17730712890625,293.2930603027344,291.4922790527344,1.0,0.4357030689716339,0.6372084617614746,0.6372084617614746,1.0,1.0,-1.9895999431610107,0.8257386684417725,1.1638612747192385,0.3688811063766479,0.0,0.0,0.8168738484382629,135.46897888183594,138.0,12.026016235351562,-24646.388671875,906.1318969726562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.144775390625,310.5077514648437,278.1499938964844,0.0,18000.0,317.1499938964844,37316.484375,36000.0,0.0,0.0,0.5862612724304199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6187118291854858,1.6187361478805542,-2.4350412786589004e-05,0.0,0.0005949806654825,0.0,0.0,511.3704223632813,0.0,0.0,0.0,0.9047378301620485,4.0,0.0,1.0
464520,293.32470703125,297.1499938964844,293.1499938964844,0.1768963932991027,-3607.3740234375,304.175048828125,0.7303082346916199,0.2564980089664459,0.2354168742895126,293.3510131835937,297.1499938964844,293.1499938964844,0.1281128078699112,-2933.778564453125,304.1764221191406,0.668540894985199,0.1963330805301666,0.1914370954036712,293.2213134765625,297.1499938964844,293.1499938964844,0.4106243848800659,-5464.80224609375,304.17413330078125,0.9096200466156006,0.5069811940193176,0.356658011674881,293.2398986816406,297.1499938964844,293.1499938964844,0.5141902565956116,-8822.3271484375,304.17730712890625,0.9707276225090028,0.6058233380317688,0.5756409168243408,293.2042541503906,297.1499938964844,293.1499938964844,0.0222337935119867,-4565.89453125,304.15625,0.429025799036026,0.0614444985985755,0.2984122335910797,291.4942626953125,291.1499938964844,259.27301025390625,257.851806640625,279.17730712890625,293.2930603027344,291.4922790527344,1.0,0.4357030689716339,0.6372084617614746,0.6372084617614746,1.0,1.0,-1.9895999431610107,0.8257386684417725,1.1638612747192385,0.3688811063766479,0.0,0.0,0.8168738484382629,135.46897888183594,138.0,12.026016235351562,-24646.388671875,906.1318969726562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.144775390625,310.5077514648437,278.1499938964844,0.0,18000.0,317.1499938964844,37316.484375,36000.0,0.0,0.0,0.5862612724304199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6187118291854858,1.6187361478805542,-2.4350412786589004e-05,0.0,0.0005949806654825,0.0,0.0,511.3704223632813,0.0,0.0,0.0,0.9047378301620485,4.0,0.0,1.0
464580,293.32354736328125,297.1499938964844,293.1499938964844,0.1740459948778152,-3562.423583984375,304.17144775390625,0.7235046029090881,0.2523108124732971,0.2317521572113037,293.3526306152344,297.1499938964844,293.1499938964844,0.1243767216801643,-2866.03125,304.1738586425781,0.6590843200683594,0.1909115612506866,0.1864134520292282,293.2216491699219,297.1499938964844,293.1499938964844,0.4100449383258819,-5461.736328125,304.1670837402344,0.9037503600120544,0.5051069855690002,0.3554336428642273,293.2404479980469,297.1499938964844,293.1499938964844,0.513236403465271,-8814.3974609375,304.1697998046875,0.9648590683937072,0.6034340858459473,0.5734915137290955,293.2034606933594,297.1499938964844,293.1499938964844,0.0215920526534318,-4503.43017578125,304.1552429199219,0.4224319159984588,0.0602276548743248,0.2933435142040252,291.4512634277344,291.1499938964844,259.2945251464844,257.8734741210937,279.1759338378906,293.29327392578125,291.44793701171875,1.0,0.4356032907962799,0.6397345662117004,0.6397345662117004,1.0,1.0,-1.9690263271331787,0.817802906036377,1.1512234210968018,0.3653865754604339,0.0,0.0,0.7793527841567993,138.19943237304688,141.0,-43.27101135253906,-24242.078125,896.7888793945312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4342041015625,310.5810546875,278.1499938964844,0.0,18000.0,317.1499938964844,37255.6953125,36000.0,0.0,0.0,0.5788190364837646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5027859210968018,1.5028080940246582,-2.213926018157508e-05,0.0,0.0005874277558177,0.0,0.0,424.87200927734375,0.0,0.0,0.0,0.8512840270996094,4.0,0.0,1.0
464640,293.32354736328125,297.1499938964844,293.1499938964844,0.1740459948778152,-3562.423583984375,304.17144775390625,0.7235046029090881,0.2523108124732971,0.2317521572113037,293.3526306152344,297.1499938964844,293.1499938964844,0.1243767216801643,-2866.03125,304.1738586425781,0.6590843200683594,0.1909115612506866,0.1864134520292282,293.2216491699219,297.1499938964844,293.1499938964844,0.4100449383258819,-5461.736328125,304.1670837402344,0.9037503600120544,0.5051069855690002,0.3554336428642273,293.2404479980469,297.1499938964844,293.1499938964844,0.513236403465271,-8814.3974609375,304.1697998046875,0.9648590683937072,0.6034340858459473,0.5734915137290955,293.2034606933594,297.1499938964844,293.1499938964844,0.0215920526534318,-4503.43017578125,304.1552429199219,0.4224319159984588,0.0602276548743248,0.2933435142040252,291.4512634277344,291.1499938964844,259.2945251464844,257.8734741210937,279.1759338378906,293.29327392578125,291.44793701171875,1.0,0.4356032907962799,0.6397345662117004,0.6397345662117004,1.0,1.0,-1.9690263271331787,0.817802906036377,1.1512234210968018,0.3653865754604339,0.0,0.0,0.7793527841567993,138.19943237304688,141.0,-43.27101135253906,-24242.078125,896.7888793945312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4342041015625,310.5810546875,278.1499938964844,0.0,18000.0,317.1499938964844,37255.6953125,36000.0,0.0,0.0,0.5788190364837646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5027859210968018,1.5028080940246582,-2.213926018157508e-05,0.0,0.0005874277558177,0.0,0.0,424.87200927734375,0.0,0.0,0.0,0.8512840270996094,4.0,0.0,1.0
464700,293.3227844238281,297.1499938964844,293.1499938964844,0.17274971306324,-3542.013671875,304.169921875,0.7201669216156006,0.2502622902393341,0.229966253042221,293.3531799316406,297.1499938964844,293.1499938964844,0.1226008906960487,-2833.742919921875,304.1727600097656,0.6545406579971313,0.1882351040840149,0.1839406639337539,293.2216796875,297.1499938964844,293.1499938964844,0.4100255072116852,-5462.8916015625,304.1640319824219,0.9010487198829652,0.5041927099227905,0.3548440933227539,293.2405090332031,297.1499938964844,293.1499938964844,0.5131074786186218,-8814.876953125,304.1664428710937,0.9619558453559875,0.6022770404815674,0.5724639892578125,293.2028503417969,297.1499938964844,293.1499938964844,0.0213264990597963,-4477.85986328125,304.1547546386719,0.4195033013820648,0.0596700757741928,0.2910727858543396,291.4244689941406,291.1499938964844,259.3047790527344,257.8839416503906,279.1752624511719,293.29315185546875,291.42095947265625,1.0,0.4356076717376709,0.6409475207328796,0.6409475207328796,1.0,1.0,-1.9592430591583248,0.8140193819999695,1.145223617553711,0.3637190163135528,0.0,0.0,0.7637376189231873,139.55523681640625,141.0,-58.44110870361328,-24054.466796875,892.5703735351562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5882263183594,310.6261291503906,278.1499938964844,0.0,18000.0,316.6700134277344,37164.83203125,36000.0,0.0,0.0,0.5697550773620605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4501670598983765,1.4501882791519165,-2.1175163055886514e-05,0.0,0.0005782289663329,0.0,0.0,389.1364135742188,0.0,0.0,0.0,0.8273041844367981,4.0,0.0,1.0
464760,293.32196044921875,297.1499938964844,293.1499938964844,0.1715294867753982,-3522.84130859375,304.16851806640625,0.7168176174163818,0.2482359558343887,0.228202074766159,293.3536376953125,297.1499938964844,293.1499938964844,0.1208758875727653,-2802.3330078125,304.1717529296875,0.6500937342643738,0.1855719089508056,0.1814831048250198,293.2216796875,297.1499938964844,293.1499938964844,0.4101706147193908,-5465.70751953125,304.16119384765625,0.8983933329582214,0.5032824277877808,0.3542595505714416,293.2405090332031,297.1499938964844,293.1499938964844,0.5131903886795044,-8818.091796875,304.1632995605469,0.9590438008308412,0.6011298298835754,0.5714499354362488,293.2021789550781,297.1499938964844,293.1499938964844,0.0210886020213365,-4455.22998046875,304.1543273925781,0.4167461097240448,0.0591353513300418,0.2889213562011719,291.3944091796875,291.1499938964844,259.314697265625,257.8941955566406,279.1746520996094,293.29296875,291.3900451660156,1.0,0.4356444180011749,0.6421344876289368,0.6421344876289368,1.0,1.0,-1.9496697187423704,0.8103069067001343,1.1393628120422363,0.3620791137218475,0.0,0.0,0.750412106513977,140.9185028076172,144.0,-73.156494140625,-23852.927734375,888.58203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7038879394531,310.6413269042969,278.1499938964844,0.0,18000.0,316.6700134277344,37049.34375,36000.0,0.0,0.0,0.5646441578865051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025352001190186,1.4025554656982422,-2.032391603279393e-05,0.0,0.0005730420234613,0.0,0.0,358.6094055175781,0.0,0.0,0.0,0.8057899475097656,4.0,0.0,1.0
464820,293.3208923339844,297.1499938964844,293.1499938964844,0.1701372116804123,-3500.97021484375,304.16705322265625,0.7127370834350586,0.2458302080631256,0.2261100858449936,293.3540954589844,297.1499938964844,293.1499938964844,0.1188495308160781,-2765.336669921875,304.17071533203125,0.6448721885681152,0.1823880672454834,0.1785480082035064,293.2216796875,297.1499938964844,293.1499938964844,0.4105009436607361,-5470.58447265625,304.1582336425781,0.8952469229698181,0.5021917223930359,0.3535607159137726,293.240478515625,297.1499938964844,293.1499938964844,0.513494074344635,-8824.443359375,304.1599426269531,0.9555280208587646,0.5997605323791504,0.5702428817749023,293.2012939453125,297.1499938964844,293.1499938964844,0.0208293460309505,-4430.82958984375,304.15386962890625,0.4136148691177368,0.058516900986433,0.2864599227905273,291.3546447753906,291.1499938964844,259.32623291015625,257.9062194824219,279.17401123046875,293.29266357421875,291.35064697265625,1.0,0.4357270002365112,0.6435302495956421,0.6435302495956421,1.0,1.0,-1.938387989997864,0.8059176206588745,1.1324704885482788,0.3601343631744385,0.0,0.0,0.737785279750824,142.5693359375,144.0,-81.91191101074219,-23638.474609375,884.0494384765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8338317871094,310.66522216796875,278.1499938964844,0.0,18000.0,316.6700134277344,36867.18359375,36000.0,0.0,0.0,0.5583046674728394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3546825647354126,1.3547019958496094,-1.94815165741602e-05,0.0,0.0005666082724928,0.0,0.0,329.5365905761719,0.0,0.0,0.0,0.7843500375747681,4.0,0.0,1.0
464880,293.3201599121094,297.1499938964844,293.1499938964844,0.1691738814115524,-3485.678955078125,304.1662902832031,0.7099523544311523,0.2442401796579361,0.2247286438941955,293.3543395996094,297.1499938964844,293.1499938964844,0.1174695566296577,-2739.961669921875,304.1701965332031,0.6414536833763123,0.1802704930305481,0.1765970885753631,293.2217102050781,297.1499938964844,293.1499938964844,0.4106290936470032,-5472.6484375,304.1567687988281,0.893169641494751,0.5014618039131165,0.3530944585800171,293.2404479980469,297.1499938964844,293.1499938964844,0.5135897994041443,-8826.853515625,304.1582946777344,0.953169047832489,0.5988468527793884,0.5694401860237122,293.20068359375,297.1499938964844,293.1499938964844,0.0206570103764534,-4414.23779296875,304.15362548828125,0.4116128385066986,0.0581157505512237,0.284876674413681,291.33123779296875,291.1499938964844,259.33367919921875,257.9140930175781,279.17364501953125,293.2924499511719,291.32769775390625,1.0,0.4358026087284088,0.644446611404419,0.644446611404419,1.0,1.0,-1.9309611320495603,0.8030193448066711,1.1279418468475342,0.3588465452194214,0.0,0.0,0.7306216359138489,143.68002319335938,147.0,-80.77194213867188,-23509.677734375,881.1557006835938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9121398925781,310.6824645996094,278.1499938964844,0.0,18000.0,316.6700134277344,36756.328125,36000.0,0.0,0.0,0.5539957880973816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3279017210006714,1.32792067527771,-1.9020188119611703e-05,0.0,0.0005622353055514,0.0,0.0,314.0033264160156,0.0,0.0,0.0,0.7723789215087891,4.0,0.0,1.0
464940,293.3182983398437,297.1499938964844,293.1499938964844,0.1666591316461563,-3445.303466796875,304.1650695800781,0.7028234601020813,0.2403086274862289,0.2213163375854492,293.3548583984375,297.1499938964844,293.1499938964844,0.1139313206076622,-2674.319091796875,304.1693725585937,0.6330826282501221,0.1749878525733947,0.1717331707477569,293.22186279296875,297.1499938964844,293.1499938964844,0.410637766122818,-5473.9462890625,304.154541015625,0.8880366683006287,0.4996173679828644,0.3519180119037628,293.2405090332031,297.1499938964844,293.1499938964844,0.5134605765342712,-8826.8828125,304.1557922363281,0.9472166299819946,0.5965449213981628,0.5674223303794861,293.1991271972656,297.1499938964844,293.1499938964844,0.0202261041849851,-4371.5224609375,304.15313720703125,0.4068225622177124,0.0571436434984207,0.281074970960617,291.2827453613281,291.1499938964844,259.3515930175781,257.9332275390625,279.17291259765625,293.2918395996094,291.2799377441406,1.0,0.4360519349575043,0.6466997861862183,0.6466997861862183,1.0,1.0,-1.9126213788986208,0.7958332896232605,1.1167881488800049,0.3556401431560516,0.0,0.0,0.7162925601005554,146.4927978515625,150.0,-69.17701721191406,-23215.310546875,874.273193359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0669860839844,310.7137145996094,278.1499938964844,0.0,18000.0,316.19000244140625,36541.1640625,36000.0,0.0,0.0,0.5383491516113281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2741972208023071,1.2742153406143188,-1.8122933397535235e-05,0.0,0.0005463559064082,0.0,0.0,284.4720764160156,0.0,0.0,0.0,0.7485633492469788,4.0,0.0,1.0
465000,293.3182983398437,297.1499938964844,293.1499938964844,0.1666591316461563,-3445.303466796875,304.1650695800781,0.7028234601020813,0.2403086274862289,0.2213163375854492,293.3548583984375,297.1499938964844,293.1499938964844,0.1139313206076622,-2674.319091796875,304.1693725585937,0.6330826282501221,0.1749878525733947,0.1717331707477569,293.22186279296875,297.1499938964844,293.1499938964844,0.410637766122818,-5473.9462890625,304.154541015625,0.8880366683006287,0.4996173679828644,0.3519180119037628,293.2405090332031,297.1499938964844,293.1499938964844,0.5134605765342712,-8826.8828125,304.1557922363281,0.9472166299819946,0.5965449213981628,0.5674223303794861,293.1991271972656,297.1499938964844,293.1499938964844,0.0202261041849851,-4371.5224609375,304.15313720703125,0.4068225622177124,0.0571436434984207,0.281074970960617,291.2827453613281,291.1499938964844,259.3515930175781,257.9332275390625,279.17291259765625,293.2918395996094,291.2799377441406,1.0,0.4360519349575043,0.6466997861862183,0.6466997861862183,1.0,1.0,-1.9126213788986208,0.7958332896232605,1.1167881488800049,0.3556401431560516,0.0,0.0,0.7162925601005554,146.4927978515625,150.0,-69.17701721191406,-23215.310546875,874.273193359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0669860839844,310.7137145996094,278.1499938964844,0.0,18000.0,316.19000244140625,36541.1640625,36000.0,0.0,0.0,0.5383491516113281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2741972208023071,1.2742153406143188,-1.8122933397535235e-05,0.0,0.0005463559064082,0.0,0.0,284.4720764160156,0.0,0.0,0.0,0.7485633492469788,4.0,0.0,1.0
465060,293.3163452148437,297.1499938964844,293.1499938964844,0.1641697287559509,-3405.10400390625,304.1642150878906,0.6957524418830872,0.2364387512207031,0.2179599106311798,293.3552551269531,297.1499938964844,293.1499938964844,0.1103892922401428,-2608.07373046875,304.1688232421875,0.624832808971405,0.1697177141904831,0.1668825000524521,293.2220764160156,297.1499938964844,293.1499938964844,0.4106058776378631,-5474.52392578125,304.1531066894531,0.8829991221427917,0.4977494478225708,0.350724309682846,293.2406616210937,297.1499938964844,293.1499938964844,0.5132933259010315,-8825.8779296875,304.1541442871094,0.9412168264389038,0.5942203998565674,0.5653820633888245,293.1976318359375,297.1499938964844,293.1499938964844,0.0198193974792957,-4330.63916015625,304.1527709960937,0.402208149433136,0.05620688945055,0.2774488925933838,291.23614501953125,291.1499938964844,259.3685302734375,257.95172119140625,279.1723937988281,293.29119873046875,291.23321533203125,1.0,0.4363711774349212,0.6489133834838867,0.6489133834838867,1.0,1.0,-1.8945282697677608,0.7887069582939148,1.1058212518692017,0.3524426221847534,0.0,0.0,0.7078449130058289,149.3484344482422,153.0,-66.29048156738281,-22908.966796875,867.7867431640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0760803222656,310.6549377441406,278.1499938964844,0.0,18000.0,316.19000244140625,36337.68359375,36000.0,0.0,0.0,0.5267052054405212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.238316774368286,1.23833429813385,-1.752947900968138e-05,0.0,0.0005345388199202,0.0,0.0,265.7446594238281,0.0,0.0,0.0,0.7328629493713379,4.0,0.0,1.0
465120,293.3163452148437,297.1499938964844,293.1499938964844,0.1641697287559509,-3405.10400390625,304.1642150878906,0.6957524418830872,0.2364387512207031,0.2179599106311798,293.3552551269531,297.1499938964844,293.1499938964844,0.1103892922401428,-2608.07373046875,304.1688232421875,0.624832808971405,0.1697177141904831,0.1668825000524521,293.2220764160156,297.1499938964844,293.1499938964844,0.4106058776378631,-5474.52392578125,304.1531066894531,0.8829991221427917,0.4977494478225708,0.350724309682846,293.2406616210937,297.1499938964844,293.1499938964844,0.5132933259010315,-8825.8779296875,304.1541442871094,0.9412168264389038,0.5942203998565674,0.5653820633888245,293.1976318359375,297.1499938964844,293.1499938964844,0.0198193974792957,-4330.63916015625,304.1527709960937,0.402208149433136,0.05620688945055,0.2774488925933838,291.23614501953125,291.1499938964844,259.3685302734375,257.95172119140625,279.1723937988281,293.29119873046875,291.23321533203125,1.0,0.4363711774349212,0.6489133834838867,0.6489133834838867,1.0,1.0,-1.8945282697677608,0.7887069582939148,1.1058212518692017,0.3524426221847534,0.0,0.0,0.7078449130058289,149.3484344482422,153.0,-66.29048156738281,-22908.966796875,867.7867431640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0760803222656,310.6549377441406,278.1499938964844,0.0,18000.0,316.19000244140625,36337.68359375,36000.0,0.0,0.0,0.5267052054405212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.238316774368286,1.23833429813385,-1.752947900968138e-05,0.0,0.0005345388199202,0.0,0.0,265.7446594238281,0.0,0.0,0.0,0.7328629493713379,4.0,0.0,1.0
465180,293.3143615722656,297.1499938964844,293.1499938964844,0.1615833938121795,-3362.880859375,304.1637878417969,0.6887934803962708,0.2326312661170959,0.2146599888801574,293.3555603027344,297.1499938964844,293.1499938964844,0.1067633032798767,-2539.5234375,304.1686096191406,0.6164005994796753,0.164459228515625,0.1620431393384933,293.2223815917969,297.1499938964844,293.1499938964844,0.410223126411438,-5470.93603515625,304.1527404785156,0.8780791163444519,0.4958652555942535,0.3495198488235473,293.2408752441406,297.1499938964844,293.1499938964844,0.5127030611038208,-8818.3408203125,304.1537780761719,0.93522846698761,0.5918806791305542,0.5633285045623779,293.1961364746094,297.1499938964844,293.1499938964844,0.0194119755178689,-4288.21826171875,304.15252685546875,0.3975997269153595,0.0552997589111328,0.2739645838737488,291.1993713378906,291.1499938964844,259.3847045898437,257.9696655273437,279.17205810546875,293.29052734375,291.197265625,1.0,0.4367460608482361,0.6510993242263794,0.6510993242263794,1.0,1.0,-1.8766580820083616,0.7816385626792908,1.0950195789337158,0.3492560982704162,0.0,0.0,0.703859269618988,152.23382568359375,156.0,-53.15025329589844,-22645.603515625,861.6229248046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0090026855469,310.5726623535156,278.1499938964844,0.0,18000.0,316.19000244140625,36173.19921875,36000.0,0.0,0.0,0.5159430503845215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2200369834899902,1.2200541496276855,-1.7219394067069516e-05,0.0,0.0005236166180111,0.0,0.0,256.4007873535156,0.0,0.0,0.0,0.7248239517211914,4.0,0.0,1.0
465240,293.3143615722656,297.1499938964844,293.1499938964844,0.1615833938121795,-3362.880859375,304.1637878417969,0.6887934803962708,0.2326312661170959,0.2146599888801574,293.3555603027344,297.1499938964844,293.1499938964844,0.1067633032798767,-2539.5234375,304.1686096191406,0.6164005994796753,0.164459228515625,0.1620431393384933,293.2223815917969,297.1499938964844,293.1499938964844,0.410223126411438,-5470.93603515625,304.1527404785156,0.8780791163444519,0.4958652555942535,0.3495198488235473,293.2408752441406,297.1499938964844,293.1499938964844,0.5127030611038208,-8818.3408203125,304.1537780761719,0.93522846698761,0.5918806791305542,0.5633285045623779,293.1961364746094,297.1499938964844,293.1499938964844,0.0194119755178689,-4288.21826171875,304.15252685546875,0.3975997269153595,0.0552997589111328,0.2739645838737488,291.1993713378906,291.1499938964844,259.3847045898437,257.9696655273437,279.17205810546875,293.29052734375,291.197265625,1.0,0.4367460608482361,0.6510993242263794,0.6510993242263794,1.0,1.0,-1.8766580820083616,0.7816385626792908,1.0950195789337158,0.3492560982704162,0.0,0.0,0.703859269618988,152.23382568359375,156.0,-53.15025329589844,-22645.603515625,861.6229248046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0090026855469,310.5726623535156,278.1499938964844,0.0,18000.0,316.19000244140625,36173.19921875,36000.0,0.0,0.0,0.5159430503845215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2200369834899902,1.2200541496276855,-1.7219394067069516e-05,0.0,0.0005236166180111,0.0,0.0,256.4007873535156,0.0,0.0,0.0,0.7248239517211914,4.0,0.0,1.0
465300,293.3133239746094,297.1499938964844,293.1499938964844,0.1602578610181808,-3341.091064453125,304.1636962890625,0.685365617275238,0.230750635266304,0.2130308151245117,293.35565185546875,297.1499938964844,293.1499938964844,0.1049237549304962,-2504.47705078125,304.1685791015625,0.6119511723518372,0.1618345528841018,0.1596276611089706,293.2225341796875,297.1499938964844,293.1499938964844,0.4098996818065643,-5467.6298828125,304.15283203125,0.8756651878356934,0.4949162900447845,0.3489128649234772,293.2409973144531,297.1499938964844,293.1499938964844,0.5122464895248413,-8812.185546875,304.1539306640625,0.9322530627250672,0.5907042026519775,0.5622953772544861,293.1954345703125,297.1499938964844,293.1499938964844,0.0192082021385431,-4266.46240234375,304.1524353027344,0.395237386226654,0.054856214672327,0.2722696661949157,291.1846618652344,291.1499938964844,259.3925476074219,257.9784545898437,279.1719055175781,293.2901916503906,291.18280029296875,1.0,0.4369508922100067,0.6521852016448975,0.6521852016448975,1.0,1.0,-1.867796540260315,0.7781237959861755,1.0896726846694946,0.3476665914058685,0.0,0.0,0.7030333280563354,153.68515014648438,156.0,-46.856929779052734,-22520.17578125,858.6425170898438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9491271972656,310.5193786621094,278.1499938964844,0.0,18000.0,315.7099914550781,36113.4140625,36000.0,0.0,0.0,0.5061628222465515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2151494026184082,1.2151665687561035,-1.7133597793872468e-05,0.0,0.0005136908730491,0.0,0.0,253.9031982421875,0.0,0.0,0.0,0.7226850390434265,4.0,0.0,1.0
465360,293.3122863769531,297.1499938964844,293.1499938964844,0.1589575260877609,-3319.705810546875,304.16357421875,0.681977391242981,0.2288857847452163,0.211415410041809,293.3557434082031,297.1499938964844,293.1499938964844,0.1030976921319961,-2469.576171875,304.16851806640625,0.6072941422462463,0.1592133045196533,0.1572150886058807,293.22271728515625,297.1499938964844,293.1499938964844,0.4096032083034515,-5464.64697265625,304.15283203125,0.8732837438583374,0.4939644038677215,0.3483032286167145,293.2411193847656,297.1499938964844,293.1499938964844,0.5118233561515808,-8806.5537109375,304.1539611816406,0.9292997121810912,0.5895258784294128,0.5612592101097107,293.1947326660156,297.1499938964844,293.1499938964844,0.0190116912126541,-4245.42822265625,304.15234375,0.3928001523017883,0.0544188320636749,0.2706036865711212,291.1693420410156,291.1499938964844,259.40020751953125,257.9871520996094,279.1718139648437,293.28985595703125,291.16680908203125,1.0,0.4371658861637115,0.6532676219940186,0.6532676219940186,1.0,1.0,-1.858982920646668,0.7746224999427795,1.0843604803085327,0.3460800945758819,0.0,0.0,0.703250527381897,155.14088439941406,159.0,-47.18095397949219,-22374.63671875,855.7233276367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8354187011719,310.4257507324219,278.1499938964844,0.0,18000.0,315.7099914550781,36054.7109375,36000.0,0.0,0.0,0.5009312033653259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2129061222076416,1.212923288345337,-1.7087248124880716e-05,0.0,0.0005083815194666,0.0,0.0,252.68487548828125,0.0,0.0,0.0,0.7217249870300293,4.0,0.0,1.0
