time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465420,293.3101501464844,297.1499938964844,293.1499938964844,0.1564101576805114,-3277.720703125,304.1632995605469,0.6753381490707397,0.225205510854721,0.2082284539937973,293.3558349609375,297.1499938964844,293.1499938964844,0.0994710549712181,-2399.871337890625,304.1683959960937,0.5976767539978027,0.1539828330278396,0.1524004936218261,293.2230224609375,297.1499938964844,293.1499938964844,0.4090436995029449,-5459.03662109375,304.1528625488281,0.8686276078224182,0.4920601546764374,0.3470821678638458,293.2413330078125,297.1499938964844,293.1499938964844,0.5110240578651428,-8795.9384765625,304.1540222167969,0.9234959483146667,0.5871765613555908,0.559190571308136,293.193359375,297.1499938964844,293.1499938964844,0.0186349488794803,-4204.79150390625,304.1521911621094,0.3876011669635772,0.0535614416003227,0.2673517763614654,291.13671875,291.1499938964844,259.4151916503906,258.0042724609375,279.1716613769531,293.28912353515625,291.1349182128906,1.0,0.4376244246959686,0.6554237008094788,0.6554237008094788,1.0,1.0,-1.8415197134017944,0.7676709890365601,1.0738487243652344,0.3429221212863922,0.0,0.0,0.707345724105835,158.06101989746094,162.0,-43.02237701416016,-22118.896484375,850.0675048828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5633544921875,310.2294006347656,278.1499938964844,0.0,18000.0,315.7099914550781,35903.68359375,36000.0,0.0,0.0,0.4916804134845733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2201435565948486,1.220160722732544,-1.7160024071927182e-05,0.0,0.0004989931476302,0.0,0.0,255.778076171875,0.0,0.0,0.0,0.7248595356941223,4.0,0.0,1.0
465480,293.3101501464844,297.1499938964844,293.1499938964844,0.1564101576805114,-3277.720703125,304.1632995605469,0.6753381490707397,0.225205510854721,0.2082284539937973,293.3558349609375,297.1499938964844,293.1499938964844,0.0994710549712181,-2399.871337890625,304.1683959960937,0.5976767539978027,0.1539828330278396,0.1524004936218261,293.2230224609375,297.1499938964844,293.1499938964844,0.4090436995029449,-5459.03662109375,304.1528625488281,0.8686276078224182,0.4920601546764374,0.3470821678638458,293.2413330078125,297.1499938964844,293.1499938964844,0.5110240578651428,-8795.9384765625,304.1540222167969,0.9234959483146667,0.5871765613555908,0.559190571308136,293.193359375,297.1499938964844,293.1499938964844,0.0186349488794803,-4204.79150390625,304.1521911621094,0.3876011669635772,0.0535614416003227,0.2673517763614654,291.13671875,291.1499938964844,259.4151916503906,258.0042724609375,279.1716613769531,293.28912353515625,291.1349182128906,1.0,0.4376244246959686,0.6554237008094788,0.6554237008094788,1.0,1.0,-1.8415197134017944,0.7676709890365601,1.0738487243652344,0.3429221212863922,0.0,0.0,0.707345724105835,158.06101989746094,162.0,-43.02237701416016,-22118.896484375,850.0675048828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5633544921875,310.2294006347656,278.1499938964844,0.0,18000.0,315.7099914550781,35903.68359375,36000.0,0.0,0.0,0.4916804134845733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2201435565948486,1.220160722732544,-1.7160024071927182e-05,0.0,0.0004989931476302,0.0,0.0,255.778076171875,0.0,0.0,0.0,0.7248595356941223,4.0,0.0,1.0
465540,293.3079833984375,297.1499938964844,293.1499938964844,0.1537803709506988,-3233.989501953125,304.1632385253906,0.6688982844352722,0.2215896248817443,0.2050991654396057,293.3558349609375,297.1499938964844,293.1499938964844,0.0957828089594841,-2328.291259765625,304.1683959960937,0.5876936316490173,0.1487700939178466,0.1476015597581863,293.22332763671875,297.1499938964844,293.1499938964844,0.408123105764389,-5449.353515625,304.1534423828125,0.864111065864563,0.4901482164859772,0.3458569645881653,293.24151611328125,297.1499938964844,293.1499938964844,0.5097879767417908,-8778.98046875,304.1547546386719,0.9178686141967772,0.5848276615142822,0.5571246147155762,293.19207763671875,297.1499938964844,293.1499938964844,0.0182548873126506,-4162.333984375,304.152099609375,0.3823103904724121,0.0527262389659881,0.2642005383968353,291.1141357421875,291.1499938964844,259.4298095703125,258.0211486816406,279.17156982421875,293.2883605957031,291.11279296875,1.0,0.4381171464920044,0.657573938369751,0.657573938369751,1.0,1.0,-1.8242638111114504,0.7607862949371338,1.0634775161743164,0.3397850692272186,0.0,0.0,0.7137065529823303,160.99085998535156,165.0,-33.33636474609375,-21884.740234375,844.6345825195312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2489318847656,310.0190734863281,278.1499938964844,0.0,18000.0,315.2300109863281,35811.33984375,36000.0,0.0,0.0,0.4792347848415375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2370169162750244,1.2370342016220093,-1.7390908396919258e-05,0.0,0.0004863623762503,0.0,0.0,263.7673034667969,0.0,0.0,0.0,0.7321980595588684,4.0,0.0,1.0
465600,293.3079833984375,297.1499938964844,293.1499938964844,0.1537803709506988,-3233.989501953125,304.1632385253906,0.6688982844352722,0.2215896248817443,0.2050991654396057,293.3558349609375,297.1499938964844,293.1499938964844,0.0957828089594841,-2328.291259765625,304.1683959960937,0.5876936316490173,0.1487700939178466,0.1476015597581863,293.22332763671875,297.1499938964844,293.1499938964844,0.408123105764389,-5449.353515625,304.1534423828125,0.864111065864563,0.4901482164859772,0.3458569645881653,293.24151611328125,297.1499938964844,293.1499938964844,0.5097879767417908,-8778.98046875,304.1547546386719,0.9178686141967772,0.5848276615142822,0.5571246147155762,293.19207763671875,297.1499938964844,293.1499938964844,0.0182548873126506,-4162.333984375,304.152099609375,0.3823103904724121,0.0527262389659881,0.2642005383968353,291.1141357421875,291.1499938964844,259.4298095703125,258.0211486816406,279.17156982421875,293.2883605957031,291.11279296875,1.0,0.4381171464920044,0.657573938369751,0.657573938369751,1.0,1.0,-1.8242638111114504,0.7607862949371338,1.0634775161743164,0.3397850692272186,0.0,0.0,0.7137065529823303,160.99085998535156,165.0,-33.33636474609375,-21884.740234375,844.6345825195312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2489318847656,310.0190734863281,278.1499938964844,0.0,18000.0,315.2300109863281,35811.33984375,36000.0,0.0,0.0,0.4792347848415375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2370169162750244,1.2370342016220093,-1.7390908396919258e-05,0.0,0.0004863623762503,0.0,0.0,263.7673034667969,0.0,0.0,0.0,0.7321980595588684,4.0,0.0,1.0
465660,293.3057556152344,297.1499938964844,293.1499938964844,0.1512480080127716,-3191.82275390625,304.1630554199219,0.6626759767532349,0.2180394381284713,0.2020276933908462,293.355712890625,297.1499938964844,293.1499938964844,0.0921384766697883,-2257.330078125,304.1683349609375,0.5773957371711731,0.1435780823230743,0.1428207159042358,293.2236022949219,297.1499938964844,293.1499938964844,0.4072976410388946,-5440.83837890625,304.1536560058594,0.8597320914268494,0.4882329106330871,0.3446274697780609,293.2416381835937,297.1499938964844,293.1499938964844,0.5086714625358582,-8763.9443359375,304.1549987792969,0.912467896938324,0.5824816226959229,0.5550587177276611,293.1908264160156,297.1499938964844,293.1499938964844,0.0178992729634046,-4122.345703125,304.1519775390625,0.3771224915981293,0.0519126281142234,0.2611463367938995,291.0884704589844,291.1499938964844,259.44415283203125,258.037841796875,279.1715087890625,293.2875366210937,291.086669921875,1.0,0.4386403262615204,0.6597241759300232,0.6597241759300232,1.0,1.0,-1.8072108030319207,0.7539705038070679,1.0532402992248535,0.3366707563400268,0.0,0.0,0.7234988808631897,163.9279022216797,168.0,-36.10389709472656,-21625.455078125,839.4066772460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8327331542969,309.737548828125,278.1499938964844,0.0,18000.0,315.2300109863281,35702.31640625,36000.0,0.0,0.0,0.4721457362174988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2627055644989014,1.2627232074737549,-1.775619421096053e-05,0.0,0.0004791678802575,0.0,0.0,276.3714904785156,0.0,0.0,0.0,0.7435328960418701,4.0,0.0,1.0
465720,293.3057556152344,297.1499938964844,293.1499938964844,0.1512480080127716,-3191.82275390625,304.1630554199219,0.6626759767532349,0.2180394381284713,0.2020276933908462,293.355712890625,297.1499938964844,293.1499938964844,0.0921384766697883,-2257.330078125,304.1683349609375,0.5773957371711731,0.1435780823230743,0.1428207159042358,293.2236022949219,297.1499938964844,293.1499938964844,0.4072976410388946,-5440.83837890625,304.1536560058594,0.8597320914268494,0.4882329106330871,0.3446274697780609,293.2416381835937,297.1499938964844,293.1499938964844,0.5086714625358582,-8763.9443359375,304.1549987792969,0.912467896938324,0.5824816226959229,0.5550587177276611,293.1908264160156,297.1499938964844,293.1499938964844,0.0178992729634046,-4122.345703125,304.1519775390625,0.3771224915981293,0.0519126281142234,0.2611463367938995,291.0884704589844,291.1499938964844,259.44415283203125,258.037841796875,279.1715087890625,293.2875366210937,291.086669921875,1.0,0.4386403262615204,0.6597241759300232,0.6597241759300232,1.0,1.0,-1.8072108030319207,0.7539705038070679,1.0532402992248535,0.3366707563400268,0.0,0.0,0.7234988808631897,163.9279022216797,168.0,-36.10389709472656,-21625.455078125,839.4066772460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8327331542969,309.737548828125,278.1499938964844,0.0,18000.0,315.2300109863281,35702.31640625,36000.0,0.0,0.0,0.4721457362174988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2627055644989014,1.2627232074737549,-1.775619421096053e-05,0.0,0.0004791678802575,0.0,0.0,276.3714904785156,0.0,0.0,0.0,0.7435328960418701,4.0,0.0,1.0
465780,293.303466796875,297.1499938964844,293.1499938964844,0.1486943811178207,-3149.013916015625,304.1629638671875,0.6566870212554932,0.214556410908699,0.199016124010086,293.3554992675781,297.1499938964844,293.1499938964844,0.0884565263986587,-2185.437255859375,304.1683654785156,0.5668551325798035,0.1384104639291763,0.1380614638328552,293.2238464355469,297.1499938964844,293.1499938964844,0.4062599241733551,-5429.92578125,304.1541748046875,0.8554927706718445,0.4863176941871643,0.3433986902236938,293.2417297363281,297.1499938964844,293.1499938964844,0.5072985887527466,-8745.1796875,304.1556396484375,0.9073540568351746,0.5801419019699097,0.5529999136924744,293.18963623046875,297.1499938964844,293.1499938964844,0.0175484605133533,-4081.82275390625,304.15191650390625,0.3720498383045196,0.0511202253401279,0.2581870257854461,291.0682373046875,291.1499938964844,259.4583740234375,258.05450439453125,279.1715393066406,293.28668212890625,291.06707763671875,1.0,0.4391922354698181,0.6618788838386536,0.6618788838386536,1.0,1.0,-1.7903790473937988,0.7472348809242249,1.0431442260742188,0.3335860669612884,0.0,0.0,0.7358612418174744,166.86917114257812,171.0,-28.448545455932617,-21402.203125,834.3843383789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4091491699219,309.46856689453125,278.1499938964844,0.0,18000.0,315.2300109863281,35608.60546875,36000.0,0.0,0.0,0.4668244123458862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2987301349639893,1.29874849319458,-1.829534085118212e-05,0.0,0.0004737674316857,0.0,0.0,294.9569396972656,0.0,0.0,0.0,0.7594370245933533,4.0,0.0,1.0
465840,293.303466796875,297.1499938964844,293.1499938964844,0.1486943811178207,-3149.013916015625,304.1629638671875,0.6566870212554932,0.214556410908699,0.199016124010086,293.3554992675781,297.1499938964844,293.1499938964844,0.0884565263986587,-2185.437255859375,304.1683654785156,0.5668551325798035,0.1384104639291763,0.1380614638328552,293.2238464355469,297.1499938964844,293.1499938964844,0.4062599241733551,-5429.92578125,304.1541748046875,0.8554927706718445,0.4863176941871643,0.3433986902236938,293.2417297363281,297.1499938964844,293.1499938964844,0.5072985887527466,-8745.1796875,304.1556396484375,0.9073540568351746,0.5801419019699097,0.5529999136924744,293.18963623046875,297.1499938964844,293.1499938964844,0.0175484605133533,-4081.82275390625,304.15191650390625,0.3720498383045196,0.0511202253401279,0.2581870257854461,291.0682373046875,291.1499938964844,259.4583740234375,258.05450439453125,279.1715393066406,293.28668212890625,291.06707763671875,1.0,0.4391922354698181,0.6618788838386536,0.6618788838386536,1.0,1.0,-1.7903790473937988,0.7472348809242249,1.0431442260742188,0.3335860669612884,0.0,0.0,0.7358612418174744,166.86917114257812,171.0,-28.448545455932617,-21402.203125,834.3843383789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4091491699219,309.46856689453125,278.1499938964844,0.0,18000.0,315.2300109863281,35608.60546875,36000.0,0.0,0.0,0.4668244123458862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2987301349639893,1.29874849319458,-1.829534085118212e-05,0.0,0.0004737674316857,0.0,0.0,294.9569396972656,0.0,0.0,0.0,0.7594370245933533,4.0,0.0,1.0
465900,293.30230712890625,297.1499938964844,293.1499938964844,0.1474009156227111,-3127.210205078125,304.1629638671875,0.6537809371948242,0.212839663028717,0.1975324600934982,293.3553466796875,297.1499938964844,293.1499938964844,0.0865948796272277,-2149.069091796875,304.1684265136719,0.5615205764770508,0.1358367800712585,0.1356908828020095,293.2239685058594,297.1499938964844,293.1499938964844,0.4056312441825866,-5423.24951171875,304.1545715332031,0.8534215688705444,0.4853574931621551,0.3427827656269073,293.2417907714844,297.1499938964844,293.1499938964844,0.5064777135848999,-8733.880859375,304.1560974121094,0.9049192667007446,0.5789709687232971,0.5519700050354004,293.1890563964844,297.1499938964844,293.1499938964844,0.0173735190182924,-4061.141845703125,304.1518859863281,0.3695587813854217,0.0507316999137401,0.2567419111728668,291.06109619140625,291.1499938964844,259.4654846191406,258.06280517578125,279.17156982421875,293.2862243652344,291.0601806640625,1.0,0.4394781589508056,0.6629601716995239,0.6629601716995239,1.0,1.0,-1.782039761543274,0.7438954710960388,1.03814435005188,0.3320543169975281,0.0,0.0,0.7425111532211304,168.34173583984375,171.0,-23.788448333740234,-21297.015625,831.9442138671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2010498046875,309.33892822265625,278.1499938964844,0.0,18000.0,314.75,35580.6171875,36000.0,0.0,0.0,0.4599595963954925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3186057806015017,1.318624496459961,-1.8604909200803377e-05,0.0,0.0004668005276471,0.0,0.0,305.6630249023437,0.0,0.0,0.0,0.7682868838310242,4.0,0.0,1.0
465960,293.3011474609375,297.1499938964844,293.1499938964844,0.1461348086595535,-3105.858642578125,304.16290283203125,0.6509337425231934,0.211139515042305,0.196063295006752,293.35516357421875,297.1499938964844,293.1499938964844,0.084741324186325,-2112.935302734375,304.1684265136719,0.5561602115631104,0.1332704573869705,0.1333267241716385,293.2240905761719,297.1499938964844,293.1499938964844,0.4050319194793701,-5416.94140625,304.1548156738281,0.8513815999031067,0.4843961298465729,0.3421655893325805,293.2418212890625,297.1499938964844,293.1499938964844,0.5056928396224976,-8723.17578125,304.1564025878906,0.9025751948356628,0.5778000354766846,0.5509393811225891,293.1884765625,297.1499938964844,293.1499938964844,0.017204662784934,-4041.12548828125,304.15185546875,0.3670987784862518,0.0503480844199657,0.2553189992904663,291.05328369140625,291.1499938964844,259.4725952148437,258.0711669921875,279.171630859375,293.2857666015625,291.0516662597656,1.0,0.4397703111171722,0.6640450954437256,0.6640450954437256,1.0,1.0,-1.7737499475479126,0.740574836730957,1.0331752300262451,0.3305296599864959,0.0,0.0,0.7497146725654602,169.81546020507812,174.0,-25.28099632263184,-21171.42578125,829.5490112304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9594421386719,309.1797790527344,278.1499938964844,0.0,18000.0,314.75,35554.20703125,36000.0,0.0,0.0,0.4577144682407379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3394687175750732,1.3394876718521118,-1.893568696686998e-05,0.0,0.0004645220178645,0.0,0.0,317.2138671875,0.0,0.0,0.0,0.777644693851471,4.0,0.0,1.0
466020,293.2987976074219,297.1499938964844,293.1499938964844,0.1436857730150222,-3064.5205078125,304.1626892089844,0.6455026865005493,0.2077879756689071,0.1931646913290023,293.354736328125,297.1499938964844,293.1499938964844,0.0810524746775627,-2041.333984375,304.16845703125,0.5455134510993958,0.1281594336032867,0.1286140978336334,293.2243347167969,297.1499938964844,293.1499938964844,0.4039435982704162,-5405.60009765625,304.155029296875,0.8475124835968018,0.4824739396572113,0.340927392244339,293.24188232421875,297.1499938964844,293.1499938964844,0.504262387752533,-8703.849609375,304.1566772460937,0.8981557488441467,0.5754634737968445,0.5488771200180054,293.1874694824219,297.1499938964844,293.1499938964844,0.0169785935431718,-4015.872802734375,304.1457824707031,0.3632045686244964,0.050000000745058,0.2534970939159393,291.0332946777344,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.28485107421875,291.0320739746094,1.0,0.4404111504554748,0.6661698222160339,0.6661698222160339,1.0,1.0,-1.758458137512207,0.7344950437545776,1.0239630937576294,0.3277394771575928,0.0,0.0,0.7667014598846436,172.65460205078125,162.0,-25.46158790588379,-20959.671875,825.4926147460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4969787597656,308.8857116699219,278.1499938964844,0.0,18000.0,314.75,35461.9921875,36000.0,0.0,0.0,0.4544428884983063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3879185914993286,1.3879382610321045,-1.9717259419849142e-05,0.0,0.0004612017655745,0.0,0.0,345.183349609375,0.0,0.0,0.0,0.7995145916938782,4.0,0.0,1.0
466080,293.2987976074219,297.1499938964844,293.1499938964844,0.1436857730150222,-3064.5205078125,304.1626892089844,0.6455026865005493,0.2077879756689071,0.1931646913290023,293.354736328125,297.1499938964844,293.1499938964844,0.0810524746775627,-2041.333984375,304.16845703125,0.5455134510993958,0.1281594336032867,0.1286140978336334,293.2243347167969,297.1499938964844,293.1499938964844,0.4039435982704162,-5405.60009765625,304.155029296875,0.8475124835968018,0.4824739396572113,0.340927392244339,293.24188232421875,297.1499938964844,293.1499938964844,0.504262387752533,-8703.849609375,304.1566772460937,0.8981557488441467,0.5754634737968445,0.5488771200180054,293.1874694824219,297.1499938964844,293.1499938964844,0.0169785935431718,-4015.872802734375,304.1457824707031,0.3632045686244964,0.050000000745058,0.2534970939159393,291.0332946777344,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.28485107421875,291.0320739746094,1.0,0.4404111504554748,0.6661698222160339,0.6661698222160339,1.0,1.0,-1.758458137512207,0.7344950437545776,1.0239630937576294,0.3277394771575928,0.0,0.0,0.7667014598846436,172.65460205078125,162.0,-25.46158790588379,-20959.671875,825.4926147460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4969787597656,308.8857116699219,278.1499938964844,0.0,18000.0,314.75,35461.9921875,36000.0,0.0,0.0,0.4544428884983063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3879185914993286,1.3879382610321045,-1.9717259419849142e-05,0.0,0.0004612017655745,0.0,0.0,345.183349609375,0.0,0.0,0.0,0.7995145916938782,4.0,0.0,1.0
466140,293.29620361328125,297.1499938964844,293.1499938964844,0.1410373151302337,-3019.423583984375,304.1628723144531,0.643928050994873,0.2045405954122543,0.1901290118694305,293.35406494140625,297.1499938964844,293.1499938964844,0.0771349892020225,-1965.67041015625,304.1688232421875,0.5386763215065002,0.1231096610426902,0.1237193942070007,293.2243347167969,297.1499938964844,293.1499938964844,0.4024132490158081,-5389.3115234375,304.1559143066406,0.848667323589325,0.4805900752544403,0.339537113904953,293.24176025390625,297.1499938964844,293.1499938964844,0.5023279190063477,-8677.2197265625,304.1576843261719,0.8994500041007996,0.57315993309021,0.5466080904006958,293.1871337890625,297.1499938964844,293.1499938964844,0.0168949328362941,-4008.172119140625,304.1332397460937,0.3646018803119659,0.050000000745058,0.2529971003532409,291.0198974609375,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.2838134765625,291.019287109375,1.0,0.4363893568515777,0.6682651042938232,0.6682651042938232,1.0,1.0,-1.7439438104629517,0.7287259101867676,1.015217900276184,0.3251358568668365,0.0,0.0,0.7850462794303894,169.82504272460938,150.0,-18.286842346191406,-20779.2890625,805.2327270507812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0718994140625,308.6246643066406,278.1499938964844,0.0,18000.0,314.2699890136719,35410.88671875,36000.0,0.0,0.0,0.4477705061435699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4414377212524414,1.4414583444595337,-2.0625227989512496e-05,0.0,0.0004544301482383,0.0,0.0,378.2867431640625,0.0,0.0,0.0,0.8238595724105835,4.0,0.0,1.0
466200,293.29620361328125,297.1499938964844,293.1499938964844,0.1410373151302337,-3019.423583984375,304.1628723144531,0.643928050994873,0.2045405954122543,0.1901290118694305,293.35406494140625,297.1499938964844,293.1499938964844,0.0771349892020225,-1965.67041015625,304.1688232421875,0.5386763215065002,0.1231096610426902,0.1237193942070007,293.2243347167969,297.1499938964844,293.1499938964844,0.4024132490158081,-5389.3115234375,304.1559143066406,0.848667323589325,0.4805900752544403,0.339537113904953,293.24176025390625,297.1499938964844,293.1499938964844,0.5023279190063477,-8677.2197265625,304.1576843261719,0.8994500041007996,0.57315993309021,0.5466080904006958,293.1871337890625,297.1499938964844,293.1499938964844,0.0168949328362941,-4008.172119140625,304.1332397460937,0.3646018803119659,0.050000000745058,0.2529971003532409,291.0198974609375,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.2838134765625,291.019287109375,1.0,0.4363893568515777,0.6682651042938232,0.6682651042938232,1.0,1.0,-1.7439438104629517,0.7287259101867676,1.015217900276184,0.3251358568668365,0.0,0.0,0.7850462794303894,169.82504272460938,150.0,-18.286842346191406,-20779.2890625,805.2327270507812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0718994140625,308.6246643066406,278.1499938964844,0.0,18000.0,314.2699890136719,35410.88671875,36000.0,0.0,0.0,0.4477705061435699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4414377212524414,1.4414583444595337,-2.0625227989512496e-05,0.0,0.0004544301482383,0.0,0.0,378.2867431640625,0.0,0.0,0.0,0.8238595724105835,4.0,0.0,1.0
466260,293.2932434082031,297.1499938964844,293.1499938964844,0.1383923441171646,-2974.228759765625,304.1629943847656,0.6448743343353271,0.2014362663030624,0.1870878189802169,293.3529663085937,297.1499938964844,293.1499938964844,0.073134571313858,-1889.180419921875,304.1692199707031,0.534243106842041,0.1181639358401298,0.1187786012887954,293.22393798828125,297.1499938964844,293.1499938964844,0.4008065462112427,-5372.2998046875,304.1566162109375,0.8531705141067505,0.4787865579128265,0.3380973637104034,293.2413330078125,297.1499938964844,293.1499938964844,0.5002946257591248,-8649.39453125,304.1584777832031,0.9045326709747314,0.5709216594696045,0.544258177280426,293.1871337890625,297.1499938964844,293.1499938964844,0.0167300105094909,-3990.347412109375,304.1200866699219,0.3681611716747284,0.050000000745058,0.2518633008003235,291.0064697265625,291.1499938964844,259.5168151855469,258.122314453125,279.17144775390625,293.2825012207031,291.0054016113281,1.0,0.4297322034835815,0.6704232692718506,0.6704232692718506,1.0,1.0,-1.7284488677978516,0.722518265247345,1.0059305429458618,0.3222823441028595,0.0,0.0,0.8049617409706116,163.4370574951172,138.0,-19.78722381591797,-20563.626953125,773.9901733398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6189880371094,308.3343505859375,278.1499938964844,0.0,18000.0,314.2699890136719,35374.4375,36000.0,0.0,0.0,0.4460141360759735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4970808029174805,1.4971023797988892,-2.1609886971418742e-05,0.0,0.0004526476550381,0.0,0.0,415.1444091796875,0.0,0.0,0.0,0.8494628071784973,4.0,0.0,1.0
466320,293.2932434082031,297.1499938964844,293.1499938964844,0.1383923441171646,-2974.228759765625,304.1629943847656,0.6448743343353271,0.2014362663030624,0.1870878189802169,293.3529663085937,297.1499938964844,293.1499938964844,0.073134571313858,-1889.180419921875,304.1692199707031,0.534243106842041,0.1181639358401298,0.1187786012887954,293.22393798828125,297.1499938964844,293.1499938964844,0.4008065462112427,-5372.2998046875,304.1566162109375,0.8531705141067505,0.4787865579128265,0.3380973637104034,293.2413330078125,297.1499938964844,293.1499938964844,0.5002946257591248,-8649.39453125,304.1584777832031,0.9045326709747314,0.5709216594696045,0.544258177280426,293.1871337890625,297.1499938964844,293.1499938964844,0.0167300105094909,-3990.347412109375,304.1200866699219,0.3681611716747284,0.050000000745058,0.2518633008003235,291.0064697265625,291.1499938964844,259.5168151855469,258.122314453125,279.17144775390625,293.2825012207031,291.0054016113281,1.0,0.4297322034835815,0.6704232692718506,0.6704232692718506,1.0,1.0,-1.7284488677978516,0.722518265247345,1.0059305429458618,0.3222823441028595,0.0,0.0,0.8049617409706116,163.4370574951172,138.0,-19.78722381591797,-20563.626953125,773.9901733398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6189880371094,308.3343505859375,278.1499938964844,0.0,18000.0,314.2699890136719,35374.4375,36000.0,0.0,0.0,0.4460141360759735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4970808029174805,1.4971023797988892,-2.1609886971418742e-05,0.0,0.0004526476550381,0.0,0.0,415.1444091796875,0.0,0.0,0.0,0.8494628071784973,4.0,0.0,1.0
466380,293.2900085449219,297.1499938964844,293.1499938964844,0.1357240378856659,-2928.342041015625,304.1631164550781,0.6475801467895508,0.1984617710113525,0.1840894222259521,293.3514709472656,297.1499938964844,293.1499938964844,0.0690522417426109,-1812.0137939453125,304.16961669921875,0.5313349962234497,0.1133213341236114,0.1138552576303482,293.2232666015625,297.1499938964844,293.1499938964844,0.3989771902561188,-5352.81494140625,304.157470703125,0.860077977180481,0.4770475924015045,0.3366472721099853,293.2406616210937,297.1499938964844,293.1499938964844,0.4979777634143829,-8617.525390625,304.1595458984375,0.9126836657524108,0.5687397122383118,0.5418848395347595,293.1871337890625,297.1499938964844,293.1499938964844,0.0165098775178194,-3964.826171875,304.1070861816406,0.373230367898941,0.050000000745058,0.2503495514392853,290.9981994628906,291.1499938964844,259.53253173828125,258.1400451660156,279.1719665527344,293.28094482421875,290.9979553222656,1.0,0.4213676154613495,0.6726452708244324,0.6726452708244324,1.0,1.0,-1.7125294208526611,0.7161237001419067,0.9964057207107544,0.3193214237689972,0.0,0.0,0.8258767127990723,155.0154571533203,126.0,-11.261932373046877,-20376.87109375,736.972900390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2289428710937,308.0962219238281,278.1499938964844,0.0,18000.0,314.2699890136719,35356.59375,36000.0,0.0,0.0,0.4453250467777252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5553463697433472,1.5553690195083618,-2.2685851945425384e-05,0.0,0.0004519483190961,0.0,0.0,456.5202941894531,0.0,0.0,0.0,0.8764079213142395,4.0,0.0,1.0
466440,293.2900085449219,297.1499938964844,293.1499938964844,0.1357240378856659,-2928.342041015625,304.1631164550781,0.6475801467895508,0.1984617710113525,0.1840894222259521,293.3514709472656,297.1499938964844,293.1499938964844,0.0690522417426109,-1812.0137939453125,304.16961669921875,0.5313349962234497,0.1133213341236114,0.1138552576303482,293.2232666015625,297.1499938964844,293.1499938964844,0.3989771902561188,-5352.81494140625,304.157470703125,0.860077977180481,0.4770475924015045,0.3366472721099853,293.2406616210937,297.1499938964844,293.1499938964844,0.4979777634143829,-8617.525390625,304.1595458984375,0.9126836657524108,0.5687397122383118,0.5418848395347595,293.1871337890625,297.1499938964844,293.1499938964844,0.0165098775178194,-3964.826171875,304.1070861816406,0.373230367898941,0.050000000745058,0.2503495514392853,290.9981994628906,291.1499938964844,259.53253173828125,258.1400451660156,279.1719665527344,293.28094482421875,290.9979553222656,1.0,0.4213676154613495,0.6726452708244324,0.6726452708244324,1.0,1.0,-1.7125294208526611,0.7161237001419067,0.9964057207107544,0.3193214237689972,0.0,0.0,0.8258767127990723,155.0154571533203,126.0,-11.261932373046877,-20376.87109375,736.972900390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2289428710937,308.0962219238281,278.1499938964844,0.0,18000.0,314.2699890136719,35356.59375,36000.0,0.0,0.0,0.4453250467777252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5553463697433472,1.5553690195083618,-2.2685851945425384e-05,0.0,0.0004519483190961,0.0,0.0,456.5202941894531,0.0,0.0,0.0,0.8764079213142395,4.0,0.0,1.0
466500,293.288330078125,297.1499938964844,293.1499938964844,0.1343683004379272,-2904.88525390625,304.1631774902344,0.6494943499565125,0.1970205157995224,0.182613730430603,293.3506164550781,297.1499938964844,293.1499938964844,0.0669761300086975,-1773.1407470703125,304.1698303222656,0.5303202271461487,0.1109393164515495,0.1114110052585601,293.222900390625,297.1499938964844,293.1499938964844,0.3979202508926391,-5341.48876953125,304.15802001953125,0.864310622215271,0.4761941730976105,0.3359206020832062,293.24029541015625,297.1499938964844,293.1499938964844,0.496640533208847,-8599.0390625,304.1602478027344,0.9178367853164672,0.5676629543304443,0.5406938195228577,293.18707275390625,297.1499938964844,293.1499938964844,0.0163832940161228,-3949.4873046875,304.1007385253906,0.3762423694133758,0.050000000745058,0.249501034617424,290.998046875,291.1499938964844,259.5406188964844,258.14910888671875,279.1722717285156,293.28009033203125,290.9981384277344,1.0,0.4167331159114837,0.6737805008888245,0.6737805008888245,1.0,1.0,-1.7045016288757324,0.712897777557373,0.9916038513183594,0.3178229629993438,0.0,0.0,0.8360353708267212,150.3153076171875,126.0,-5.226742744445801,-20290.5859375,717.2205200195312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0600280761719,307.9959716796875,278.1499938964844,0.0,18000.0,313.7900085449219,35371.71875,36000.0,0.0,0.0,0.4404724538326263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5834132432937622,1.583436369895935,-2.3224229153129272e-05,0.0,0.0004470235435292,0.0,0.0,477.5531921386719,0.0,0.0,0.0,0.8894590139389038,4.0,0.0,1.0
466560,293.2865905761719,297.1499938964844,293.1499938964844,0.1330360472202301,-2881.8046875,304.1632080078125,0.651756763458252,0.1956085711717605,0.1811560094356537,293.34967041015625,297.1499938964844,293.1499938964844,0.0648993849754333,-1734.575927734375,304.16998291015625,0.5295552015304565,0.1085839793086052,0.1089825630187988,293.22247314453125,297.1499938964844,293.1499938964844,0.3968715667724609,-5330.29736328125,304.1584777832031,0.8690284490585327,0.4753493368625641,0.3351935744285583,293.23992919921875,297.1499938964844,293.1499938964844,0.4953106045722961,-8580.7431640625,304.1607971191406,0.9236345291137696,0.5665943026542664,0.5395016074180603,293.1869812011719,297.1499938964844,293.1499938964844,0.0162537787109613,-3933.677978515625,304.09454345703125,0.3795433342456817,0.050000000745058,0.2486107051372528,290.9978332519531,291.1499938964844,259.5489196777344,258.1583251953125,279.1725769042969,293.2791748046875,290.9972839355469,1.0,0.411868005990982,0.6749316453933716,0.6749316453933716,1.0,1.0,-1.6964623928070068,0.7096680402755737,0.9867943525314332,0.316320538520813,0.0,0.0,0.8461769819259644,145.39268493652344,114.0,-5.416769027709961,-20183.09375,696.9833984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8692932128906,307.87237548828125,278.1499938964844,0.0,18000.0,313.7900085449219,35392.8203125,36000.0,0.0,0.0,0.4400318562984466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6103030443191528,1.6103267669677734,-2.375049734837376e-05,0.0,0.0004465764213819,0.0,0.0,498.3687744140625,0.0,0.0,0.0,0.9020238518714904,4.0,0.0,1.0
466620,293.28302001953125,297.1499938964844,293.1499938964844,0.1304754167795181,-2837.385498046875,304.1630859375,0.6573443412780762,0.1928732395172119,0.1783021539449691,293.3475341796875,297.1499938964844,293.1499938964844,0.0607667677104473,-1658.846923828125,304.17022705078125,0.5287438035011292,0.1039589270949363,0.1041857749223709,293.2216186523437,297.1499938964844,293.1499938964844,0.3948957324028015,-5309.34423828125,304.158935546875,0.8799278736114502,0.4736882150173187,0.3337450325489044,293.23907470703125,297.1499938964844,293.1499938964844,0.4927957653999328,-8546.380859375,304.1614074707031,0.9369418025016784,0.5644873976707458,0.5371252298355103,293.1866760253906,297.1499938964844,293.1499938964844,0.0159943904727697,-3901.879150390625,304.0824584960937,0.3869874179363251,0.050000000745058,0.2467390149831771,290.9929504394531,291.1499938964844,259.5661315917969,258.1771850585937,279.1731872558594,293.2772216796875,290.9928894042969,1.0,0.4015684723854065,0.6772809624671936,0.6772809624671936,1.0,1.0,-1.680437088012695,0.7032364010810852,0.9772006273269652,0.3133243918418884,0.0,0.0,0.8675323128700256,135.06529235839844,102.0,-4.156296730041504,-19992.83984375,655.6849975585938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5411376953125,307.6674194335937,278.1499938964844,0.0,18000.0,313.7900085449219,35404.10546875,36000.0,0.0,0.0,0.4396814405918121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.663440465927124,1.6634652614593506,-2.480940929672215e-05,0.0,0.0004462207725737,0.0,0.0,541.2930908203125,0.0,0.0,0.0,0.9269800186157228,4.0,0.0,1.0
466680,293.28302001953125,297.1499938964844,293.1499938964844,0.1304754167795181,-2837.385498046875,304.1630859375,0.6573443412780762,0.1928732395172119,0.1783021539449691,293.3475341796875,297.1499938964844,293.1499938964844,0.0607667677104473,-1658.846923828125,304.17022705078125,0.5287438035011292,0.1039589270949363,0.1041857749223709,293.2216186523437,297.1499938964844,293.1499938964844,0.3948957324028015,-5309.34423828125,304.158935546875,0.8799278736114502,0.4736882150173187,0.3337450325489044,293.23907470703125,297.1499938964844,293.1499938964844,0.4927957653999328,-8546.380859375,304.1614074707031,0.9369418025016784,0.5644873976707458,0.5371252298355103,293.1866760253906,297.1499938964844,293.1499938964844,0.0159943904727697,-3901.879150390625,304.0824584960937,0.3869874179363251,0.050000000745058,0.2467390149831771,290.9929504394531,291.1499938964844,259.5661315917969,258.1771850585937,279.1731872558594,293.2772216796875,290.9928894042969,1.0,0.4015684723854065,0.6772809624671936,0.6772809624671936,1.0,1.0,-1.680437088012695,0.7032364010810852,0.9772006273269652,0.3133243918418884,0.0,0.0,0.8675323128700256,135.06529235839844,102.0,-4.156296730041504,-19992.83984375,655.6849975585938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5411376953125,307.6674194335937,278.1499938964844,0.0,18000.0,313.7900085449219,35404.10546875,36000.0,0.0,0.0,0.4396814405918121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.663440465927124,1.6634652614593506,-2.480940929672215e-05,0.0,0.0004462207725737,0.0,0.0,541.2930908203125,0.0,0.0,0.0,0.9269800186157228,4.0,0.0,1.0
466740,293.2793273925781,297.1499938964844,293.1499938964844,0.1278953999280929,-2792.267822265625,304.1630249023437,0.6644325256347656,0.190251737833023,0.1755356937646865,293.34503173828125,297.1499938964844,293.1499938964844,0.056586492806673,-1583.4251708984375,304.1704406738281,0.5288960933685303,0.0994567200541496,0.0994856432080268,293.2207336425781,297.1499938964844,293.1499938964844,0.3925950825214386,-5284.7216796875,304.1598205566406,0.8928275108337402,0.472051739692688,0.3323042690753937,293.2382202148437,297.1499938964844,293.1499938964844,0.4898772537708282,-8506.1748046875,304.1624755859375,0.9520373940467834,0.5624074339866638,0.5347616672515869,293.1861877441406,297.1499938964844,293.1499938964844,0.0157157722860574,-3866.18310546875,304.0710144042969,0.3950908184051513,0.050000000745058,0.2447898983955383,290.9977111816406,291.1499938964844,259.5843505859375,258.19677734375,279.173828125,293.2751159667969,290.9983825683594,1.0,0.3906614184379577,0.6796940565109253,0.6796940565109253,1.0,1.0,-1.6645644903182983,0.6968786716461182,0.9676858186721802,0.3103596270084381,0.0,0.0,0.8876173496246338,124.33143615722656,90.0,5.885785102844238,-19829.033203125,614.051513671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2853698730469,307.5169372558594,278.1499938964844,0.0,18000.0,313.3099975585937,35458.66015625,36000.0,0.0,0.0,0.4349720776081085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.712430715560913,1.7124565839767456,-2.582604429335333e-05,0.0,0.0004414413706399,0.0,0.0,583.3041381835938,0.0,0.0,0.0,0.9500447511672974,4.0,0.0,1.0
466800,293.2793273925781,297.1499938964844,293.1499938964844,0.1278953999280929,-2792.267822265625,304.1630249023437,0.6644325256347656,0.190251737833023,0.1755356937646865,293.34503173828125,297.1499938964844,293.1499938964844,0.056586492806673,-1583.4251708984375,304.1704406738281,0.5288960933685303,0.0994567200541496,0.0994856432080268,293.2207336425781,297.1499938964844,293.1499938964844,0.3925950825214386,-5284.7216796875,304.1598205566406,0.8928275108337402,0.472051739692688,0.3323042690753937,293.2382202148437,297.1499938964844,293.1499938964844,0.4898772537708282,-8506.1748046875,304.1624755859375,0.9520373940467834,0.5624074339866638,0.5347616672515869,293.1861877441406,297.1499938964844,293.1499938964844,0.0157157722860574,-3866.18310546875,304.0710144042969,0.3950908184051513,0.050000000745058,0.2447898983955383,290.9977111816406,291.1499938964844,259.5843505859375,258.19677734375,279.173828125,293.2751159667969,290.9983825683594,1.0,0.3906614184379577,0.6796940565109253,0.6796940565109253,1.0,1.0,-1.6645644903182983,0.6968786716461182,0.9676858186721802,0.3103596270084381,0.0,0.0,0.8876173496246338,124.33143615722656,90.0,5.885785102844238,-19829.033203125,614.051513671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2853698730469,307.5169372558594,278.1499938964844,0.0,18000.0,313.3099975585937,35458.66015625,36000.0,0.0,0.0,0.4349720776081085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.712430715560913,1.7124565839767456,-2.582604429335333e-05,0.0,0.0004414413706399,0.0,0.0,583.3041381835938,0.0,0.0,0.0,0.9500447511672974,4.0,0.0,1.0
466860,293.27557373046875,297.1499938964844,293.1499938964844,0.1254264116287231,-2748.96533203125,304.16278076171875,0.6732237935066223,0.1877380013465881,0.172858327627182,293.3421936035156,297.1499938964844,293.1499938964844,0.0524532794952392,-1510.1383056640625,304.1705017089844,0.5301399230957031,0.0950952395796775,0.0949035510420799,293.2198791503906,297.1499938964844,293.1499938964844,0.390348881483078,-5260.814453125,304.1602478027344,0.9080299735069276,0.4704344868659973,0.3308696746826172,293.2373352050781,297.1499938964844,293.1499938964844,0.4870200753211975,-8467.0712890625,304.1630554199219,0.9682601094245912,0.5603499412536621,0.5324087738990784,293.1855773925781,297.1499938964844,293.1499938964844,0.0154416309669613,-3830.58544921875,304.06005859375,0.4032343924045563,0.050000000745058,0.2427969723939895,291.00115966796875,291.1499938964844,259.6036682128906,258.2171630859375,279.1744689941406,293.2728576660156,291.00115966796875,1.0,0.3792540729045868,0.6821733713150024,0.6821733713150024,1.0,1.0,-1.6489084959030151,0.6906238794326782,0.958284556865692,0.3074412941932678,0.0,0.0,0.907088577747345,113.37167358398438,78.0,3.269411325454712,-19636.58203125,572.6505126953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0174865722656,307.3432006835937,278.1499938964844,0.0,18000.0,313.3099975585937,35514.37109375,36000.0,0.0,0.0,0.4343047738075256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7554960250854492,1.755522847175598,-2.6745554350782182e-05,0.0,0.000440764153609,0.0,0.0,622.1300659179688,0.0,0.0,0.0,0.9704629778862,4.0,0.0,1.0
466920,293.27557373046875,297.1499938964844,293.1499938964844,0.1254264116287231,-2748.96533203125,304.16278076171875,0.6732237935066223,0.1877380013465881,0.172858327627182,293.3421936035156,297.1499938964844,293.1499938964844,0.0524532794952392,-1510.1383056640625,304.1705017089844,0.5301399230957031,0.0950952395796775,0.0949035510420799,293.2198791503906,297.1499938964844,293.1499938964844,0.390348881483078,-5260.814453125,304.1602478027344,0.9080299735069276,0.4704344868659973,0.3308696746826172,293.2373352050781,297.1499938964844,293.1499938964844,0.4870200753211975,-8467.0712890625,304.1630554199219,0.9682601094245912,0.5603499412536621,0.5324087738990784,293.1855773925781,297.1499938964844,293.1499938964844,0.0154416309669613,-3830.58544921875,304.06005859375,0.4032343924045563,0.050000000745058,0.2427969723939895,291.00115966796875,291.1499938964844,259.6036682128906,258.2171630859375,279.1744689941406,293.2728576660156,291.00115966796875,1.0,0.3792540729045868,0.6821733713150024,0.6821733713150024,1.0,1.0,-1.6489084959030151,0.6906238794326782,0.958284556865692,0.3074412941932678,0.0,0.0,0.907088577747345,113.37167358398438,78.0,3.269411325454712,-19636.58203125,572.6505126953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0174865722656,307.3432006835937,278.1499938964844,0.0,18000.0,313.3099975585937,35514.37109375,36000.0,0.0,0.0,0.4343047738075256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7554960250854492,1.755522847175598,-2.6745554350782182e-05,0.0,0.000440764153609,0.0,0.0,622.1300659179688,0.0,0.0,0.0,0.9704629778862,4.0,0.0,1.0
466980,293.2717590332031,297.1499938964844,293.1499938964844,0.1230255514383316,-2706.644287109375,304.1625366210937,0.6840373277664185,0.1853292882442474,0.1702706962823867,293.3387451171875,297.1499938964844,293.1499938964844,0.0483906418085098,-1439.151123046875,304.1704406738281,0.5327969193458557,0.0909208878874778,0.0904802829027175,293.2190246582031,297.1499938964844,293.1499938964844,0.3880409002304077,-5236.2001953125,304.16070556640625,0.9275428652763368,0.4688383638858795,0.3294465541839599,293.2364501953125,297.1499938964844,293.1499938964844,0.4840856790542602,-8426.849609375,304.1636047363281,0.9849076867103576,0.558318555355072,0.5300759673118591,293.18487548828125,297.1499938964844,293.1499938964844,0.0151676218956708,-3794.169189453125,304.0496826171875,0.4124044179916382,0.050000000745058,0.2407792061567306,291.0062866210937,291.1499938964844,259.6242370605469,258.2384338378906,279.17510986328125,293.2703857421875,291.0069580078125,1.0,0.3674008250236511,0.6847180128097534,0.6847180128097534,1.0,1.0,-1.6335588693618774,0.6845117211341858,0.9490472078323364,0.3045898079872131,0.0,0.0,0.9259943962097168,102.28902435302734,66.0,8.194113731384277,-19473.763671875,531.8239135742188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81402587890625,307.22027587890625,278.1499938964844,0.0,18000.0,313.3099975585937,35561.5,36000.0,0.0,0.0,0.4339395463466644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7949119806289673,1.794939637184143,-2.7606012736214325e-05,0.0,0.0004403934581205,0.0,0.0,659.2236938476562,0.0,0.0,0.0,0.9891671538352966,4.0,0.0,1.0
467040,293.2717590332031,297.1499938964844,293.1499938964844,0.1230255514383316,-2706.644287109375,304.1625366210937,0.6840373277664185,0.1853292882442474,0.1702706962823867,293.3387451171875,297.1499938964844,293.1499938964844,0.0483906418085098,-1439.151123046875,304.1704406738281,0.5327969193458557,0.0909208878874778,0.0904802829027175,293.2190246582031,297.1499938964844,293.1499938964844,0.3880409002304077,-5236.2001953125,304.16070556640625,0.9275428652763368,0.4688383638858795,0.3294465541839599,293.2364501953125,297.1499938964844,293.1499938964844,0.4840856790542602,-8426.849609375,304.1636047363281,0.9849076867103576,0.558318555355072,0.5300759673118591,293.18487548828125,297.1499938964844,293.1499938964844,0.0151676218956708,-3794.169189453125,304.0496826171875,0.4124044179916382,0.050000000745058,0.2407792061567306,291.0062866210937,291.1499938964844,259.6242370605469,258.2384338378906,279.17510986328125,293.2703857421875,291.0069580078125,1.0,0.3674008250236511,0.6847180128097534,0.6847180128097534,1.0,1.0,-1.6335588693618774,0.6845117211341858,0.9490472078323364,0.3045898079872131,0.0,0.0,0.9259943962097168,102.28902435302734,66.0,8.194113731384277,-19473.763671875,531.8239135742188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81402587890625,307.22027587890625,278.1499938964844,0.0,18000.0,313.3099975585937,35561.5,36000.0,0.0,0.0,0.4339395463466644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7949119806289673,1.794939637184143,-2.7606012736214325e-05,0.0,0.0004403934581205,0.0,0.0,659.2236938476562,0.0,0.0,0.0,0.9891671538352966,4.0,0.0,1.0
467100,293.26983642578125,297.1499938964844,293.1499938964844,0.1218265518546104,-2685.38671875,304.1624450683594,0.6903276443481445,0.1841635555028915,0.1690106391906738,293.3368530273437,297.1499938964844,293.1499938964844,0.0463855303823947,-1404.4154052734375,304.1703796386719,0.5347921252250671,0.0889004990458488,0.0883366167545318,293.2185974121094,297.1499938964844,293.1499938964844,0.3867844641208648,-5222.72509765625,304.1610412597656,0.9387452602386476,0.4680448770523071,0.3287379741668701,293.23602294921875,297.1499938964844,293.1499938964844,0.4824917912483215,-8404.8876953125,304.1640319824219,0.99314945936203,0.5573087334632874,0.5289150476455688,293.1844787597656,297.1499938964844,293.1499938964844,0.0150276618078351,-3775.050537109375,304.0447082519531,0.4177903532981872,0.050000000745058,0.2397652417421341,291.0120544433594,291.1499938964844,259.635009765625,258.2494506835937,279.1754455566406,293.2690734863281,291.0130310058594,1.0,0.3613156974315643,0.6860166192054749,0.6860166192054749,1.0,1.0,-1.6260104179382324,0.6815145015716553,0.9444959163665771,0.3031923472881317,0.0,0.0,0.9346182346343994,96.7243423461914,66.0,12.798443794250488,-19400.88671875,511.6905517578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7346496582031,307.1756286621094,278.1499938964844,0.0,18000.0,313.7900085449219,35595.63671875,36000.0,0.0,0.0,0.4386089146137237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8123875856399536,1.812415599822998,-2.79965406662086e-05,0.0,0.0004451322893146,0.0,0.0,676.2084350585938,0.0,0.0,0.0,0.9974704384803772,4.0,0.0,1.0
