time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467160,293.26788330078125,297.1499938964844,293.1499938964844,0.120613195002079,-2663.7509765625,304.1623840332031,0.6968335509300232,0.1830289214849472,0.1677838414907455,293.3348999023437,297.1499938964844,293.1499938964844,0.0443878211081028,-1369.92578125,304.1702880859375,0.5368995070457458,0.0869166776537895,0.0862367302179336,293.2182006835937,297.1499938964844,293.1499938964844,0.3853906095027923,-5207.671875,304.1615600585937,0.949959933757782,0.4672591984272003,0.3280394375324249,293.2352600097656,297.1499938964844,293.1499938964844,0.478722870349884,-8350.3837890625,304.1685791015625,0.9990000128746032,0.5563620924949646,0.5256917476654053,293.1840209960937,297.1499938964844,293.1499938964844,0.0148889021947979,-3755.5361328125,304.0399780273437,0.4236320257186889,0.050000000745058,0.2388018816709518,291.0220642089844,291.1499938964844,259.64617919921875,258.2607116699219,279.1771240234375,293.26776123046875,291.02410888671875,1.0,0.3550624251365661,0.6874750256538391,0.6874750256538391,1.0,1.0,-1.616182565689087,0.6774832010269165,0.9386993646621704,0.3013782501220703,0.0,0.0,0.9421931505203248,91.38899230957033,54.0,23.152650833129883,-19324.01953125,490.9837341308594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7098388671875,307.1728210449219,278.1499938964844,0.0,18000.0,313.7900085449219,35352.4375,36000.0,0.0,0.0,0.4389970302581787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820765733718872,1.820793867111206,-2.812638376781252e-05,0.0,0.000445526180556,0.0,0.0,683.4907836914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467220,293.263916015625,297.1499938964844,293.1499938964844,0.1179171204566955,-2614.77197265625,304.16278076171875,0.7076259851455688,0.1808509081602096,0.1655139178037643,293.330810546875,297.1499938964844,293.1499938964844,0.0403628833591938,-1300.15185546875,304.1702575683594,0.5390726327896118,0.0830673277378082,0.0822521075606346,293.2173767089844,297.1499938964844,293.1499938964844,0.3812887668609619,-5162.45458984375,304.1646423339844,0.9678199887275696,0.4656994044780731,0.3267334103584289,293.20916748046875,297.1499938964844,293.1499938964844,0.4464742839336395,-7880.93505859375,304.2160949707031,0.9990000128746032,0.5594075322151184,0.4968092739582062,293.18280029296875,297.1499938964844,293.1499938964844,0.0146022988483309,-3711.161376953125,304.03204345703125,0.4345511496067047,0.050000000745058,0.2373088300228119,291.08477783203125,291.1499938964844,259.6696472167969,258.2840881347656,279.1879272460937,293.2607421875,291.09210205078125,1.0,0.3411288261413574,0.6918375492095947,0.6918375492095947,1.0,1.0,-1.5706230401992798,0.6581500768661499,0.91247296333313,0.2915777266025543,0.0,0.0,0.9475167393684388,82.52429962158203,57.0,86.58646392822266,-18985.375,440.490478515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7557983398437,307.2660217285156,278.1499938964844,0.0,18000.0,313.7900085449219,34829.10546875,36000.0,0.0,0.0,0.438811331987381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822763442993164,1.822791576385498,-2.805223084578756e-05,0.0,0.00044533770415,0.0,0.0,683.4974975585938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467280,293.263916015625,297.1499938964844,293.1499938964844,0.1179171204566955,-2614.77197265625,304.16278076171875,0.7076259851455688,0.1808509081602096,0.1655139178037643,293.330810546875,297.1499938964844,293.1499938964844,0.0403628833591938,-1300.15185546875,304.1702575683594,0.5390726327896118,0.0830673277378082,0.0822521075606346,293.2173767089844,297.1499938964844,293.1499938964844,0.3812887668609619,-5162.45458984375,304.1646423339844,0.9678199887275696,0.4656994044780731,0.3267334103584289,293.20916748046875,297.1499938964844,293.1499938964844,0.4464742839336395,-7880.93505859375,304.2160949707031,0.9990000128746032,0.5594075322151184,0.4968092739582062,293.18280029296875,297.1499938964844,293.1499938964844,0.0146022988483309,-3711.161376953125,304.03204345703125,0.4345511496067047,0.050000000745058,0.2373088300228119,291.08477783203125,291.1499938964844,259.6696472167969,258.2840881347656,279.1879272460937,293.2607421875,291.09210205078125,1.0,0.3411288261413574,0.6918375492095947,0.6918375492095947,1.0,1.0,-1.5706230401992798,0.6581500768661499,0.91247296333313,0.2915777266025543,0.0,0.0,0.9475167393684388,82.52429962158203,57.0,86.58646392822266,-18985.375,440.490478515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7557983398437,307.2660217285156,278.1499938964844,0.0,18000.0,313.7900085449219,34829.10546875,36000.0,0.0,0.0,0.438811331987381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822763442993164,1.822791576385498,-2.805223084578756e-05,0.0,0.00044533770415,0.0,0.0,683.4974975585938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467340,293.2604675292969,297.1499938964844,293.1499938964844,0.1149254366755485,-2559.571044921875,304.1634826660156,0.7144685983657837,0.1786613762378692,0.1633567810058593,293.3271789550781,297.1499938964844,293.1499938964844,0.0363136418163776,-1229.2000732421875,304.1702575683594,0.5376551747322083,0.0792240723967552,0.0784093514084816,293.2173156738281,297.1499938964844,293.1499938964844,0.3757681846618652,-5101.21044921875,304.1689453125,0.9793208837509156,0.464006245136261,0.3254314064979553,293.15985107421875,297.1499938964844,293.1499938964844,0.4206185042858124,-7510.2138671875,304.23638916015625,0.9990000128746032,0.5678948760032654,0.4766333103179931,293.18170166015625,297.1499938964844,293.1499938964844,0.0143175953999161,-3662.994873046875,304.0247802734375,0.4432975053787231,0.050000000745058,0.2363273501396179,291.1918334960937,291.1499938964844,259.6947631835937,258.3086242675781,279.19207763671875,293.2565002441406,291.2007751464844,1.0,0.3316861689090729,0.6962769031524658,0.6962769031524658,1.0,1.0,-1.5364468097686768,0.6440373063087463,0.8924094438552856,0.2844133377075195,0.0,0.0,0.9349559545516968,76.62831115722656,75.0,135.6507110595703,-18789.541015625,406.2192077636719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89947509765625,307.4332275390625,278.1499938964844,0.0,18000.0,314.2699890136719,35292.26953125,36000.0,0.0,0.0,0.4420412480831146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8209936618804927,1.8210217952728271,-2.811781632772181e-05,0.0,0.0004486156685743,0.0,0.0,683.4898071289062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467400,293.2604675292969,297.1499938964844,293.1499938964844,0.1149254366755485,-2559.571044921875,304.1634826660156,0.7144685983657837,0.1786613762378692,0.1633567810058593,293.3271789550781,297.1499938964844,293.1499938964844,0.0363136418163776,-1229.2000732421875,304.1702575683594,0.5376551747322083,0.0792240723967552,0.0784093514084816,293.2173156738281,297.1499938964844,293.1499938964844,0.3757681846618652,-5101.21044921875,304.1689453125,0.9793208837509156,0.464006245136261,0.3254314064979553,293.15985107421875,297.1499938964844,293.1499938964844,0.4206185042858124,-7510.2138671875,304.23638916015625,0.9990000128746032,0.5678948760032654,0.4766333103179931,293.18170166015625,297.1499938964844,293.1499938964844,0.0143175953999161,-3662.994873046875,304.0247802734375,0.4432975053787231,0.050000000745058,0.2363273501396179,291.1918334960937,291.1499938964844,259.6947631835937,258.3086242675781,279.19207763671875,293.2565002441406,291.2007751464844,1.0,0.3316861689090729,0.6962769031524658,0.6962769031524658,1.0,1.0,-1.5364468097686768,0.6440373063087463,0.8924094438552856,0.2844133377075195,0.0,0.0,0.9349559545516968,76.62831115722656,75.0,135.6507110595703,-18789.541015625,406.2192077636719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89947509765625,307.4332275390625,278.1499938964844,0.0,18000.0,314.2699890136719,35292.26953125,36000.0,0.0,0.0,0.4420412480831146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8209936618804927,1.8210217952728271,-2.811781632772181e-05,0.0,0.0004486156685743,0.0,0.0,683.4898071289062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467460,293.257568359375,297.1499938964844,293.1499938964844,0.1121175959706306,-2507.478271484375,304.1636657714844,0.7116620540618896,0.17645063996315,0.1613795012235641,293.32403564453125,297.1499938964844,293.1499938964844,0.0325582511723041,-1162.2200927734375,304.16973876953125,0.5273979902267456,0.075369119644165,0.074764683842659,293.21783447265625,297.1499938964844,293.1499938964844,0.3702631294727325,-5040.451171875,304.1717224121094,0.9782984256744384,0.4621953070163727,0.324195384979248,293.1222839355469,297.1499938964844,293.1499938964844,0.4144942462444305,-7433.6630859375,304.21685791015625,0.9990000128746032,0.5753228068351746,0.4764736592769623,293.1806640625,297.1499938964844,293.1499938964844,0.0141411023214459,-3629.860595703125,304.0176696777344,0.4433712661266327,0.050000000745058,0.236320286989212,291.3012390136719,291.1499938964844,259.7216796875,258.3344421386719,279.1869506835937,293.2582702636719,291.3081359863281,1.0,0.3312151134014129,0.6997994780540466,0.6997994780540466,1.0,1.0,-1.52799654006958,0.6413116455078125,0.8866848945617676,0.2832661271095276,0.0,0.0,0.9072586297988892,76.42676544189453,93.0,138.98605346679688,-18827.880859375,401.216064453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1304626464844,307.63433837890625,278.1499938964844,0.0,18000.0,314.2699890136719,36326.56640625,36000.0,0.0,0.0,0.4407401978969574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.802329421043396,1.8023573160171509,-2.7941057851421647e-05,0.0,0.0004472952859941,0.0,0.0,669.1687622070312,0.0,0.0,0.0,0.9916468858718872,4.0,0.0,1.0
467520,293.257568359375,297.1499938964844,293.1499938964844,0.1121175959706306,-2507.478271484375,304.1636657714844,0.7116620540618896,0.17645063996315,0.1613795012235641,293.32403564453125,297.1499938964844,293.1499938964844,0.0325582511723041,-1162.2200927734375,304.16973876953125,0.5273979902267456,0.075369119644165,0.074764683842659,293.21783447265625,297.1499938964844,293.1499938964844,0.3702631294727325,-5040.451171875,304.1717224121094,0.9782984256744384,0.4621953070163727,0.324195384979248,293.1222839355469,297.1499938964844,293.1499938964844,0.4144942462444305,-7433.6630859375,304.21685791015625,0.9990000128746032,0.5753228068351746,0.4764736592769623,293.1806640625,297.1499938964844,293.1499938964844,0.0141411023214459,-3629.860595703125,304.0176696777344,0.4433712661266327,0.050000000745058,0.236320286989212,291.3012390136719,291.1499938964844,259.7216796875,258.3344421386719,279.1869506835937,293.2582702636719,291.3081359863281,1.0,0.3312151134014129,0.6997994780540466,0.6997994780540466,1.0,1.0,-1.52799654006958,0.6413116455078125,0.8866848945617676,0.2832661271095276,0.0,0.0,0.9072586297988892,76.42676544189453,93.0,138.98605346679688,-18827.880859375,401.216064453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1304626464844,307.63433837890625,278.1499938964844,0.0,18000.0,314.2699890136719,36326.56640625,36000.0,0.0,0.0,0.4407401978969574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.802329421043396,1.8023573160171509,-2.7941057851421647e-05,0.0,0.0004472952859941,0.0,0.0,669.1687622070312,0.0,0.0,0.0,0.9916468858718872,4.0,0.0,1.0
467580,293.25506591796875,297.1499938964844,293.1499938964844,0.1100857779383659,-2470.365966796875,304.1624450683594,0.7008200287818909,0.174232006072998,0.1595426350831985,293.3212585449219,297.1499938964844,293.1499938964844,0.02921724319458,-1106.40478515625,304.16876220703125,0.5111473202705383,0.0715252161026001,0.0712837353348732,293.218505859375,297.1499938964844,293.1499938964844,0.3669081330299377,-5004.7275390625,304.1699523925781,0.9671565890312196,0.4603378176689148,0.3230288922786712,293.1196594238281,297.1499938964844,293.1499938964844,0.4267294108867645,-7627.44775390625,304.1737670898437,0.9990000128746032,0.5766361355781555,0.4921931028366089,293.180419921875,297.1499938964844,293.1499938964844,0.0141312619671225,-3626.208251953125,304.0079650878906,0.4364617764949798,0.050000000745058,0.2370820194482803,291.3475036621094,291.1499938964844,259.7505187988281,258.3616638183594,279.1747131347656,293.253662109375,291.3479919433594,1.0,0.3373676240444183,0.701685905456543,0.701685905456543,1.0,1.0,-1.5399887561798096,0.6473439931869507,0.8926447629928589,0.2867690920829773,0.0,0.0,0.8769646883010864,80.71703338623047,96.0,65.7467269897461,-18924.919921875,418.8302001953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30731201171875,307.7167053222656,278.1499938964844,0.0,18000.0,314.2699890136719,36667.00390625,36000.0,0.0,0.0,0.4391531646251678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7452901601791382,1.745316982269287,-2.6789261028170586e-05,0.0,0.000445684621809,0.0,0.0,616.9393920898438,0.0,0.0,0.0,0.9646407961845398,4.0,0.0,1.0
467640,293.25506591796875,297.1499938964844,293.1499938964844,0.1100857779383659,-2470.365966796875,304.1624450683594,0.7008200287818909,0.174232006072998,0.1595426350831985,293.3212585449219,297.1499938964844,293.1499938964844,0.02921724319458,-1106.40478515625,304.16876220703125,0.5111473202705383,0.0715252161026001,0.0712837353348732,293.218505859375,297.1499938964844,293.1499938964844,0.3669081330299377,-5004.7275390625,304.1699523925781,0.9671565890312196,0.4603378176689148,0.3230288922786712,293.1196594238281,297.1499938964844,293.1499938964844,0.4267294108867645,-7627.44775390625,304.1737670898437,0.9990000128746032,0.5766361355781555,0.4921931028366089,293.180419921875,297.1499938964844,293.1499938964844,0.0141312619671225,-3626.208251953125,304.0079650878906,0.4364617764949798,0.050000000745058,0.2370820194482803,291.3475036621094,291.1499938964844,259.7505187988281,258.3616638183594,279.1747131347656,293.253662109375,291.3479919433594,1.0,0.3373676240444183,0.701685905456543,0.701685905456543,1.0,1.0,-1.5399887561798096,0.6473439931869507,0.8926447629928589,0.2867690920829773,0.0,0.0,0.8769646883010864,80.71703338623047,96.0,65.7467269897461,-18924.919921875,418.8302001953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30731201171875,307.7167053222656,278.1499938964844,0.0,18000.0,314.2699890136719,36667.00390625,36000.0,0.0,0.0,0.4391531646251678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7452901601791382,1.745316982269287,-2.6789261028170586e-05,0.0,0.000445684621809,0.0,0.0,616.9393920898438,0.0,0.0,0.0,0.9646407961845398,4.0,0.0,1.0
467700,293.2538757324219,297.1499938964844,293.1499938964844,0.1093352660536766,-2457.0068359375,304.1615600585937,0.6954565644264221,0.1731386184692382,0.1586310565471649,293.3198547363281,297.1499938964844,293.1499938964844,0.0278825983405113,-1077.894775390625,304.167724609375,0.5035527348518372,0.0696309506893158,0.0695597231388092,293.2187194824219,297.1499938964844,293.1499938964844,0.3660971820354461,-4996.810546875,304.16778564453125,0.9613626599311828,0.4594278931617737,0.3224506080150604,293.13067626953125,297.1499938964844,293.1499938964844,0.4342530965805053,-7742.109375,304.1558532714844,0.9990000128746032,0.5748634338378906,0.5000894069671631,293.1807861328125,297.1499938964844,293.1499938964844,0.0141613418236374,-3631.686767578125,304.0015869140625,0.4332272410392761,0.050000000745058,0.2374738752841949,291.3435363769531,291.1499938964844,259.7657165527344,258.37579345703125,279.1705017089844,293.25079345703125,291.3421325683594,1.0,0.3400912284851074,0.7023905515670776,0.7023905515670776,1.0,1.0,-1.5460855960845947,0.650305449962616,0.895780086517334,0.2885530591011047,0.0,0.0,0.864395260810852,82.92670440673828,96.0,25.34996223449707,-18949.09375,427.9539489746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3710327148437,307.73004150390625,278.1499938964844,0.0,18000.0,313.7900085449219,36689.09375,36000.0,0.0,0.0,0.4335758090019226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7142789363861084,1.71430504322052,-2.614276490930933e-05,0.0,0.0004400243342388,0.0,0.0,589.249755859375,0.0,0.0,0.0,0.950081467628479,4.0,0.0,1.0
467760,293.2526550292969,297.1499938964844,293.1499938964844,0.108690969645977,-2445.71044921875,304.1606140136719,0.6905279159545898,0.1720605045557022,0.1577298194169998,293.3183898925781,297.1499938964844,293.1499938964844,0.0265753231942653,-1052.47265625,304.1669006347656,0.4965364933013916,0.0677672773599624,0.0678578540682792,293.2188415527344,297.1499938964844,293.1499938964844,0.365637868642807,-4992.84619140625,304.1653747558594,0.9559494853019714,0.4585332870483398,0.321881353855133,293.1455383300781,297.1499938964844,293.1499938964844,0.4416823089122772,-7853.708984375,304.1413269042969,0.9990000128746032,0.5721893310546875,0.5072807669639587,293.18145751953125,297.1499938964844,293.1499938964844,0.0141998780891299,-3639.290771484375,303.9941711425781,0.4304128289222717,0.050000000745058,0.2378362268209457,291.3294982910156,291.1499938964844,259.78143310546875,258.39031982421875,279.16729736328125,293.247314453125,291.3260803222656,1.0,0.3427169919013977,0.7030088901519775,0.7030088901519775,1.0,1.0,-1.5513458251953125,0.6528764367103577,0.8984694480895996,0.2900626957416534,0.0,0.0,0.8537653088569641,84.9618911743164,99.0,-11.559280395507812,-18936.537109375,436.2193603515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.384521484375,307.69952392578125,278.1499938964844,0.0,18000.0,313.7900085449219,36657.08984375,36000.0,0.0,0.0,0.4322624802589416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6851377487182615,1.6851632595062256,-2.5533969164825976e-05,0.0,0.0004386914661154,0.0,0.0,563.869140625,0.0,0.0,0.0,0.9364343881607056,4.0,0.0,1.0
467820,293.2502746582031,297.1499938964844,293.1499938964844,0.1076844111084938,-2428.59765625,304.1587829589844,0.681331992149353,0.1699405759572982,0.155955821275711,293.31512451171875,297.1499938964844,293.1499938964844,0.0241634715348482,-1005.7588500976562,304.165283203125,0.4830944836139679,0.0641620606184005,0.0645541474223136,293.21893310546875,297.1499938964844,293.1499938964844,0.3656768500804901,-4995.56298828125,304.16021728515625,0.9455461502075196,0.4567707777023315,0.3207612931728363,293.1820373535156,297.1499938964844,293.1499938964844,0.4573723077774048,-8084.70556640625,304.1182861328125,0.9990000128746032,0.5649173259735107,0.5208146572113037,293.18359375,297.1499938964844,293.1499938964844,0.0143064744770526,-3661.148681640625,303.9765625,0.4254378974437713,0.050000000745058,0.2385322153568267,291.273193359375,291.1499938964844,259.8145446777344,258.4205627441406,279.16461181640625,293.24462890625,291.268310546875,1.0,0.3476530909538269,0.7042961120605469,0.7042961120605469,1.0,1.0,-1.5609893798828125,0.6576347947120667,0.9033545851707458,0.2928688526153564,0.0,0.0,0.8408904671669006,88.86306762695312,102.0,-63.79205703735352,-18912.203125,451.9569396972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.384033203125,307.62957763671875,278.1499938964844,0.0,18000.0,313.7900085449219,36448.8984375,36000.0,0.0,0.0,0.4298796355724334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6407034397125244,1.640727996826172,-2.458948438288644e-05,0.0,0.0004362731706351,0.0,0.0,526.145751953125,0.0,0.0,0.0,0.9158174395561218,4.0,0.0,1.0
467880,293.2502746582031,297.1499938964844,293.1499938964844,0.1076844111084938,-2428.59765625,304.1587829589844,0.681331992149353,0.1699405759572982,0.155955821275711,293.31512451171875,297.1499938964844,293.1499938964844,0.0241634715348482,-1005.7588500976562,304.165283203125,0.4830944836139679,0.0641620606184005,0.0645541474223136,293.21893310546875,297.1499938964844,293.1499938964844,0.3656768500804901,-4995.56298828125,304.16021728515625,0.9455461502075196,0.4567707777023315,0.3207612931728363,293.1820373535156,297.1499938964844,293.1499938964844,0.4573723077774048,-8084.70556640625,304.1182861328125,0.9990000128746032,0.5649173259735107,0.5208146572113037,293.18359375,297.1499938964844,293.1499938964844,0.0143064744770526,-3661.148681640625,303.9765625,0.4254378974437713,0.050000000745058,0.2385322153568267,291.273193359375,291.1499938964844,259.8145446777344,258.4205627441406,279.16461181640625,293.24462890625,291.268310546875,1.0,0.3476530909538269,0.7042961120605469,0.7042961120605469,1.0,1.0,-1.5609893798828125,0.6576347947120667,0.9033545851707458,0.2928688526153564,0.0,0.0,0.8408904671669006,88.86306762695312,102.0,-63.79205703735352,-18912.203125,451.9569396972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.384033203125,307.62957763671875,278.1499938964844,0.0,18000.0,313.7900085449219,36448.8984375,36000.0,0.0,0.0,0.4298796355724334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6407034397125244,1.640727996826172,-2.458948438288644e-05,0.0,0.0004362731706351,0.0,0.0,526.145751953125,0.0,0.0,0.0,0.9158174395561218,4.0,0.0,1.0
467940,293.2478942871094,297.1499938964844,293.1499938964844,0.106764331459999,-2412.996337890625,304.1573791503906,0.6721230745315552,0.1678875684738159,0.1542457789182663,293.3120422363281,297.1499938964844,293.1499938964844,0.0219323113560676,-960.1585693359376,304.1639099121094,0.4669362306594848,0.060604341328144,0.0613457970321178,293.21893310546875,297.1499938964844,293.1499938964844,0.3659537136554718,-5000.4013671875,304.1564025878906,0.9344658851623536,0.4550256729125976,0.3196647465229034,293.2220153808594,297.1499938964844,293.1499938964844,0.4689711332321167,-8249.66796875,304.11065673828125,0.9973170161247252,0.5559992790222168,0.5292676687240601,293.1861267089844,297.1499938964844,293.1499938964844,0.0144219538196921,-3684.6875,303.9568786621094,0.4205445945262909,0.050000000745058,0.2392972111701965,291.21221923828125,291.1499938964844,259.8500061035156,258.4524230957031,279.16876220703125,293.2501525878906,291.2082214355469,1.0,0.3521033227443695,0.7062599062919617,0.7062599062919617,1.0,1.0,-1.5647690296173096,0.6598629951477051,0.9049060344696044,0.2945063710212707,0.0,0.0,0.8367556929588318,93.02489471435548,105.0,-75.57042694091797,-18868.759765625,465.2047119140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3533020019531,307.5677795410156,278.1499938964844,0.0,18000.0,313.3099975585937,36200.46484375,36000.0,0.0,0.0,0.4230648577213287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6190471649169922,1.6190712451934814,-2.4104620024445467e-05,0.0,0.0004293570527806,0.0,0.0,507.9329223632813,0.0,0.0,0.0,0.9058202505111694,4.0,0.0,1.0
468000,293.2478942871094,297.1499938964844,293.1499938964844,0.106764331459999,-2412.996337890625,304.1573791503906,0.6721230745315552,0.1678875684738159,0.1542457789182663,293.3120422363281,297.1499938964844,293.1499938964844,0.0219323113560676,-960.1585693359376,304.1639099121094,0.4669362306594848,0.060604341328144,0.0613457970321178,293.21893310546875,297.1499938964844,293.1499938964844,0.3659537136554718,-5000.4013671875,304.1564025878906,0.9344658851623536,0.4550256729125976,0.3196647465229034,293.2220153808594,297.1499938964844,293.1499938964844,0.4689711332321167,-8249.66796875,304.11065673828125,0.9973170161247252,0.5559992790222168,0.5292676687240601,293.1861267089844,297.1499938964844,293.1499938964844,0.0144219538196921,-3684.6875,303.9568786621094,0.4205445945262909,0.050000000745058,0.2392972111701965,291.21221923828125,291.1499938964844,259.8500061035156,258.4524230957031,279.16876220703125,293.2501525878906,291.2082214355469,1.0,0.3521033227443695,0.7062599062919617,0.7062599062919617,1.0,1.0,-1.5647690296173096,0.6598629951477051,0.9049060344696044,0.2945063710212707,0.0,0.0,0.8367556929588318,93.02489471435548,105.0,-75.57042694091797,-18868.759765625,465.2047119140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3533020019531,307.5677795410156,278.1499938964844,0.0,18000.0,313.3099975585937,36200.46484375,36000.0,0.0,0.0,0.4230648577213287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6190471649169922,1.6190712451934814,-2.4104620024445467e-05,0.0,0.0004293570527806,0.0,0.0,507.9329223632813,0.0,0.0,0.0,0.9058202505111694,4.0,0.0,1.0
468060,293.2454528808594,297.1499938964844,293.1499938964844,0.1056757122278213,-2393.728515625,304.1567687988281,0.6619932055473328,0.1659009456634521,0.1526541411876678,293.3095703125,297.1499938964844,293.1499938964844,0.0197788719087839,-912.5396728515624,304.1628723144531,0.4446684718132019,0.0570053681731224,0.0581679716706275,293.21905517578125,297.1499938964844,293.1499938964844,0.3654188811779022,-4995.34765625,304.1552124023437,0.9212790131568908,0.4532548189163208,0.3186039328575134,293.2431335449219,297.1499938964844,293.1499938964844,0.4648067951202392,-8180.97412109375,304.1304016113281,0.9855126142501832,0.5498514175415039,0.5227739214897156,293.1886291503906,297.1499938964844,293.1499938964844,0.0145173855125904,-3703.0625,303.9369201660156,0.4149767160415649,0.050000000745058,0.2402825951576233,291.1800842285156,291.1499938964844,259.8866577148437,258.48504638671875,279.17791748046875,293.2562255859375,291.1780700683594,1.0,0.3554624915122986,0.7095625400543213,0.7095625400543213,1.0,1.0,-1.5512336492538452,0.6546173691749573,0.8966162204742432,0.2920059263706207,0.0,0.0,0.8351211547851562,98.02429962158205,108.0,-49.68544006347656,-18677.150390625,470.638916015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2524108886719,307.48199462890625,278.1499938964844,0.0,18000.0,313.3099975585937,36079.90625,36000.0,0.0,0.0,0.420108288526535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6113940477371216,1.6114180088043213,-2.3927226720843464e-05,0.0,0.0004263565060682,0.0,0.0,501.49359130859375,0.0,0.0,0.0,0.9021959900856018,4.0,0.0,1.0
468120,293.2454528808594,297.1499938964844,293.1499938964844,0.1056757122278213,-2393.728515625,304.1567687988281,0.6619932055473328,0.1659009456634521,0.1526541411876678,293.3095703125,297.1499938964844,293.1499938964844,0.0197788719087839,-912.5396728515624,304.1628723144531,0.4446684718132019,0.0570053681731224,0.0581679716706275,293.21905517578125,297.1499938964844,293.1499938964844,0.3654188811779022,-4995.34765625,304.1552124023437,0.9212790131568908,0.4532548189163208,0.3186039328575134,293.2431335449219,297.1499938964844,293.1499938964844,0.4648067951202392,-8180.97412109375,304.1304016113281,0.9855126142501832,0.5498514175415039,0.5227739214897156,293.1886291503906,297.1499938964844,293.1499938964844,0.0145173855125904,-3703.0625,303.9369201660156,0.4149767160415649,0.050000000745058,0.2402825951576233,291.1800842285156,291.1499938964844,259.8866577148437,258.48504638671875,279.17791748046875,293.2562255859375,291.1780700683594,1.0,0.3554624915122986,0.7095625400543213,0.7095625400543213,1.0,1.0,-1.5512336492538452,0.6546173691749573,0.8966162204742432,0.2920059263706207,0.0,0.0,0.8351211547851562,98.02429962158205,108.0,-49.68544006347656,-18677.150390625,470.638916015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2524108886719,307.48199462890625,278.1499938964844,0.0,18000.0,313.3099975585937,36079.90625,36000.0,0.0,0.0,0.420108288526535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6113940477371216,1.6114180088043213,-2.3927226720843464e-05,0.0,0.0004263565060682,0.0,0.0,501.49359130859375,0.0,0.0,0.0,0.9021959900856018,4.0,0.0,1.0
468180,293.2430725097656,297.1499938964844,293.1499938964844,0.1044846028089523,-2372.315185546875,304.156494140625,0.6538386940956116,0.1639622151851654,0.1510622501373291,293.3077697753906,297.1499938964844,293.1499938964844,0.0176812354475259,-862.0697631835938,304.1620788574219,0.4255851805210113,0.0533235818147659,0.0548709332942962,293.219482421875,297.1499938964844,293.1499938964844,0.3644384443759918,-4985.0224609375,304.1551208496094,0.9109709858894348,0.4514175653457641,0.3174652457237243,293.25018310546875,297.1499938964844,293.1499938964844,0.4623030722141266,-8140.7255859375,304.14093017578125,0.9759076833724976,0.5460479855537415,0.5189942121505737,293.1911926269531,297.1499938964844,293.1499938964844,0.0145755000412464,-3715.281494140625,303.91607666015625,0.410858005285263,0.050000000745058,0.2410987615585327,291.1600341796875,291.1499938964844,259.92333984375,258.51739501953125,279.18231201171875,293.2583312988281,291.1587829589844,1.0,0.3582786321640014,0.7130396366119385,0.7130396366119385,1.0,1.0,-1.540438532829285,0.6506310701370239,0.889807403087616,0.2902313768863678,0.0,0.0,0.8352349400520325,102.17550659179688,111.0,-31.867544174194336,-18533.96875,475.3253173828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1685791015625,307.4155578613281,278.1499938964844,0.0,18000.0,313.3099975585937,36016.16015625,36000.0,0.0,0.0,0.4173496067523956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6091516017913818,1.6091755628585815,-2.386895539530088e-05,0.0,0.0004235568048898,0.0,0.0,499.5235900878906,0.0,0.0,0.0,0.9011703133583068,4.0,0.0,1.0
468240,293.2430725097656,297.1499938964844,293.1499938964844,0.1044846028089523,-2372.315185546875,304.156494140625,0.6538386940956116,0.1639622151851654,0.1510622501373291,293.3077697753906,297.1499938964844,293.1499938964844,0.0176812354475259,-862.0697631835938,304.1620788574219,0.4255851805210113,0.0533235818147659,0.0548709332942962,293.219482421875,297.1499938964844,293.1499938964844,0.3644384443759918,-4985.0224609375,304.1551208496094,0.9109709858894348,0.4514175653457641,0.3174652457237243,293.25018310546875,297.1499938964844,293.1499938964844,0.4623030722141266,-8140.7255859375,304.14093017578125,0.9759076833724976,0.5460479855537415,0.5189942121505737,293.1911926269531,297.1499938964844,293.1499938964844,0.0145755000412464,-3715.281494140625,303.91607666015625,0.410858005285263,0.050000000745058,0.2410987615585327,291.1600341796875,291.1499938964844,259.92333984375,258.51739501953125,279.18231201171875,293.2583312988281,291.1587829589844,1.0,0.3582786321640014,0.7130396366119385,0.7130396366119385,1.0,1.0,-1.540438532829285,0.6506310701370239,0.889807403087616,0.2902313768863678,0.0,0.0,0.8352349400520325,102.17550659179688,111.0,-31.867544174194336,-18533.96875,475.3253173828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1685791015625,307.4155578613281,278.1499938964844,0.0,18000.0,313.3099975585937,36016.16015625,36000.0,0.0,0.0,0.4173496067523956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6091516017913818,1.6091755628585815,-2.386895539530088e-05,0.0,0.0004235568048898,0.0,0.0,499.5235900878906,0.0,0.0,0.0,0.9011703133583068,4.0,0.0,1.0
468300,293.2418518066406,297.1499938964844,293.1499938964844,0.1038755923509597,-2361.281982421875,304.15643310546875,0.6502343416213989,0.163025826215744,0.1502860933542251,293.3070678710937,297.1499938964844,293.1499938964844,0.0166766848415136,-836.1636352539062,304.1617126464844,0.4171684980392456,0.0514684654772281,0.0531972162425518,293.2197265625,297.1499938964844,293.1499938964844,0.3638222813606262,-4978.3935546875,304.1553039550781,0.906568169593811,0.4504894018173218,0.3168814480304718,293.2517395019531,297.1499938964844,293.1499938964844,0.461220771074295,-8123.8486328125,304.14453125,0.9715352058410645,0.5444726347923279,0.5175192952156067,293.19244384765625,297.1499938964844,293.1499938964844,0.0145950680598616,-3719.791259765625,303.9054870605469,0.4090967178344726,0.050000000745058,0.2414711415767669,291.1534423828125,291.1499938964844,259.9416809082031,258.5334777832031,279.1837158203125,293.2587280273437,291.1524963378906,1.0,0.3595518767833709,0.7148332595825195,0.7148332595825195,1.0,1.0,-1.5354726314544678,0.6488365530967712,0.8866360783576965,0.2894571423530578,0.0,0.0,0.8356820940971375,104.06940460205078,111.0,-24.6258487701416,-18471.921875,477.40924072265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1299133300781,307.3868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,35994.765625,35280.0,0.0,0.0,0.4144594073295593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6095792055130005,1.6096031665802002,-2.387247513979673e-05,0.0,0.000420623604441,0.0,0.0,499.7881774902344,0.0,0.0,0.0,0.8913719058036804,4.0,0.0,1.0
468360,293.2405700683594,297.1499938964844,293.1499938964844,0.103327564895153,-2351.44775390625,304.15625,0.6468678712844849,0.1621128916740417,0.1495272666215896,293.306396484375,297.1499938964844,293.1499938964844,0.0160233620554208,-816.3655395507812,304.1553955078125,0.4094060659408569,0.050000000745058,0.0515406467020511,293.219970703125,297.1499938964844,293.1499938964844,0.3633588254451751,-4973.57177734375,304.1551818847656,0.9025862216949464,0.4495592415332794,0.316292405128479,293.252685546875,297.1499938964844,293.1499938964844,0.460409551858902,-8111.404296875,304.14697265625,0.9673258066177368,0.5429947376251221,0.5161641240119934,293.19366455078125,297.1499938964844,293.1499938964844,0.0146200014278292,-3725.5146484375,303.8946228027344,0.4074679911136627,0.050000000745058,0.2418275773525238,291.1423034667969,291.1499938964844,259.9599914550781,258.5495300292969,279.1848449707031,293.2589111328125,291.1400756835937,1.0,0.3607604801654815,0.7166604399681091,0.7166604399681091,1.0,1.0,-1.5306662321090698,0.6471160650253296,0.8835501670837402,0.2887208759784698,0.0,0.0,0.8372378945350647,105.88153076171876,114.0,-30.510469436645508,-18378.955078125,479.353515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.083740234375,307.3350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,35393.06640625,35280.0,0.0,0.0,0.4130077362060547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5982214212417605,1.5982449054718018,-2.3515156499343e-05,0.0,0.0004191503394395,0.0,0.0,488.9695434570313,0.0,0.0,0.0,0.8947533965110779,4.0,0.0,1.0
468420,293.2379150390625,297.1499938964844,293.1499938964844,0.1022162586450576,-2331.349609375,304.1560363769531,0.6410257816314697,0.1603559106588363,0.1480532139539718,293.3074951171875,297.1499938964844,293.1499938964844,0.0152879664674401,-800.455078125,304.0956420898437,0.4047424495220184,0.050000000745058,0.0511111244559288,293.2204284667969,297.1499938964844,293.1499938964844,0.3622259795665741,-4961.482421875,304.1553649902344,0.8958353996276855,0.4476938545703888,0.3150964677333832,293.2536926269531,297.1499938964844,293.1499938964844,0.458626925945282,-8084.751953125,304.15093994140625,0.9597721695899964,0.5401893854141235,0.5136232376098633,293.196044921875,297.1499938964844,293.1499938964844,0.0146499592810869,-3733.687255859375,303.8724670410156,0.4047417938709259,0.050000000745058,0.2424482852220535,291.1243591308594,291.1499938964844,259.9966735839844,258.5814208984375,279.185546875,293.2597961425781,291.1231994628906,1.0,0.3631478548049927,0.7202529311180115,0.7202529311180115,1.0,1.0,-1.524638056755066,0.6452733278274536,0.8793646693229675,0.2881011664867401,0.0,0.0,0.8419864773750305,109.08135986328124,117.0,-23.95504379272461,-18291.36328125,484.1727294921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9893798828125,307.2655639648437,278.1499938964844,0.0,18000.0,313.1499938964844,35193.28515625,35280.0,0.0,0.0,0.4104023277759552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6051849126815796,1.6052085161209106,-2.360543658141978e-05,0.0,0.0004165061982348,0.0,0.0,493.71435546875,0.0,0.0,0.0,0.8979227542877197,4.0,0.0,1.0
468480,293.2379150390625,297.1499938964844,293.1499938964844,0.1022162586450576,-2331.349609375,304.1560363769531,0.6410257816314697,0.1603559106588363,0.1480532139539718,293.3074951171875,297.1499938964844,293.1499938964844,0.0152879664674401,-800.455078125,304.0956420898437,0.4047424495220184,0.050000000745058,0.0511111244559288,293.2204284667969,297.1499938964844,293.1499938964844,0.3622259795665741,-4961.482421875,304.1553649902344,0.8958353996276855,0.4476938545703888,0.3150964677333832,293.2536926269531,297.1499938964844,293.1499938964844,0.458626925945282,-8084.751953125,304.15093994140625,0.9597721695899964,0.5401893854141235,0.5136232376098633,293.196044921875,297.1499938964844,293.1499938964844,0.0146499592810869,-3733.687255859375,303.8724670410156,0.4047417938709259,0.050000000745058,0.2424482852220535,291.1243591308594,291.1499938964844,259.9966735839844,258.5814208984375,279.185546875,293.2597961425781,291.1231994628906,1.0,0.3631478548049927,0.7202529311180115,0.7202529311180115,1.0,1.0,-1.524638056755066,0.6452733278274536,0.8793646693229675,0.2881011664867401,0.0,0.0,0.8419864773750305,109.08135986328124,117.0,-23.95504379272461,-18291.36328125,484.1727294921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9893798828125,307.2655639648437,278.1499938964844,0.0,18000.0,313.1499938964844,35193.28515625,35280.0,0.0,0.0,0.4104023277759552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6051849126815796,1.6052085161209106,-2.360543658141978e-05,0.0,0.0004165061982348,0.0,0.0,493.71435546875,0.0,0.0,0.0,0.8979227542877197,4.0,0.0,1.0
468540,293.235107421875,297.1499938964844,293.1499938964844,0.101129837334156,-2311.57421875,304.15582275390625,0.6357014775276184,0.1587015837430954,0.1466650813817978,293.3135681152344,297.1499938964844,293.1499938964844,0.0151453986763954,-798.4666137695312,304.02154541015625,0.4022195339202881,0.050000000745058,0.0512368530035018,293.2208251953125,297.1499938964844,293.1499938964844,0.3609077036380768,-4947.259765625,304.15576171875,0.889521598815918,0.4458277225494385,0.3138953447341919,293.25408935546875,297.1499938964844,293.1499938964844,0.4566365778446197,-8055.72900390625,304.1539001464844,0.9524219632148744,0.5374829769134521,0.5111940503120422,293.1983947753906,297.1499938964844,293.1499938964844,0.0146671505644917,-3739.6904296875,303.8497619628906,0.4022195339202881,0.050000000745058,0.2430455833673477,291.1122741699219,291.1499938964844,260.0333251953125,258.6131286621094,279.1866455078125,293.262451171875,291.1114196777344,1.0,0.3655005395412445,0.7239711880683899,0.7239711880683899,1.0,1.0,-1.519481182098389,0.6438212394714355,0.8756600022315979,0.2877161204814911,0.0,0.0,0.8478721380233765,112.1737823486328,120.0,-17.783802032470703,-18218.34375,489.1758728027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8861389160156,307.1946105957031,278.1499938964844,0.0,18000.0,313.1499938964844,35129.69921875,34200.0,0.0,0.0,0.4082842767238617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6179865598678589,1.618010401725769,-2.3841619622544385e-05,0.0,0.0004143566184211,0.0,0.0,503.5411376953125,0.0,0.0,0.0,0.8889181017875671,4.0,0.0,1.0
468600,293.235107421875,297.1499938964844,293.1499938964844,0.101129837334156,-2311.57421875,304.15582275390625,0.6357014775276184,0.1587015837430954,0.1466650813817978,293.3135681152344,297.1499938964844,293.1499938964844,0.0151453986763954,-798.4666137695312,304.02154541015625,0.4022195339202881,0.050000000745058,0.0512368530035018,293.2208251953125,297.1499938964844,293.1499938964844,0.3609077036380768,-4947.259765625,304.15576171875,0.889521598815918,0.4458277225494385,0.3138953447341919,293.25408935546875,297.1499938964844,293.1499938964844,0.4566365778446197,-8055.72900390625,304.1539001464844,0.9524219632148744,0.5374829769134521,0.5111940503120422,293.1983947753906,297.1499938964844,293.1499938964844,0.0146671505644917,-3739.6904296875,303.8497619628906,0.4022195339202881,0.050000000745058,0.2430455833673477,291.1122741699219,291.1499938964844,260.0333251953125,258.6131286621094,279.1866455078125,293.262451171875,291.1114196777344,1.0,0.3655005395412445,0.7239711880683899,0.7239711880683899,1.0,1.0,-1.519481182098389,0.6438212394714355,0.8756600022315979,0.2877161204814911,0.0,0.0,0.8478721380233765,112.1737823486328,120.0,-17.783802032470703,-18218.34375,489.1758728027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8861389160156,307.1946105957031,278.1499938964844,0.0,18000.0,313.1499938964844,35129.69921875,34200.0,0.0,0.0,0.4082842767238617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6179865598678589,1.618010401725769,-2.3841619622544385e-05,0.0,0.0004143566184211,0.0,0.0,503.5411376953125,0.0,0.0,0.0,0.8889181017875671,4.0,0.0,1.0
468660,293.2321472167969,297.1499938964844,293.1499938964844,0.1002140790224075,-2295.09814453125,304.1554260253906,0.6307299137115479,0.1571440696716308,0.1453636139631271,293.32275390625,297.1499938964844,293.1499938964844,0.0149928424507379,-796.5415649414062,303.9371643066406,0.3997879028320312,0.050000000745058,0.0513615123927593,293.2211608886719,297.1499938964844,293.1499938964844,0.3599328398704529,-4937.0673828125,304.1554870605469,0.8834812641143799,0.4439652562141418,0.3126945495605469,293.254150390625,297.1499938964844,293.1499938964844,0.4550685286521911,-8033.5390625,304.1552429199219,0.9451356530189514,0.5348331928253174,0.5088223218917847,293.2007141113281,297.1499938964844,293.1499938964844,0.0146975079551339,-3748.60302734375,303.82586669921875,0.3997879028320312,0.050000000745058,0.2436369061470031,291.0889587402344,291.1499938964844,260.07000732421875,258.6446228027344,279.188232421875,293.2665710449219,291.0880432128906,1.0,0.3678226768970489,0.7278698682785034,0.7278698682785034,1.0,1.0,-1.5144894123077393,0.6424543857574463,0.872035026550293,0.2873833775520324,0.0,0.0,0.8576199412345886,115.23772430419922,123.0,-24.869224548339844,-18115.185546875,494.1618957519531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7926330566406,307.11083984375,278.1499938964844,0.0,18000.0,313.1499938964844,34060.8984375,34200.0,0.0,0.0,0.4064623117446899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.614685297012329,1.6147087812423706,-2.353510535613168e-05,0.0,0.0004125075647607,0.0,0.0,497.4013977050781,0.0,0.0,0.0,0.9002929925918579,4.0,0.0,1.0
468720,293.2321472167969,297.1499938964844,293.1499938964844,0.1002140790224075,-2295.09814453125,304.1554260253906,0.6307299137115479,0.1571440696716308,0.1453636139631271,293.32275390625,297.1499938964844,293.1499938964844,0.0149928424507379,-796.5415649414062,303.9371643066406,0.3997879028320312,0.050000000745058,0.0513615123927593,293.2211608886719,297.1499938964844,293.1499938964844,0.3599328398704529,-4937.0673828125,304.1554870605469,0.8834812641143799,0.4439652562141418,0.3126945495605469,293.254150390625,297.1499938964844,293.1499938964844,0.4550685286521911,-8033.5390625,304.1552429199219,0.9451356530189514,0.5348331928253174,0.5088223218917847,293.2007141113281,297.1499938964844,293.1499938964844,0.0146975079551339,-3748.60302734375,303.82586669921875,0.3997879028320312,0.050000000745058,0.2436369061470031,291.0889587402344,291.1499938964844,260.07000732421875,258.6446228027344,279.188232421875,293.2665710449219,291.0880432128906,1.0,0.3678226768970489,0.7278698682785034,0.7278698682785034,1.0,1.0,-1.5144894123077393,0.6424543857574463,0.872035026550293,0.2873833775520324,0.0,0.0,0.8576199412345886,115.23772430419922,123.0,-24.869224548339844,-18115.185546875,494.1618957519531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7926330566406,307.11083984375,278.1499938964844,0.0,18000.0,313.1499938964844,34060.8984375,34200.0,0.0,0.0,0.4064623117446899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.614685297012329,1.6147087812423706,-2.353510535613168e-05,0.0,0.0004125075647607,0.0,0.0,497.4013977050781,0.0,0.0,0.0,0.9002929925918579,4.0,0.0,1.0
468780,293.2290954589844,297.1499938964844,293.1499938964844,0.0992181971669197,-2276.802734375,304.1552734375,0.6260333061218262,0.1556807607412338,0.1441466212272644,293.3337097167969,297.1499938964844,293.1499938964844,0.0147940656170248,-793.0262451171875,303.8453369140625,0.3974058926105499,0.050000000745058,0.0514854006469249,293.22149658203125,297.1499938964844,293.1499938964844,0.3584039807319641,-4920.3857421875,304.1562194824219,0.8776835799217224,0.4420956969261169,0.3114914894104004,293.2540283203125,297.1499938964844,293.1499938964844,0.4528049826622009,-8001.18310546875,304.1572570800781,0.9379354119300842,0.5322141647338867,0.5064846277236938,293.2030944824219,297.1499938964844,293.1499938964844,0.0146987922489643,-3752.0263671875,303.801513671875,0.3974058926105499,0.050000000745058,0.2442245781421661,291.0832214355469,291.1499938964844,260.1066589355469,258.67596435546875,279.19012451171875,293.27203369140625,291.0830383300781,1.0,0.3701221048831939,0.7319748401641846,0.7319748401641846,1.0,1.0,-1.5096317529678345,0.6411612629890442,0.8684704899787903,0.2870978415012359,0.0,0.0,0.8669986724853516,118.2851333618164,126.0,-10.891551971435549,-18064.580078125,499.145263671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69537353515625,307.0547790527344,278.1499938964844,0.0,18000.0,313.1499938964844,33969.18359375,34200.0,0.0,0.0,0.4050590395927429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6353275775909424,1.635351538658142,-2.392175156273879e-05,0.0,0.0004110834561288,0.0,0.0,513.4773559570312,0.0,0.0,0.0,0.9099001884460448,4.0,0.0,1.0
468840,293.2290954589844,297.1499938964844,293.1499938964844,0.0992181971669197,-2276.802734375,304.1552734375,0.6260333061218262,0.1556807607412338,0.1441466212272644,293.3337097167969,297.1499938964844,293.1499938964844,0.0147940656170248,-793.0262451171875,303.8453369140625,0.3974058926105499,0.050000000745058,0.0514854006469249,293.22149658203125,297.1499938964844,293.1499938964844,0.3584039807319641,-4920.3857421875,304.1562194824219,0.8776835799217224,0.4420956969261169,0.3114914894104004,293.2540283203125,297.1499938964844,293.1499938964844,0.4528049826622009,-8001.18310546875,304.1572570800781,0.9379354119300842,0.5322141647338867,0.5064846277236938,293.2030944824219,297.1499938964844,293.1499938964844,0.0146987922489643,-3752.0263671875,303.801513671875,0.3974058926105499,0.050000000745058,0.2442245781421661,291.0832214355469,291.1499938964844,260.1066589355469,258.67596435546875,279.19012451171875,293.27203369140625,291.0830383300781,1.0,0.3701221048831939,0.7319748401641846,0.7319748401641846,1.0,1.0,-1.5096317529678345,0.6411612629890442,0.8684704899787903,0.2870978415012359,0.0,0.0,0.8669986724853516,118.2851333618164,126.0,-10.891551971435549,-18064.580078125,499.145263671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69537353515625,307.0547790527344,278.1499938964844,0.0,18000.0,313.1499938964844,33969.18359375,34200.0,0.0,0.0,0.4050590395927429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6353275775909424,1.635351538658142,-2.392175156273879e-05,0.0,0.0004110834561288,0.0,0.0,513.4773559570312,0.0,0.0,0.0,0.9099001884460448,4.0,0.0,1.0
