time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468900,293.2275390625,297.1499938964844,293.1499938964844,0.0987294316291809,-2267.77880859375,304.1552124023437,0.6237661838531494,0.1549848914146423,0.1435699760913849,293.3395690917969,297.1499938964844,293.1499938964844,0.0146862119436264,-790.98046875,303.79705810546875,0.3962231576442718,0.050000000745058,0.051547136157751,293.2216796875,297.1499938964844,293.1499938964844,0.3575636446475982,-4911.189453125,304.1566162109375,0.8748681545257568,0.4411568343639374,0.3108866512775421,293.25390625,297.1499938964844,293.1499938964844,0.4515833258628845,-7983.80078125,304.1581420898437,0.9343838691711426,0.5309210419654846,0.5053282380104065,293.20428466796875,297.1499938964844,293.1499938964844,0.0146949961781501,-3752.975830078125,303.7890014648437,0.3962231576442718,0.050000000745058,0.2445174157619476,291.0826110839844,291.1499938964844,260.125,258.6915588378906,279.191162109375,293.2751770019531,291.08258056640625,1.0,0.3712648153305053,0.7341110706329346,0.7341110706329346,1.0,1.0,-1.5072507858276367,0.6405415534973145,0.866709291934967,0.2869722545146942,0.0,0.0,0.87155681848526,119.80445861816406,126.0,-6.1818671226501465,-18039.373046875,501.6396789550781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6463623046875,307.0263671875,278.1499938964844,0.0,18000.0,313.1499938964844,33963.74609375,33120.0,0.0,0.0,0.4045107066631317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6458699703216553,1.6458940505981443,-2.413057882222347e-05,0.0,0.0004105269326828,0.0,0.0,521.9713134765625,0.0,0.0,0.0,0.8998587727546692,4.0,0.0,1.0
468960,293.2259521484375,297.1499938964844,293.1499938964844,0.0983275324106216,-2260.501953125,304.1549987792969,0.6215401887893677,0.1543123722076416,0.1430136412382125,293.3455810546875,297.1499938964844,293.1499938964844,0.0145874479785561,-789.3480224609375,303.74725341796875,0.3950410783290863,0.050000000745058,0.0516087487339973,293.2218322753906,297.1499938964844,293.1499938964844,0.3569704890251159,-4904.92333984375,304.1564636230469,0.8721072673797607,0.4402183592319488,0.3102807104587555,293.2537536621094,297.1499938964844,293.1499938964844,0.4506751894950866,-7971.2421875,304.1582946777344,0.9308759570121764,0.529639720916748,0.5041823387145996,293.2055053710937,297.1499938964844,293.1499938964844,0.0147022167220711,-3756.2236328125,303.7760314941406,0.3950410783290863,0.050000000745058,0.2448096871376037,291.07452392578125,291.1499938964844,260.1433410644531,258.7071228027344,279.1922302246094,293.27862548828125,291.0726623535156,1.0,0.3724037706851959,0.7363036274909973,0.7363036274909973,1.0,1.0,-1.5049046277999878,0.6399403810501099,0.8649643063545227,0.286858320236206,0.0,0.0,0.8772999048233032,121.32156372070312,129.0,-17.59055519104004,-17974.259765625,504.1395568847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6046447753906,306.97869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,33110.1171875,33120.0,0.0,0.0,0.4039778709411621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6361466646194458,1.6361703872680664,-2.37437470786972e-05,0.0,0.0004099861835129,0.0,0.0,511.2537536621094,0.0,0.0,0.0,0.908296525478363,4.0,0.0,1.0
469020,293.2226257324219,297.1499938964844,293.1499938964844,0.0974841117858886,-2244.972900390625,304.1547241210937,0.617202877998352,0.1530612260103225,0.1419789940118789,293.3578491210937,297.1499938964844,293.1499938964844,0.0143654188141226,-785.0687866210938,303.64422607421875,0.392667680978775,0.050000000745058,0.051731564104557,293.2221069335937,297.1499938964844,293.1499938964844,0.3554042875766754,-4887.8759765625,304.1569519042969,0.8667528033256531,0.4383435547351837,0.309071272611618,293.2532653808594,297.1499938964844,293.1499938964844,0.4484028220176697,-7939.22509765625,304.15936279296875,0.9240292906761168,0.527106523513794,0.5019227266311646,293.2080383300781,297.1499938964844,293.1499938964844,0.0146959759294986,-3758.781005859375,303.74951171875,0.392667680978775,0.050000000745058,0.2453922629356384,291.0685729980469,291.1499938964844,260.17999267578125,258.7381591796875,279.19384765625,293.2843933105469,291.0687561035156,1.0,0.3746727108955383,0.7407705783843994,0.7407705783843994,1.0,1.0,-1.5003446340560913,0.638787567615509,0.861557126045227,0.286653459072113,0.0,0.0,0.8888130187988281,124.347900390625,132.0,-5.796617031097412,-17934.93359375,509.1700744628906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5255126953125,306.93756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,32891.1875,33120.0,0.0,0.0,0.403109461069107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.656584858894348,1.6566089391708374,-2.4102899260469712e-05,0.0,0.0004091048322152,0.0,0.0,527.0833740234375,0.0,0.0,0.0,0.9177869558334352,4.0,0.0,1.0
469080,293.2226257324219,297.1499938964844,293.1499938964844,0.0974841117858886,-2244.972900390625,304.1547241210937,0.617202877998352,0.1530612260103225,0.1419789940118789,293.3578491210937,297.1499938964844,293.1499938964844,0.0143654188141226,-785.0687866210938,303.64422607421875,0.392667680978775,0.050000000745058,0.051731564104557,293.2221069335937,297.1499938964844,293.1499938964844,0.3554042875766754,-4887.8759765625,304.1569519042969,0.8667528033256531,0.4383435547351837,0.309071272611618,293.2532653808594,297.1499938964844,293.1499938964844,0.4484028220176697,-7939.22509765625,304.15936279296875,0.9240292906761168,0.527106523513794,0.5019227266311646,293.2080383300781,297.1499938964844,293.1499938964844,0.0146959759294986,-3758.781005859375,303.74951171875,0.392667680978775,0.050000000745058,0.2453922629356384,291.0685729980469,291.1499938964844,260.17999267578125,258.7381591796875,279.19384765625,293.2843933105469,291.0687561035156,1.0,0.3746727108955383,0.7407705783843994,0.7407705783843994,1.0,1.0,-1.5003446340560913,0.638787567615509,0.861557126045227,0.286653459072113,0.0,0.0,0.8888130187988281,124.347900390625,132.0,-5.796617031097412,-17934.93359375,509.1700744628906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5255126953125,306.93756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,32891.1875,33120.0,0.0,0.0,0.403109461069107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.656584858894348,1.6566089391708374,-2.4102899260469712e-05,0.0,0.0004091048322152,0.0,0.0,527.0833740234375,0.0,0.0,0.0,0.9177869558334352,4.0,0.0,1.0
469140,293.21923828125,297.1499938964844,293.1499938964844,0.096642680466175,-2229.307373046875,304.1545715332031,0.6129496097564697,0.1519102752208709,0.1410417258739471,293.3701171875,297.1499938964844,293.1499938964844,0.0141232600435614,-779.8983764648438,303.5373840332031,0.3902580440044403,0.050000000745058,0.0518540516495704,293.2223815917969,297.1499938964844,293.1499938964844,0.3535213470458984,-4867.1865234375,304.15777587890625,0.8615983724594116,0.4364599585533142,0.3078563809394836,293.2527770996094,297.1499938964844,293.1499938964844,0.44574835896492,-7901.66796875,304.16064453125,0.91744065284729,0.5245894193649292,0.4996815025806427,293.21063232421875,297.1499938964844,293.1499938964844,0.0146718919277191,-3758.10546875,303.72222900390625,0.3902580440044403,0.050000000745058,0.2459732890129089,291.07330322265625,291.1499938964844,260.2166748046875,258.7690734863281,279.1956481933594,293.29058837890625,291.0738220214844,1.0,0.376931756734848,0.7454239130020142,0.7454239130020142,1.0,1.0,-1.4959149360656738,0.6376920938491821,0.8582228422164917,0.2864809036254883,0.0,0.0,0.898766815662384,127.3686752319336,135.0,4.063711166381836,-17898.529296875,514.2279663085938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44921875,306.899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32884.28125,32040.0,0.0,0.0,0.4025260508060455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6777845621109009,1.6778090000152588,-2.4530587324989028e-05,0.0,0.0004085127729922,0.0,0.0,544.6414794921875,0.0,0.0,0.0,0.9127854704856871,4.0,0.0,1.0
469200,293.21923828125,297.1499938964844,293.1499938964844,0.096642680466175,-2229.307373046875,304.1545715332031,0.6129496097564697,0.1519102752208709,0.1410417258739471,293.3701171875,297.1499938964844,293.1499938964844,0.0141232600435614,-779.8983764648438,303.5373840332031,0.3902580440044403,0.050000000745058,0.0518540516495704,293.2223815917969,297.1499938964844,293.1499938964844,0.3535213470458984,-4867.1865234375,304.15777587890625,0.8615983724594116,0.4364599585533142,0.3078563809394836,293.2527770996094,297.1499938964844,293.1499938964844,0.44574835896492,-7901.66796875,304.16064453125,0.91744065284729,0.5245894193649292,0.4996815025806427,293.21063232421875,297.1499938964844,293.1499938964844,0.0146718919277191,-3758.10546875,303.72222900390625,0.3902580440044403,0.050000000745058,0.2459732890129089,291.07330322265625,291.1499938964844,260.2166748046875,258.7690734863281,279.1956481933594,293.29058837890625,291.0738220214844,1.0,0.376931756734848,0.7454239130020142,0.7454239130020142,1.0,1.0,-1.4959149360656738,0.6376920938491821,0.8582228422164917,0.2864809036254883,0.0,0.0,0.898766815662384,127.3686752319336,135.0,4.063711166381836,-17898.529296875,514.2279663085938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44921875,306.899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32884.28125,32040.0,0.0,0.0,0.4025260508060455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6777845621109009,1.6778090000152588,-2.4530587324989028e-05,0.0,0.0004085127729922,0.0,0.0,544.6414794921875,0.0,0.0,0.0,0.9127854704856871,4.0,0.0,1.0
469260,293.21588134765625,297.1499938964844,293.1499938964844,0.0959667563438415,-2216.912109375,304.1541748046875,0.6087085008621216,0.1508384943008422,0.1401782929897308,293.3822631835937,297.1499938964844,293.1499938964844,0.0138931013643741,-775.2056884765625,303.4261474609375,0.38780277967453,0.050000000745058,0.0519763343036174,293.2225952148437,297.1499938964844,293.1499938964844,0.3520031571388244,-4850.83251953125,304.15771484375,0.8566358685493469,0.4345797300338745,0.3066408336162567,293.2522277832031,297.1499938964844,293.1499938964844,0.4435593485832214,-7871.2890625,304.1607666015625,0.9111836552619934,0.5220984816551208,0.497460663318634,293.2132568359375,297.1499938964844,293.1499938964844,0.0146624958142638,-3760.676513671875,303.6934814453125,0.38780277967453,0.050000000745058,0.2465533465147018,291.0657653808594,291.1499938964844,260.2533264160156,258.7998962402344,279.1976013183594,293.2973022460937,291.06591796875,1.0,0.3791820406913757,0.7502805590629578,0.7502805590629578,1.0,1.0,-1.4915961027145386,0.6366459727287292,0.8549500703811646,0.2863364815711975,0.0,0.0,0.9105108380317688,130.38658142089844,138.0,-3.9053356647491455,-17823.44140625,519.3096923828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39361572265625,306.8493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,31900.724609375,32040.0,0.0,0.0,0.4020008146762848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.674497127532959,1.6745213270187378,-2.424123522359877e-05,0.0,0.0004079797363374,0.0,0.0,538.511962890625,0.0,0.0,0.0,0.9241791367530824,4.0,0.0,1.0
469320,293.21588134765625,297.1499938964844,293.1499938964844,0.0959667563438415,-2216.912109375,304.1541748046875,0.6087085008621216,0.1508384943008422,0.1401782929897308,293.3822631835937,297.1499938964844,293.1499938964844,0.0138931013643741,-775.2056884765625,303.4261474609375,0.38780277967453,0.050000000745058,0.0519763343036174,293.2225952148437,297.1499938964844,293.1499938964844,0.3520031571388244,-4850.83251953125,304.15771484375,0.8566358685493469,0.4345797300338745,0.3066408336162567,293.2522277832031,297.1499938964844,293.1499938964844,0.4435593485832214,-7871.2890625,304.1607666015625,0.9111836552619934,0.5220984816551208,0.497460663318634,293.2132568359375,297.1499938964844,293.1499938964844,0.0146624958142638,-3760.676513671875,303.6934814453125,0.38780277967453,0.050000000745058,0.2465533465147018,291.0657653808594,291.1499938964844,260.2533264160156,258.7998962402344,279.1976013183594,293.2973022460937,291.06591796875,1.0,0.3791820406913757,0.7502805590629578,0.7502805590629578,1.0,1.0,-1.4915961027145386,0.6366459727287292,0.8549500703811646,0.2863364815711975,0.0,0.0,0.9105108380317688,130.38658142089844,138.0,-3.9053356647491455,-17823.44140625,519.3096923828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39361572265625,306.8493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,31900.724609375,32040.0,0.0,0.0,0.4020008146762848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.674497127532959,1.6745213270187378,-2.424123522359877e-05,0.0,0.0004079797363374,0.0,0.0,538.511962890625,0.0,0.0,0.0,0.9241791367530824,4.0,0.0,1.0
469380,293.212646484375,297.1499938964844,293.1499938964844,0.0952207073569297,-2202.948486328125,304.1540222167969,0.6045589447021484,0.1498250365257263,0.1393739283084869,293.39410400390625,297.1499938964844,293.1499938964844,0.013641033321619,-769.3871459960938,303.3123779296875,0.3853996396064758,0.050000000745058,0.0520984977483749,293.2228088378906,297.1499938964844,293.1499938964844,0.3500379621982574,-4829.21728515625,304.1584167480469,0.8518551588058472,0.4326983690261841,0.3054268062114715,293.25164794921875,297.1499938964844,293.1499938964844,0.440828800201416,-7832.74072265625,304.1617431640625,0.9053388237953186,0.5196260213851929,0.4952615797519684,293.21588134765625,297.1499938964844,293.1499938964844,0.014629135839641,-3758.639892578125,303.66436767578125,0.3853996396064758,0.050000000745058,0.2471328377723693,291.0727844238281,291.1499938964844,260.2900085449219,258.83062744140625,279.1994934082031,293.3038024902344,291.0736083984375,1.0,0.3814242482185364,0.7553233504295349,0.7553233504295349,1.0,1.0,-1.4873753786087036,0.6356371641159058,0.8517381548881531,0.2862116396427154,0.0,0.0,0.9204171299934388,133.4036407470703,141.0,7.573164463043213,-17796.814453125,524.4135131835938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34423828125,306.830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,31841.17578125,32040.0,0.0,0.0,0.4016210734844208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6925301551818848,1.6925547122955322,-2.4596474759164263e-05,0.0,0.0004075943143106,0.0,0.0,553.4947509765625,0.0,0.0,0.0,0.9326516389846802,4.0,0.0,1.0
469440,293.212646484375,297.1499938964844,293.1499938964844,0.0952207073569297,-2202.948486328125,304.1540222167969,0.6045589447021484,0.1498250365257263,0.1393739283084869,293.39410400390625,297.1499938964844,293.1499938964844,0.013641033321619,-769.3871459960938,303.3123779296875,0.3853996396064758,0.050000000745058,0.0520984977483749,293.2228088378906,297.1499938964844,293.1499938964844,0.3500379621982574,-4829.21728515625,304.1584167480469,0.8518551588058472,0.4326983690261841,0.3054268062114715,293.25164794921875,297.1499938964844,293.1499938964844,0.440828800201416,-7832.74072265625,304.1617431640625,0.9053388237953186,0.5196260213851929,0.4952615797519684,293.21588134765625,297.1499938964844,293.1499938964844,0.014629135839641,-3758.639892578125,303.66436767578125,0.3853996396064758,0.050000000745058,0.2471328377723693,291.0727844238281,291.1499938964844,260.2900085449219,258.83062744140625,279.1994934082031,293.3038024902344,291.0736083984375,1.0,0.3814242482185364,0.7553233504295349,0.7553233504295349,1.0,1.0,-1.4873753786087036,0.6356371641159058,0.8517381548881531,0.2862116396427154,0.0,0.0,0.9204171299934388,133.4036407470703,141.0,7.573164463043213,-17796.814453125,524.4135131835938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34423828125,306.830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,31841.17578125,32040.0,0.0,0.0,0.4016210734844208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6925301551818848,1.6925547122955322,-2.4596474759164263e-05,0.0,0.0004075943143106,0.0,0.0,553.4947509765625,0.0,0.0,0.0,0.9326516389846802,4.0,0.0,1.0
469500,293.2110900878906,297.1499938964844,293.1499938964844,0.0948460549116134,-2195.90380859375,304.1539611816406,0.6025130748748779,0.1493344157934188,0.1389862298965454,293.39990234375,297.1499938964844,293.1499938964844,0.0135123999789357,-766.2908935546875,303.2545166015625,0.3842242658138275,0.050000000745058,0.05215959623456,293.2229309082031,297.1499938964844,293.1499938964844,0.3489963710308075,-4817.7392578125,304.1587829589844,0.8495263457298279,0.4317561388015747,0.3048184812068939,293.2513732910156,297.1499938964844,293.1499938964844,0.4393940567970276,-7812.4697265625,304.1622009277344,0.9025937914848328,0.518394410610199,0.4941661357879638,293.2171936035156,297.1499938964844,293.1499938964844,0.0146090053021907,-3756.998779296875,303.64959716796875,0.3842242658138275,0.050000000745058,0.2474226653575897,291.07818603515625,291.1499938964844,260.3083190917969,258.845947265625,279.2004699707031,293.3070678710937,291.0791320800781,1.0,0.3825418651103973,0.7579206824302673,0.7579206824302673,1.0,1.0,-1.485285758972168,0.6351394653320312,0.8501462936401367,0.2861526608467102,0.0,0.0,0.9246652722358704,134.9130401611328,141.0,11.442597389221191,-17783.083984375,526.9673461914062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3215637207031,306.8224182128906,278.1499938964844,0.0,18000.0,313.1499938964844,31849.88671875,33120.0,0.0,0.0,0.4014825224876404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.700852632522583,1.7008774280548096,-2.4769940864644013e-05,0.0,0.0004074537428095,0.0,0.0,560.6358642578125,0.0,0.0,0.0,0.9515961408615112,4.0,0.0,1.0
469560,293.2095947265625,297.1499938964844,293.1499938964844,0.0944067984819412,-2187.5,304.154052734375,0.6004896759986877,0.148856520652771,0.1386094093322754,293.40557861328125,297.1499938964844,293.1499938964844,0.013373046182096,-762.6107788085938,303.1965637207031,0.383066177368164,0.050000000745058,0.0522206872701644,293.2230224609375,297.1499938964844,293.1499938964844,0.347678393125534,-4803.0068359375,304.1596069335937,0.8472374677658081,0.4308122098445892,0.3042094707489013,293.2510986328125,297.1499938964844,293.1499938964844,0.4376184940338135,-7787.04541015625,304.1632385253906,0.8999238610267639,0.5171645879745483,0.493073433637619,293.2184753417969,297.1499938964844,293.1499938964844,0.0145755158737301,-3752.647216796875,303.6349792480469,0.383066177368164,0.050000000745058,0.2477124631404876,291.0920104980469,291.1499938964844,260.32666015625,258.8612670898437,279.20147705078125,293.3103942871094,291.0949401855469,1.0,0.3836570978164673,0.7605716586112976,0.7605716586112976,1.0,1.0,-1.4832117557525637,0.6346471905708313,0.848564624786377,0.2860965728759765,0.0,0.0,0.9272492527961732,136.42269897460938,129.0,28.6358699798584,-17807.728515625,529.5228271484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29449462890625,306.8338928222656,278.1499938964844,0.0,18000.0,313.1499938964844,32700.10546875,33120.0,0.0,0.0,0.4014367163181305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7299469709396362,1.7299726009368896,-2.5568355340510607e-05,0.0,0.0004074072348885,0.0,0.0,589.0192260742188,0.0,0.0,0.0,0.9523664712905884,4.0,0.0,1.0
469620,293.2064208984375,297.1499938964844,293.1499938964844,0.0934791564941406,-2169.8740234375,304.1542358398437,0.600872814655304,0.1479908674955368,0.137727677822113,293.4164733886719,297.1499938964844,293.1499938964844,0.0130215268582105,-752.6488037109375,303.0792236328125,0.3845316767692566,0.050000000745058,0.0521436035633087,293.2230529785156,297.1499938964844,293.1499938964844,0.3450485467910766,-4773.810546875,304.1607666015625,0.8482268452644348,0.4289575815200805,0.3028549551963806,293.2503967285156,297.1499938964844,293.1499938964844,0.4341125786304474,-7737.20458984375,304.1646423339844,0.900945007801056,0.514743447303772,0.4907097816467285,293.2208557128906,297.1499938964844,293.1499938964844,0.0144212432205677,-3731.629150390625,303.6056823730469,0.3845316767692566,0.050000000745058,0.2473468035459518,291.115234375,291.1499938964844,260.36334228515625,258.891845703125,279.2044982910156,293.3171081542969,291.1167907714844,1.0,0.3808352947235107,0.7661687135696411,0.7661687135696411,1.0,1.0,-1.4771595001220703,0.6327996850013733,0.8443597555160522,0.2855272889137268,0.0,0.0,0.93016517162323,134.3623809814453,117.0,28.499038696289062,-17756.5078125,520.6766967773438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24932861328125,306.81475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,32980.4765625,33120.0,0.0,0.0,0.4014075696468353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7433013916015625,1.7433273792266846,-2.5913423087331463e-05,0.0,0.0004073776653967,0.0,0.0,601.9566650390625,0.0,0.0,0.0,0.9588174819946288,4.0,0.0,1.0
469680,293.2064208984375,297.1499938964844,293.1499938964844,0.0934791564941406,-2169.8740234375,304.1542358398437,0.600872814655304,0.1479908674955368,0.137727677822113,293.4164733886719,297.1499938964844,293.1499938964844,0.0130215268582105,-752.6488037109375,303.0792236328125,0.3845316767692566,0.050000000745058,0.0521436035633087,293.2230529785156,297.1499938964844,293.1499938964844,0.3450485467910766,-4773.810546875,304.1607666015625,0.8482268452644348,0.4289575815200805,0.3028549551963806,293.2503967285156,297.1499938964844,293.1499938964844,0.4341125786304474,-7737.20458984375,304.1646423339844,0.900945007801056,0.514743447303772,0.4907097816467285,293.2208557128906,297.1499938964844,293.1499938964844,0.0144212432205677,-3731.629150390625,303.6056823730469,0.3845316767692566,0.050000000745058,0.2473468035459518,291.115234375,291.1499938964844,260.36334228515625,258.891845703125,279.2044982910156,293.3171081542969,291.1167907714844,1.0,0.3808352947235107,0.7661687135696411,0.7661687135696411,1.0,1.0,-1.4771595001220703,0.6327996850013733,0.8443597555160522,0.2855272889137268,0.0,0.0,0.93016517162323,134.3623809814453,117.0,28.499038696289062,-17756.5078125,520.6766967773438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24932861328125,306.81475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,32980.4765625,33120.0,0.0,0.0,0.4014075696468353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7433013916015625,1.7433273792266846,-2.5913423087331463e-05,0.0,0.0004073776653967,0.0,0.0,601.9566650390625,0.0,0.0,0.0,0.9588174819946288,4.0,0.0,1.0
469740,293.2028503417969,297.1499938964844,293.1499938964844,0.0925881639122963,-2152.992919921875,304.1543273925781,0.6046566367149353,0.1472849696874618,0.1368524879217147,293.426513671875,297.1499938964844,293.1499938964844,0.0126301338896155,-740.8919677734375,302.9605712890625,0.3887974321842193,0.050000000745058,0.0519270226359367,293.2226257324219,297.1499938964844,293.1499938964844,0.3424549400806427,-4745.1298828125,304.1614990234375,0.8534032702445984,0.4271877110004425,0.3014522492885589,293.24932861328125,297.1499938964844,293.1499938964844,0.4306672811508178,-7688.43603515625,304.1654968261719,0.9068014025688172,0.5124140977859497,0.488286942243576,293.22271728515625,297.1499938964844,293.1499938964844,0.0142099810764193,-3702.033447265625,303.57696533203125,0.3887974321842193,0.050000000745058,0.2463194280862808,291.13409423828125,291.1499938964844,260.3999938964844,258.92242431640625,279.20782470703125,293.32354736328125,291.1356811523437,1.0,0.3750010728836059,0.7721158266067505,0.7721158266067505,1.0,1.0,-1.4700233936309814,0.6304644346237183,0.8395589590072632,0.2846825122833252,0.0,0.0,0.93103289604187,128.75057983398438,105.0,27.27376937866211,-17693.6640625,502.3633728027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2273254394531,306.8084411621094,278.1499938964844,0.0,18000.0,313.1499938964844,33072.8125,34200.0,0.0,0.0,0.4012816846370697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7483651638031006,1.7483911514282229,-2.6041670935228467e-05,0.0,0.000407249899581,0.0,0.0,606.8606567382812,0.0,0.0,0.0,0.976220726966858,4.0,0.0,1.0
469800,293.2028503417969,297.1499938964844,293.1499938964844,0.0925881639122963,-2152.992919921875,304.1543273925781,0.6046566367149353,0.1472849696874618,0.1368524879217147,293.426513671875,297.1499938964844,293.1499938964844,0.0126301338896155,-740.8919677734375,302.9605712890625,0.3887974321842193,0.050000000745058,0.0519270226359367,293.2226257324219,297.1499938964844,293.1499938964844,0.3424549400806427,-4745.1298828125,304.1614990234375,0.8534032702445984,0.4271877110004425,0.3014522492885589,293.24932861328125,297.1499938964844,293.1499938964844,0.4306672811508178,-7688.43603515625,304.1654968261719,0.9068014025688172,0.5124140977859497,0.488286942243576,293.22271728515625,297.1499938964844,293.1499938964844,0.0142099810764193,-3702.033447265625,303.57696533203125,0.3887974321842193,0.050000000745058,0.2463194280862808,291.13409423828125,291.1499938964844,260.3999938964844,258.92242431640625,279.20782470703125,293.32354736328125,291.1356811523437,1.0,0.3750010728836059,0.7721158266067505,0.7721158266067505,1.0,1.0,-1.4700233936309814,0.6304644346237183,0.8395589590072632,0.2846825122833252,0.0,0.0,0.93103289604187,128.75057983398438,105.0,27.27376937866211,-17693.6640625,502.3633728027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2273254394531,306.8084411621094,278.1499938964844,0.0,18000.0,313.1499938964844,33072.8125,34200.0,0.0,0.0,0.4012816846370697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7483651638031006,1.7483911514282229,-2.6041670935228467e-05,0.0,0.000407249899581,0.0,0.0,606.8606567382812,0.0,0.0,0.0,0.976220726966858,4.0,0.0,1.0
469860,293.1990051269531,297.1499938964844,293.1499938964844,0.0916203930974006,-2134.43994140625,304.15447998046875,0.6108655333518982,0.1467210352420807,0.1360296756029129,293.4355773925781,297.1499938964844,293.1499938964844,0.0122065590694546,-727.1221923828125,302.84295654296875,0.394708514213562,0.050000000745058,0.0516264215111732,293.2219543457031,297.1499938964844,293.1499938964844,0.3393880426883697,-4710.90234375,304.1627502441406,0.8617926239967346,0.4254854023456573,0.3000383675098419,293.248046875,297.1499938964844,293.1499938964844,0.4266406297683716,-7630.92724609375,304.1670227050781,0.916858971118927,0.5101596713066101,0.4858559966087341,293.2239990234375,297.1499938964844,293.1499938964844,0.0139457304030656,-3662.51513671875,303.5499572753906,0.394708514213562,0.050000000745058,0.2448935210704803,291.1681213378906,291.1499938964844,260.4366760253906,258.95294189453125,279.2112121582031,293.3296813964844,291.1703796386719,1.0,0.3671278059482574,0.7784048914909363,0.7784048914909363,1.0,1.0,-1.4623475074768066,0.6278805732727051,0.8344668745994568,0.2837002575397491,0.0,0.0,0.9263914823532104,121.00245666503906,93.0,40.81784057617188,-17664.443359375,478.5856323242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154541015625,306.8312072753906,278.1499938964844,0.0,18000.0,313.1499938964844,34140.96484375,34200.0,0.0,0.0,0.4011206030845642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7707960605621338,1.7708227634429932,-2.676258191058878e-05,0.0,0.0004070864233653,0.0,0.0,631.2963256835938,0.0,0.0,0.0,0.9738088250160216,4.0,0.0,1.0
469920,293.1990051269531,297.1499938964844,293.1499938964844,0.0916203930974006,-2134.43994140625,304.15447998046875,0.6108655333518982,0.1467210352420807,0.1360296756029129,293.4355773925781,297.1499938964844,293.1499938964844,0.0122065590694546,-727.1221923828125,302.84295654296875,0.394708514213562,0.050000000745058,0.0516264215111732,293.2219543457031,297.1499938964844,293.1499938964844,0.3393880426883697,-4710.90234375,304.1627502441406,0.8617926239967346,0.4254854023456573,0.3000383675098419,293.248046875,297.1499938964844,293.1499938964844,0.4266406297683716,-7630.92724609375,304.1670227050781,0.916858971118927,0.5101596713066101,0.4858559966087341,293.2239990234375,297.1499938964844,293.1499938964844,0.0139457304030656,-3662.51513671875,303.5499572753906,0.394708514213562,0.050000000745058,0.2448935210704803,291.1681213378906,291.1499938964844,260.4366760253906,258.95294189453125,279.2112121582031,293.3296813964844,291.1703796386719,1.0,0.3671278059482574,0.7784048914909363,0.7784048914909363,1.0,1.0,-1.4623475074768066,0.6278805732727051,0.8344668745994568,0.2837002575397491,0.0,0.0,0.9263914823532104,121.00245666503906,93.0,40.81784057617188,-17664.443359375,478.5856323242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154541015625,306.8312072753906,278.1499938964844,0.0,18000.0,313.1499938964844,34140.96484375,34200.0,0.0,0.0,0.4011206030845642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7707960605621338,1.7708227634429932,-2.676258191058878e-05,0.0,0.0004070864233653,0.0,0.0,631.2963256835938,0.0,0.0,0.0,0.9738088250160216,4.0,0.0,1.0
469980,293.1950378417969,297.1499938964844,293.1499938964844,0.0907933264970779,-2118.69921875,304.15435791015625,0.6187737584114075,0.1462834477424621,0.1352741867303848,293.4437255859375,297.1499938964844,293.1499938964844,0.0117939356714487,-713.3275756835938,302.7242126464844,0.4014987349510193,0.050000000745058,0.0512741021811962,293.2210693359375,297.1499938964844,293.1499938964844,0.3366267085075378,-4680.35546875,304.1630859375,0.8731210231781006,0.4238449335098266,0.2986287176609039,293.2465515136719,297.1499938964844,293.1499938964844,0.4229961335659027,-7579.36767578125,304.1674194335937,0.930770754814148,0.5079768896102905,0.4834387302398681,293.2247619628906,297.1499938964844,293.1499938964844,0.0136801972985267,-3622.820068359375,303.52349853515625,0.4014987349510193,0.050000000745058,0.2432222664356231,291.1920471191406,291.1499938964844,260.47332763671875,258.9834899902344,279.2145690917969,293.33544921875,291.19384765625,1.0,0.3578459024429321,0.785029947757721,0.785029947757721,1.0,1.0,-1.4544172286987305,0.6251725554466248,0.8292446732521057,0.2826477587223053,0.0,0.0,0.9191259145736694,111.94102478027344,81.0,34.47795104980469,-17589.484375,451.6485900878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265930175781,306.8417358398437,278.1499938964844,0.0,18000.0,313.1499938964844,34305.4453125,34200.0,0.0,0.0,0.400732547044754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7627463340759275,1.7627729177474976,-2.6627054467098787e-05,0.0,0.0004066925903316,0.0,0.0,624.4395141601562,0.0,0.0,0.0,0.9699878692626952,4.0,0.0,1.0
470040,293.1950378417969,297.1499938964844,293.1499938964844,0.0907933264970779,-2118.69921875,304.15435791015625,0.6187737584114075,0.1462834477424621,0.1352741867303848,293.4437255859375,297.1499938964844,293.1499938964844,0.0117939356714487,-713.3275756835938,302.7242126464844,0.4014987349510193,0.050000000745058,0.0512741021811962,293.2210693359375,297.1499938964844,293.1499938964844,0.3366267085075378,-4680.35546875,304.1630859375,0.8731210231781006,0.4238449335098266,0.2986287176609039,293.2465515136719,297.1499938964844,293.1499938964844,0.4229961335659027,-7579.36767578125,304.1674194335937,0.930770754814148,0.5079768896102905,0.4834387302398681,293.2247619628906,297.1499938964844,293.1499938964844,0.0136801972985267,-3622.820068359375,303.52349853515625,0.4014987349510193,0.050000000745058,0.2432222664356231,291.1920471191406,291.1499938964844,260.47332763671875,258.9834899902344,279.2145690917969,293.33544921875,291.19384765625,1.0,0.3578459024429321,0.785029947757721,0.785029947757721,1.0,1.0,-1.4544172286987305,0.6251725554466248,0.8292446732521057,0.2826477587223053,0.0,0.0,0.9191259145736694,111.94102478027344,81.0,34.47795104980469,-17589.484375,451.6485900878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265930175781,306.8417358398437,278.1499938964844,0.0,18000.0,313.1499938964844,34305.4453125,34200.0,0.0,0.0,0.400732547044754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7627463340759275,1.7627729177474976,-2.6627054467098787e-05,0.0,0.0004066925903316,0.0,0.0,624.4395141601562,0.0,0.0,0.0,0.9699878692626952,4.0,0.0,1.0
470100,293.1930236816406,297.1499938964844,293.1499938964844,0.0904137045145034,-2111.484130859375,304.1542663574219,0.6232442259788513,0.146108478307724,0.1349247097969055,293.4474182128906,297.1499938964844,293.1499938964844,0.0115917092189192,-706.37353515625,302.6647644042969,0.4052795469760895,0.050000000745058,0.0510853342711925,293.2205505371094,297.1499938964844,293.1499938964844,0.3352924585342407,-4665.61865234375,304.16314697265625,0.8798930048942566,0.4230465590953827,0.2979304194450378,293.2457580566406,297.1499938964844,293.1499938964844,0.4212338030338287,-7554.48095703125,304.1674499511719,0.9389683604240416,0.5069119334220886,0.4822430610656738,293.2250061035156,297.1499938964844,293.1499938964844,0.0135466093197464,-3602.6181640625,303.51055908203125,0.4052795469760895,0.050000000745058,0.2423268258571624,291.20269775390625,291.1499938964844,260.4916687011719,258.998779296875,279.2162170410156,293.3381652832031,291.20440673828125,1.0,0.3528012633323669,0.7884654998779297,0.7884654998779297,1.0,1.0,-1.4504225254058838,0.6238000392913818,0.826622486114502,0.2821102440357208,0.0,0.0,0.9145419597625732,107.09091186523438,81.0,32.035011291503906,-17551.36328125,437.479248046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2405700683594,306.8515930175781,278.1499938964844,0.0,18000.0,313.1499938964844,34349.875,35280.0,0.0,0.0,0.4004259407520294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.755872368812561,1.7558988332748413,-2.6490228265174665e-05,0.0,0.0004063814121764,0.0,0.0,618.2838745117188,0.0,0.0,0.0,0.9816933870315552,4.0,0.0,1.0
470160,293.1910095214844,297.1499938964844,293.1499938964844,0.0899941697716713,-2103.406982421875,304.1542358398437,0.6281269788742065,0.1459607183933258,0.1345947831869125,293.4508972167969,297.1499938964844,293.1499938964844,0.0113863553851842,-698.9979248046875,302.606201171875,0.4094295501708984,0.050000000745058,0.0508907027542591,293.2200012207031,297.1499938964844,293.1499938964844,0.3337578177452087,-4648.4736328125,304.1635437011719,0.8874319195747375,0.4222595393657684,0.2972367703914642,293.24493408203125,297.1499938964844,293.1499938964844,0.4192245900630951,-7525.7724609375,304.1679382324219,0.9478383660316468,0.5058609843254089,0.4810564517974853,293.2251281738281,297.1499938964844,293.1499938964844,0.0134038403630256,-3580.130859375,303.49822998046875,0.4094295501708984,0.050000000745058,0.241403579711914,291.2198181152344,291.1499938964844,260.510009765625,259.0140380859375,279.2178649902344,293.3407592773437,291.2232666015625,1.0,0.3475319445133209,0.791982114315033,0.791982114315033,1.0,1.0,-1.4464272260665894,0.6224230527877808,0.8240041136741638,0.2815694510936737,0.0,0.0,0.9082608819007874,102.0925521850586,69.0,43.21391677856445,-17547.994140625,423.0186462402344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25372314453125,306.8817749023437,278.1499938964844,0.0,18000.0,313.1499938964844,35234.9140625,35280.0,0.0,0.0,0.4001002013683319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7681680917739868,1.7681950330734253,-2.695350303838495e-05,0.0,0.0004060508217662,0.0,0.0,632.8220825195312,0.0,0.0,0.0,0.9743824005126952,4.0,0.0,1.0
470220,293.1869506835937,297.1499938964844,293.1499938964844,0.0892816334962844,-2089.7880859375,304.1540222167969,0.6395304203033447,0.1457438617944717,0.1339947134256363,293.4571533203125,297.1499938964844,293.1499938964844,0.0109941558912396,-684.6993408203125,302.4886474609375,0.4193795025348663,0.050000000745058,0.0504889972507953,293.2188720703125,297.1499938964844,293.1499938964844,0.3309820294380188,-4617.70849609375,304.16363525390625,0.9049904942512512,0.4207160472869873,0.2958612740039825,293.2432556152344,297.1499938964844,293.1499938964844,0.4155716300010681,-7474.02001953125,304.1679992675781,0.9670301675796508,0.5037969350814819,0.4787057340145111,293.22509765625,297.1499938964844,293.1499938964844,0.0131309330463409,-3537.2900390625,303.473876953125,0.4193795025348663,0.050000000745058,0.2394980639219284,291.2466735839844,291.1499938964844,260.5466613769531,259.0446472167969,279.2211303710937,293.3456115722656,291.2482604980469,1.0,0.3364042043685913,0.7992600202560425,0.7992600202560425,1.0,1.0,-1.438463807106018,0.6196672916412354,0.8187965750694275,0.280483603477478,0.0,0.0,0.8933429718017578,91.78211212158205,57.0,34.316123962402344,-17462.9140625,393.5711364746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919006347656,306.9021911621094,278.1499938964844,0.0,18000.0,313.1499938964844,35546.91015625,35280.0,0.0,0.0,0.3992335200309753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.746371507644653,1.7463980913162231,-2.655887874425389e-05,0.0,0.000405171274906,0.0,0.0,613.9141235351562,0.0,0.0,0.0,0.9640731811523438,4.0,0.0,1.0
470280,293.1869506835937,297.1499938964844,293.1499938964844,0.0892816334962844,-2089.7880859375,304.1540222167969,0.6395304203033447,0.1457438617944717,0.1339947134256363,293.4571533203125,297.1499938964844,293.1499938964844,0.0109941558912396,-684.6993408203125,302.4886474609375,0.4193795025348663,0.050000000745058,0.0504889972507953,293.2188720703125,297.1499938964844,293.1499938964844,0.3309820294380188,-4617.70849609375,304.16363525390625,0.9049904942512512,0.4207160472869873,0.2958612740039825,293.2432556152344,297.1499938964844,293.1499938964844,0.4155716300010681,-7474.02001953125,304.1679992675781,0.9670301675796508,0.5037969350814819,0.4787057340145111,293.22509765625,297.1499938964844,293.1499938964844,0.0131309330463409,-3537.2900390625,303.473876953125,0.4193795025348663,0.050000000745058,0.2394980639219284,291.2466735839844,291.1499938964844,260.5466613769531,259.0446472167969,279.2211303710937,293.3456115722656,291.2482604980469,1.0,0.3364042043685913,0.7992600202560425,0.7992600202560425,1.0,1.0,-1.438463807106018,0.6196672916412354,0.8187965750694275,0.280483603477478,0.0,0.0,0.8933429718017578,91.78211212158205,57.0,34.316123962402344,-17462.9140625,393.5711364746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919006347656,306.9021911621094,278.1499938964844,0.0,18000.0,313.1499938964844,35546.91015625,35280.0,0.0,0.0,0.3992335200309753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.746371507644653,1.7463980913162231,-2.655887874425389e-05,0.0,0.000405171274906,0.0,0.0,613.9141235351562,0.0,0.0,0.0,0.9640731811523438,4.0,0.0,1.0
470340,293.18292236328125,297.1499938964844,293.1499938964844,0.0887223556637764,-2079.201171875,304.1535949707031,0.6540223956108093,0.1456283926963806,0.1334767639636993,293.4624328613281,297.1499938964844,293.1499938964844,0.0106275659054517,-671.0354614257812,302.3704833984375,0.4327192008495331,0.050000000745058,0.0500767417252063,293.2176208496094,297.1499938964844,293.1499938964844,0.3285596370697021,-4591.06005859375,304.1631164550781,0.928491473197937,0.419220894575119,0.2945109605789184,293.241455078125,297.1499938964844,293.1499938964844,0.4123643934726715,-7428.92724609375,304.1673278808594,0.9870998859405518,0.5017943382263184,0.4764007031917572,293.22479248046875,297.1499938964844,293.1499938964844,0.012874855659902,-3497.138427734375,303.44970703125,0.4327192008495331,0.050000000745058,0.2375424951314926,291.2621154785156,291.1499938964844,260.5833435058594,259.0752868652344,279.224365234375,293.349853515625,291.2631530761719,1.0,0.3245859444141388,0.8068608641624451,0.8068608641624451,1.0,1.0,-1.430611491203308,0.6169397234916687,0.8136717081069946,0.2794079184532165,0.0,0.0,0.8772875070571899,81.2073745727539,45.0,23.468393325805664,-17369.912109375,363.84521484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3482971191406,306.9273986816406,278.1499938964844,0.0,18000.0,313.1499938964844,35652.96484375,34200.0,0.0,0.0,0.3979927897453308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.714621901512146,1.7146477699279783,-2.591558586573228e-05,0.0,0.0004039120976813,0.0,0.0,585.9099731445312,0.0,0.0,0.0,0.9340087175369264,4.0,0.0,1.0
470400,293.18292236328125,297.1499938964844,293.1499938964844,0.0887223556637764,-2079.201171875,304.1535949707031,0.6540223956108093,0.1456283926963806,0.1334767639636993,293.4624328613281,297.1499938964844,293.1499938964844,0.0106275659054517,-671.0354614257812,302.3704833984375,0.4327192008495331,0.050000000745058,0.0500767417252063,293.2176208496094,297.1499938964844,293.1499938964844,0.3285596370697021,-4591.06005859375,304.1631164550781,0.928491473197937,0.419220894575119,0.2945109605789184,293.241455078125,297.1499938964844,293.1499938964844,0.4123643934726715,-7428.92724609375,304.1673278808594,0.9870998859405518,0.5017943382263184,0.4764007031917572,293.22479248046875,297.1499938964844,293.1499938964844,0.012874855659902,-3497.138427734375,303.44970703125,0.4327192008495331,0.050000000745058,0.2375424951314926,291.2621154785156,291.1499938964844,260.5833435058594,259.0752868652344,279.224365234375,293.349853515625,291.2631530761719,1.0,0.3245859444141388,0.8068608641624451,0.8068608641624451,1.0,1.0,-1.430611491203308,0.6169397234916687,0.8136717081069946,0.2794079184532165,0.0,0.0,0.8772875070571899,81.2073745727539,45.0,23.468393325805664,-17369.912109375,363.84521484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3482971191406,306.9273986816406,278.1499938964844,0.0,18000.0,313.1499938964844,35652.96484375,34200.0,0.0,0.0,0.3979927897453308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.714621901512146,1.7146477699279783,-2.591558586573228e-05,0.0,0.0004039120976813,0.0,0.0,585.9099731445312,0.0,0.0,0.0,0.9340087175369264,4.0,0.0,1.0
470460,293.17877197265625,297.1499938964844,293.1499938964844,0.0883948281407356,-2073.189208984375,304.1529541015625,0.6707550287246704,0.1456343084573745,0.1330900490283966,293.46661376953125,297.1499938964844,293.1499938964844,0.0103038297966122,-658.9205322265625,302.2513427734375,0.4490469694137573,0.050000000745058,0.0497016534209251,293.2162170410156,297.1499938964844,293.1499938964844,0.326693445444107,-4570.88037109375,304.161865234375,0.9541447758674622,0.4177959263324737,0.2932277321815491,293.2362060546875,297.1499938964844,293.1499938964844,0.4006120264530182,-7254.041015625,304.1830444335937,0.9990000128746032,0.5005095601081848,0.4645593762397766,293.2241516113281,297.1499938964844,293.1499938964844,0.0126611227169632,-3464.400634765625,303.4256896972656,0.4490469694137573,0.050000000745058,0.2357632368803024,291.26104736328125,291.1499938964844,260.6199951171875,259.10601806640625,279.2335510253906,293.3536682128906,291.2630310058594,1.0,0.311846911907196,0.8154877424240112,0.8154877424240112,1.0,1.0,-1.4117975234985352,0.6091694235801697,0.8026281595230103,0.275736391544342,0.0,0.0,0.8626086711883545,71.39155578613281,48.0,14.637758255004885,-17149.501953125,331.1902770996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4356689453125,306.9620056152344,278.1499938964844,0.0,18000.0,313.1499938964844,34684.73046875,34200.0,0.0,0.0,0.3961649537086487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6570227146148682,1.657047152519226,-2.451731779729016e-05,0.0,0.0004020570777356,0.0,0.0,533.53466796875,0.0,0.0,0.0,0.9197689294815063,4.0,0.0,1.0
470520,293.17877197265625,297.1499938964844,293.1499938964844,0.0883948281407356,-2073.189208984375,304.1529541015625,0.6707550287246704,0.1456343084573745,0.1330900490283966,293.46661376953125,297.1499938964844,293.1499938964844,0.0103038297966122,-658.9205322265625,302.2513427734375,0.4490469694137573,0.050000000745058,0.0497016534209251,293.2162170410156,297.1499938964844,293.1499938964844,0.326693445444107,-4570.88037109375,304.161865234375,0.9541447758674622,0.4177959263324737,0.2932277321815491,293.2362060546875,297.1499938964844,293.1499938964844,0.4006120264530182,-7254.041015625,304.1830444335937,0.9990000128746032,0.5005095601081848,0.4645593762397766,293.2241516113281,297.1499938964844,293.1499938964844,0.0126611227169632,-3464.400634765625,303.4256896972656,0.4490469694137573,0.050000000745058,0.2357632368803024,291.26104736328125,291.1499938964844,260.6199951171875,259.10601806640625,279.2335510253906,293.3536682128906,291.2630310058594,1.0,0.311846911907196,0.8154877424240112,0.8154877424240112,1.0,1.0,-1.4117975234985352,0.6091694235801697,0.8026281595230103,0.275736391544342,0.0,0.0,0.8626086711883545,71.39155578613281,48.0,14.637758255004885,-17149.501953125,331.1902770996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4356689453125,306.9620056152344,278.1499938964844,0.0,18000.0,313.1499938964844,34684.73046875,34200.0,0.0,0.0,0.3961649537086487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6570227146148682,1.657047152519226,-2.451731779729016e-05,0.0,0.0004020570777356,0.0,0.0,533.53466796875,0.0,0.0,0.0,0.9197689294815063,4.0,0.0,1.0
470580,293.174560546875,297.1499938964844,293.1499938964844,0.0879354923963546,-2063.9609375,304.1527404785156,0.681317150592804,0.1457571983337402,0.1329964995384216,293.47003173828125,297.1499938964844,293.1499938964844,0.0100118787959218,-646.8477172851562,302.140380859375,0.4596548676490783,0.050000000745058,0.0495063848793506,293.21514892578125,297.1499938964844,293.1499938964844,0.3236619830131531,-4536.54638671875,304.1629638671875,0.9677936434745787,0.4163334965705871,0.2920899987220764,293.20391845703125,297.1499938964844,293.1499938964844,0.3783234655857086,-6923.0380859375,304.2084045410156,0.9990000128746032,0.5048325061798096,0.4441693127155304,293.2234191894531,297.1499938964844,293.1499938964844,0.0124725522473454,-3431.2568359375,303.4048767089844,0.4596548676490783,0.050000000745058,0.2348369807004928,291.3081970214844,291.1499938964844,260.6566772460937,259.1368103027344,279.24468994140625,293.3558349609375,291.3124389648437,1.0,0.3031938672065735,0.8255647420883179,0.8255647420883179,1.0,1.0,-1.384511113166809,0.5976863503456116,0.7868247032165527,0.2696819007396698,0.0,0.0,0.8385709524154663,65.9815673828125,51.0,53.77367401123047,-16907.712890625,306.0397644042969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5843200683594,307.0723571777344,278.1499938964844,0.0,18000.0,313.1499938964844,34809.91015625,34200.0,0.0,0.0,0.393253892660141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6083263158798218,1.6083499193191528,-2.358003803237807e-05,0.0,0.0003991027188021,0.0,0.0,494.900146484375,0.0,0.0,0.0,0.8964860439300537,4.0,0.0,1.0
