time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470640,293.174560546875,297.1499938964844,293.1499938964844,0.0879354923963546,-2063.9609375,304.1527404785156,0.681317150592804,0.1457571983337402,0.1329964995384216,293.47003173828125,297.1499938964844,293.1499938964844,0.0100118787959218,-646.8477172851562,302.140380859375,0.4596548676490783,0.050000000745058,0.0495063848793506,293.21514892578125,297.1499938964844,293.1499938964844,0.3236619830131531,-4536.54638671875,304.1629638671875,0.9677936434745787,0.4163334965705871,0.2920899987220764,293.20391845703125,297.1499938964844,293.1499938964844,0.3783234655857086,-6923.0380859375,304.2084045410156,0.9990000128746032,0.5048325061798096,0.4441693127155304,293.2234191894531,297.1499938964844,293.1499938964844,0.0124725522473454,-3431.2568359375,303.4048767089844,0.4596548676490783,0.050000000745058,0.2348369807004928,291.3081970214844,291.1499938964844,260.6566772460937,259.1368103027344,279.24468994140625,293.3558349609375,291.3124389648437,1.0,0.3031938672065735,0.8255647420883179,0.8255647420883179,1.0,1.0,-1.384511113166809,0.5976863503456116,0.7868247032165527,0.2696819007396698,0.0,0.0,0.8385709524154663,65.9815673828125,51.0,53.77367401123047,-16907.712890625,306.0397644042969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5843200683594,307.0723571777344,278.1499938964844,0.0,18000.0,313.1499938964844,34809.91015625,34200.0,0.0,0.0,0.393253892660141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6083263158798218,1.6083499193191528,-2.358003803237807e-05,0.0,0.0003991027188021,0.0,0.0,494.900146484375,0.0,0.0,0.0,0.8964860439300537,4.0,0.0,1.0
470700,293.1724548339844,297.1499938964844,293.1499938964844,0.0877706930041313,-2060.59423828125,304.15252685546875,0.6853477358818054,0.1458586305379867,0.1330104917287826,293.4714660644531,297.1499938964844,293.1499938964844,0.0098807988688349,-641.3617553710938,302.0853271484375,0.4636993408203125,0.050000000745058,0.0494390316307544,293.2148132324219,297.1499938964844,293.1499938964844,0.3221943974494934,-4519.98193359375,304.16326904296875,0.9723658561706544,0.4155740439891815,0.2915177941322326,293.18408203125,297.1499938964844,293.1499938964844,0.3699863255023956,-6800.5986328125,304.2128601074219,0.9990000128746032,0.5080448389053345,0.4369153976440429,293.2230529785156,297.1499938964844,293.1499938964844,0.0123944068327546,-3417.387939453125,303.3945007324219,0.4636993408203125,0.050000000745058,0.2345174849033355,291.3307189941406,291.1499938964844,260.67498779296875,259.1522827148437,279.2490234375,293.358642578125,291.3342590332031,1.0,0.3000548481941223,0.8308436870574951,0.8308436870574951,1.0,1.0,-1.3746665716171265,0.5936648845672607,0.781001627445221,0.2676563858985901,0.0,0.0,0.8242435455322266,64.11156463623047,51.0,55.975399017333984,-16806.142578125,297.3690490722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6711120605469,307.12237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,34921.06640625,33120.0,0.0,0.0,0.3914299011230469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5754598379135132,1.575482726097107,-2.2969750716583803e-05,0.0,0.0003972515987697,0.0,0.0,470.0823364257813,0.0,0.0,0.0,0.8660514950752258,4.0,0.0,1.0
470760,293.1704406738281,297.1499938964844,293.1499938964844,0.087738387286663,-2059.91064453125,304.1521301269531,0.688673198223114,0.1459683030843734,0.1330631524324417,293.472412109375,297.1499938964844,293.1499938964844,0.0097665190696716,-636.7846069335938,302.02947998046875,0.4667929410934448,0.050000000745058,0.0493866689503192,293.2145080566406,297.1499938964844,293.1499938964844,0.3210997283458709,-4507.904296875,304.162841796875,0.9758077263832092,0.4148137271404266,0.2909514009952545,293.16455078125,297.1499938964844,293.1499938964844,0.3635266125202179,-6706.92431640625,304.213134765625,0.9990000128746032,0.5114484429359436,0.4311913251876831,293.2226257324219,297.1499938964844,293.1499938964844,0.0123374452814459,-3408.10400390625,303.3836669921875,0.4667929410934448,0.050000000745058,0.2342690974473953,291.3411560058594,291.1499938964844,260.6933288574219,259.1677551269531,279.2507629394531,293.35888671875,291.3415832519531,1.0,0.297580361366272,0.8360500335693359,0.8360500335693359,1.0,1.0,-1.3668156862258911,0.5905322432518005,0.7762835025787354,0.2661215662956238,0.0,0.0,0.8103272914886475,62.6555290222168,69.0,35.422489166259766,-16676.1796875,290.6137390136719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7666931152344,307.1449584960937,278.1499938964844,0.0,18000.0,313.1499938964844,34138.91015625,33120.0,0.0,0.0,0.3893373012542724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5195677280426023,1.5195894241333008,-2.174240034946706e-05,0.0,0.0003951278922613,0.0,0.0,426.9500427246094,0.0,0.0,0.0,0.8529598712921143,4.0,0.0,1.0
470820,293.1693420410156,297.1499938964844,293.1499938964844,0.0877390727400779,-2060.170654296875,304.15142822265625,0.6856238842010498,0.1456813812255859,0.1329673081636428,293.4731140136719,297.1499938964844,293.1499938964844,0.0096092354506254,-631.2228393554688,301.9154663085937,0.4640522003173828,0.050000000745058,0.0494332388043403,293.2140808105469,297.1499938964844,293.1499938964844,0.3198708891868591,-4495.11767578125,304.1605529785156,0.9711042046546936,0.4132651090621948,0.2899174690246582,293.1399841308594,297.1499938964844,293.1499938964844,0.367423951625824,-6776.87646484375,304.1847839355469,0.9990000128746032,0.5161271095275879,0.4362798631191253,293.2219543457031,297.1499938964844,293.1499938964844,0.0123165724799036,-3407.677734375,303.35986328125,0.4640522003173828,0.050000000745058,0.2344899922609329,291.33135986328125,291.1499938964844,260.7300109863281,259.19879150390625,279.2405700683594,293.34796142578125,291.3280029296875,1.0,0.3002553582191467,0.8445802927017212,0.8445802927017212,1.0,1.0,-1.3718749284744265,0.5935809016227722,0.7782940864562988,0.2680768668651581,0.0,0.0,0.786277711391449,63.9163703918457,87.0,-13.92223072052002,-16642.734375,295.7142028808594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9345092773437,307.181640625,278.1499938964844,0.0,18000.0,313.1499938964844,33932.53515625,33120.0,0.0,0.0,0.3848344683647156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4441314935684204,1.444151759147644,-2.0338100512162786e-05,0.0,0.0003905580670107,0.0,0.0,375.6427917480469,0.0,0.0,0.0,0.8180791735649109,4.0,0.0,1.0
470880,293.1693420410156,297.1499938964844,293.1499938964844,0.0877390727400779,-2060.170654296875,304.15142822265625,0.6856238842010498,0.1456813812255859,0.1329673081636428,293.4731140136719,297.1499938964844,293.1499938964844,0.0096092354506254,-631.2228393554688,301.9154663085937,0.4640522003173828,0.050000000745058,0.0494332388043403,293.2140808105469,297.1499938964844,293.1499938964844,0.3198708891868591,-4495.11767578125,304.1605529785156,0.9711042046546936,0.4132651090621948,0.2899174690246582,293.1399841308594,297.1499938964844,293.1499938964844,0.367423951625824,-6776.87646484375,304.1847839355469,0.9990000128746032,0.5161271095275879,0.4362798631191253,293.2219543457031,297.1499938964844,293.1499938964844,0.0123165724799036,-3407.677734375,303.35986328125,0.4640522003173828,0.050000000745058,0.2344899922609329,291.33135986328125,291.1499938964844,260.7300109863281,259.19879150390625,279.2405700683594,293.34796142578125,291.3280029296875,1.0,0.3002553582191467,0.8445802927017212,0.8445802927017212,1.0,1.0,-1.3718749284744265,0.5935809016227722,0.7782940864562988,0.2680768668651581,0.0,0.0,0.786277711391449,63.9163703918457,87.0,-13.92223072052002,-16642.734375,295.7142028808594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9345092773437,307.181640625,278.1499938964844,0.0,18000.0,313.1499938964844,33932.53515625,33120.0,0.0,0.0,0.3848344683647156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4441314935684204,1.444151759147644,-2.0338100512162786e-05,0.0,0.0003905580670107,0.0,0.0,375.6427917480469,0.0,0.0,0.0,0.8180791735649109,4.0,0.0,1.0
470940,293.16619873046875,297.1499938964844,293.1499938964844,0.0883378013968467,-2072.438720703125,304.14990234375,0.6750732660293579,0.1458164453506469,0.1331010311841964,293.47283935546875,297.1499938964844,293.1499938964844,0.0095310611650347,-630.1597900390625,301.7939147949219,0.4532513916492462,0.050000000745058,0.049620758742094,293.2138366699219,297.1499938964844,293.1499938964844,0.3202775418758392,-4501.60595703125,304.15631103515625,0.955348014831543,0.4116952419281006,0.2889683842658996,293.1504821777344,297.1499938964844,293.1499938964844,0.3880193829536438,-7096.74951171875,304.1386108398437,0.9990000128746032,0.5143299102783203,0.4562112689018249,293.2221069335937,297.1499938964844,293.1499938964844,0.0124051868915557,-3430.44287109375,303.3305053710937,0.4532513916492462,0.050000000745058,0.2353795170783996,291.2683410644531,291.1499938964844,260.76666259765625,259.2300109863281,279.2428894042969,293.3555908203125,291.2608947753906,1.0,0.3091415762901306,0.8458917140960693,0.8458917140960693,1.0,1.0,-1.3961074352264404,0.6048252582550049,0.7912821769714355,0.2744404673576355,0.0,0.0,0.774178683757782,69.0711441040039,90.0,-79.7850112915039,-16745.162109375,318.5029296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0111389160156,307.1375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,33615.4140625,32040.0,0.0,0.0,0.3807398378849029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3922115564346311,1.392230987548828,-1.937213346536737e-05,0.0,0.0003864025347866,0.0,0.0,342.4992370605469,0.0,0.0,0.0,0.7795518636703491,4.0,0.0,1.0
471000,293.16619873046875,297.1499938964844,293.1499938964844,0.0883378013968467,-2072.438720703125,304.14990234375,0.6750732660293579,0.1458164453506469,0.1331010311841964,293.47283935546875,297.1499938964844,293.1499938964844,0.0095310611650347,-630.1597900390625,301.7939147949219,0.4532513916492462,0.050000000745058,0.049620758742094,293.2138366699219,297.1499938964844,293.1499938964844,0.3202775418758392,-4501.60595703125,304.15631103515625,0.955348014831543,0.4116952419281006,0.2889683842658996,293.1504821777344,297.1499938964844,293.1499938964844,0.3880193829536438,-7096.74951171875,304.1386108398437,0.9990000128746032,0.5143299102783203,0.4562112689018249,293.2221069335937,297.1499938964844,293.1499938964844,0.0124051868915557,-3430.44287109375,303.3305053710937,0.4532513916492462,0.050000000745058,0.2353795170783996,291.2683410644531,291.1499938964844,260.76666259765625,259.2300109863281,279.2428894042969,293.3555908203125,291.2608947753906,1.0,0.3091415762901306,0.8458917140960693,0.8458917140960693,1.0,1.0,-1.3961074352264404,0.6048252582550049,0.7912821769714355,0.2744404673576355,0.0,0.0,0.774178683757782,69.0711441040039,90.0,-79.7850112915039,-16745.162109375,318.5029296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0111389160156,307.1375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,33615.4140625,32040.0,0.0,0.0,0.3807398378849029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3922115564346311,1.392230987548828,-1.937213346536737e-05,0.0,0.0003864025347866,0.0,0.0,342.4992370605469,0.0,0.0,0.0,0.7795518636703491,4.0,0.0,1.0
471060,293.16180419921875,297.1499938964844,293.1499938964844,0.089671105146408,-2099.07421875,304.14776611328125,0.6668656468391418,0.1463019698858261,0.1337250620126724,293.4718322753906,297.1499938964844,293.1499938964844,0.0094813620671629,-631.1185302734375,301.66510009765625,0.4442419707775116,0.050000000745058,0.0498011633753776,293.21343994140625,297.1499938964844,293.1499938964844,0.32192263007164,-4522.41357421875,304.15155029296875,0.940280556678772,0.4101560115814209,0.288023829460144,293.18865966796875,297.1499938964844,293.1499938964844,0.4098788797855377,-7425.92236328125,304.1064758300781,0.9990000128746032,0.5066127181053162,0.4746001958847046,293.2233581542969,297.1499938964844,293.1499938964844,0.0125304255634546,-3463.103515625,303.2949523925781,0.4442419707775116,0.050000000745058,0.2362352758646011,291.1617736816406,291.1499938964844,260.8033447265625,259.2613830566406,279.2452392578125,293.3534545898437,291.1539306640625,1.0,0.316891461610794,0.8451377153396606,0.8451377153396606,1.0,1.0,-1.4190462827682495,0.6152759194374084,0.8037703633308411,0.2804187536239624,0.0,0.0,0.7797238826751709,74.03569793701172,93.0,-125.59432983398438,-16834.15625,340.92742919921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98809814453125,307.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,32113.775390625,32040.0,0.0,0.0,0.3775381445884704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3642581701278689,1.3642767667770386,-1.856463677540887e-05,0.0,0.0003831532376352,0.0,0.0,321.8177185058594,0.0,0.0,0.0,0.7794816493988037,4.0,0.0,1.0
471120,293.16180419921875,297.1499938964844,293.1499938964844,0.089671105146408,-2099.07421875,304.14776611328125,0.6668656468391418,0.1463019698858261,0.1337250620126724,293.4718322753906,297.1499938964844,293.1499938964844,0.0094813620671629,-631.1185302734375,301.66510009765625,0.4442419707775116,0.050000000745058,0.0498011633753776,293.21343994140625,297.1499938964844,293.1499938964844,0.32192263007164,-4522.41357421875,304.15155029296875,0.940280556678772,0.4101560115814209,0.288023829460144,293.18865966796875,297.1499938964844,293.1499938964844,0.4098788797855377,-7425.92236328125,304.1064758300781,0.9990000128746032,0.5066127181053162,0.4746001958847046,293.2233581542969,297.1499938964844,293.1499938964844,0.0125304255634546,-3463.103515625,303.2949523925781,0.4442419707775116,0.050000000745058,0.2362352758646011,291.1617736816406,291.1499938964844,260.8033447265625,259.2613830566406,279.2452392578125,293.3534545898437,291.1539306640625,1.0,0.316891461610794,0.8451377153396606,0.8451377153396606,1.0,1.0,-1.4190462827682495,0.6152759194374084,0.8037703633308411,0.2804187536239624,0.0,0.0,0.7797238826751709,74.03569793701172,93.0,-125.59432983398438,-16834.15625,340.92742919921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98809814453125,307.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,32113.775390625,32040.0,0.0,0.0,0.3775381445884704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3642581701278689,1.3642767667770386,-1.856463677540887e-05,0.0,0.0003831532376352,0.0,0.0,321.8177185058594,0.0,0.0,0.0,0.7794816493988037,4.0,0.0,1.0
471180,293.1599426269531,297.1499938964844,293.1499938964844,0.0904544219374656,-2114.602783203125,304.1472473144531,0.656710684299469,0.1463843733072281,0.1340970546007156,293.4703369140625,297.1499938964844,293.1499938964844,0.0094204451888799,-630.6300659179688,301.5450134277344,0.4342246651649475,0.050000000745058,0.0500372946262359,293.21295166015625,297.1499938964844,293.1499938964844,0.3224415779113769,-4529.1708984375,304.1502990722656,0.9220770001411438,0.4086475372314453,0.2871493697166443,293.2253723144531,297.1499938964844,293.1499938964844,0.4127106070518493,-7460.4384765625,304.11785888671875,0.9878497123718262,0.4981307089328766,0.4741463959217071,293.2251281738281,297.1499938964844,293.1499938964844,0.0126261683180928,-3487.0126953125,303.26025390625,0.4342246651649475,0.050000000745058,0.2373553812503814,291.0985717773437,291.1499938964844,260.8399963378906,259.2929382324219,279.26324462890625,293.3540954589844,291.0968933105469,1.0,0.3232891857624054,0.8443837761878967,0.8443837761878967,1.0,1.0,-1.419562578201294,0.6153877973556519,0.8041747212409973,0.280691921710968,0.0,0.0,0.7916449308395386,80.03050231933594,96.0,-78.35301971435547,-16834.91015625,355.6431884765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8824157714844,306.9845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,31756.53125,32040.0,0.0,0.0,0.375443696975708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3889013528823853,1.3889203071594238,-1.889584382297471e-05,0.0,0.0003810276393778,0.0,0.0,335.2239685058594,0.0,0.0,0.0,0.7904724478721619,4.0,0.0,1.0
471240,293.1599426269531,297.1499938964844,293.1499938964844,0.0904544219374656,-2114.602783203125,304.1472473144531,0.656710684299469,0.1463843733072281,0.1340970546007156,293.4703369140625,297.1499938964844,293.1499938964844,0.0094204451888799,-630.6300659179688,301.5450134277344,0.4342246651649475,0.050000000745058,0.0500372946262359,293.21295166015625,297.1499938964844,293.1499938964844,0.3224415779113769,-4529.1708984375,304.1502990722656,0.9220770001411438,0.4086475372314453,0.2871493697166443,293.2253723144531,297.1499938964844,293.1499938964844,0.4127106070518493,-7460.4384765625,304.11785888671875,0.9878497123718262,0.4981307089328766,0.4741463959217071,293.2251281738281,297.1499938964844,293.1499938964844,0.0126261683180928,-3487.0126953125,303.26025390625,0.4342246651649475,0.050000000745058,0.2373553812503814,291.0985717773437,291.1499938964844,260.8399963378906,259.2929382324219,279.26324462890625,293.3540954589844,291.0968933105469,1.0,0.3232891857624054,0.8443837761878967,0.8443837761878967,1.0,1.0,-1.419562578201294,0.6153877973556519,0.8041747212409973,0.280691921710968,0.0,0.0,0.7916449308395386,80.03050231933594,96.0,-78.35301971435547,-16834.91015625,355.6431884765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8824157714844,306.9845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,31756.53125,32040.0,0.0,0.0,0.375443696975708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3889013528823853,1.3889203071594238,-1.889584382297471e-05,0.0,0.0003810276393778,0.0,0.0,335.2239685058594,0.0,0.0,0.0,0.7904724478721619,4.0,0.0,1.0
471300,293.159423828125,297.1499938964844,293.1499938964844,0.0905860438942909,-2117.101806640625,304.14752197265625,0.6521434783935547,0.1463625729084015,0.1341976225376129,293.4695739746094,297.1499938964844,293.1499938964844,0.0093730511143803,-629.105712890625,301.4901123046875,0.4299799501895904,0.050000000745058,0.0501519776880741,293.212890625,297.1499938964844,293.1499938964844,0.3220058381557464,-4524.18310546875,304.1510314941406,0.9139501452445984,0.4078627824783325,0.286698967218399,293.2339172363281,297.1499938964844,293.1499938964844,0.4105024933815002,-7424.40283203125,304.1276550292969,0.9801424145698548,0.4954976439476013,0.4713215231895447,293.22607421875,297.1499938964844,293.1499938964844,0.0126442238688468,-3491.959716796875,303.24420166015625,0.4299799501895904,0.050000000745058,0.2378993928432464,291.0926818847656,291.1499938964844,260.8583374023437,259.3088073730469,279.274658203125,293.355224609375,291.0920715332031,1.0,0.3259510695934295,0.8440067768096924,0.8440067768096924,1.0,1.0,-1.4165191650390625,0.6139474511146545,0.8025716543197632,0.2799006998538971,0.0,0.0,0.7960924506187439,82.8825454711914,96.0,-47.40424728393555,-16808.4453125,361.0674133300781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8239440917969,306.9589233398437,278.1499938964844,0.0,18000.0,313.1499938964844,31750.62890625,30960.0,0.0,0.0,0.3746218681335449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025248289108276,1.4025439023971558,-1.912543848447968e-05,0.0,0.0003801935818046,0.0,0.0,343.3686218261719,0.0,0.0,0.0,0.7816221117973328,4.0,0.0,1.0
471360,293.15887451171875,297.1499938964844,293.1499938964844,0.0907536819577217,-2120.3896484375,304.14764404296875,0.6482666730880737,0.1463484019041061,0.1342783272266388,293.46881103515625,297.1499938964844,293.1499938964844,0.0093257836997509,-627.7041015625,301.43414306640625,0.4264599978923797,0.050000000745058,0.0502551756799221,293.212890625,297.1499938964844,293.1499938964844,0.3217195272445678,-4521.05859375,304.1513366699219,0.9071277379989624,0.4070646166801452,0.2862250208854675,293.23876953125,297.1499938964844,293.1499938964844,0.4091632962226867,-7402.322265625,304.13409423828125,0.9732559323310852,0.4934750497341156,0.4692487120628357,293.2270202636719,297.1499938964844,293.1499938964844,0.0126638570800423,-3497.801025390625,303.2275695800781,0.4264599978923797,0.050000000745058,0.2383889108896255,291.0813293457031,291.1499938964844,260.8766784667969,259.32470703125,279.2852783203125,293.355712890625,291.0787048339844,1.0,0.3283863961696625,0.8436092138290405,0.8436092138290405,1.0,1.0,-1.4142696857452393,0.612869143486023,0.8014005422592163,0.2793197929859161,0.0,0.0,0.8017001748085022,85.45771789550781,99.0,-44.23526763916016,-16740.392578125,366.1807556152344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7712707519531,306.9051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,30891.146484375,30960.0,0.0,0.0,0.3738542199134826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3962514400482178,1.3962702751159668,-1.8824446669896133e-05,0.0,0.0003794145013671,0.0,0.0,337.1326904296875,0.0,0.0,0.0,0.7914915680885315,4.0,0.0,1.0
471420,293.1575927734375,297.1499938964844,293.1499938964844,0.09097521007061,-2124.56787109375,304.1480712890625,0.6419839262962341,0.1463848054409027,0.1344647258520126,293.46710205078125,297.1499938964844,293.1499938964844,0.0092199193313717,-623.9270629882812,301.3259582519531,0.4208349585533142,0.050000000745058,0.050437930971384,293.2129211425781,297.1499938964844,293.1499938964844,0.3206283748149872,-4508.6220703125,304.1527404785156,0.8962670564651489,0.4054646492004394,0.2852501273155212,293.2430114746094,297.1499938964844,293.1499938964844,0.4067910313606262,-7364.13037109375,304.1432800292969,0.9611557722091676,0.4903556704521179,0.4662462174892425,293.2288818359375,297.1499938964844,293.1499938964844,0.012674992904067,-3503.27587890625,303.1949462890625,0.4208349585533142,0.050000000745058,0.2392558306455612,291.07281494140625,291.1499938964844,260.913330078125,259.3567199707031,279.3050537109375,293.3553771972656,291.0730895996094,1.0,0.3327349424362182,0.8428140878677368,0.8428140878677368,1.0,1.0,-1.4109784364700315,0.6112664937973022,0.7997118830680847,0.2784752249717712,0.0,0.0,0.8129271268844604,90.03062438964844,102.0,-13.159239768981934,-16710.841796875,375.5640869140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6630249023437,306.8545227050781,278.1499938964844,0.0,18000.0,313.1499938964844,30679.751953125,30960.0,0.0,0.0,0.3726654946804046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4224233627319336,1.4224426746368408,-1.9224609786761e-05,0.0,0.0003782081184908,0.0,0.0,352.42364501953125,0.0,0.0,0.0,0.8033198118209839,4.0,0.0,1.0
471480,293.1575927734375,297.1499938964844,293.1499938964844,0.09097521007061,-2124.56787109375,304.1480712890625,0.6419839262962341,0.1463848054409027,0.1344647258520126,293.46710205078125,297.1499938964844,293.1499938964844,0.0092199193313717,-623.9270629882812,301.3259582519531,0.4208349585533142,0.050000000745058,0.050437930971384,293.2129211425781,297.1499938964844,293.1499938964844,0.3206283748149872,-4508.6220703125,304.1527404785156,0.8962670564651489,0.4054646492004394,0.2852501273155212,293.2430114746094,297.1499938964844,293.1499938964844,0.4067910313606262,-7364.13037109375,304.1432800292969,0.9611557722091676,0.4903556704521179,0.4662462174892425,293.2288818359375,297.1499938964844,293.1499938964844,0.012674992904067,-3503.27587890625,303.1949462890625,0.4208349585533142,0.050000000745058,0.2392558306455612,291.07281494140625,291.1499938964844,260.913330078125,259.3567199707031,279.3050537109375,293.3553771972656,291.0730895996094,1.0,0.3327349424362182,0.8428140878677368,0.8428140878677368,1.0,1.0,-1.4109784364700315,0.6112664937973022,0.7997118830680847,0.2784752249717712,0.0,0.0,0.8129271268844604,90.03062438964844,102.0,-13.159239768981934,-16710.841796875,375.5640869140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6630249023437,306.8545227050781,278.1499938964844,0.0,18000.0,313.1499938964844,30679.751953125,30960.0,0.0,0.0,0.3726654946804046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4224233627319336,1.4224426746368408,-1.9224609786761e-05,0.0,0.0003782081184908,0.0,0.0,352.42364501953125,0.0,0.0,0.0,0.8033198118209839,4.0,0.0,1.0
471540,293.1560974121094,297.1499938964844,293.1499938964844,0.0911364033818245,-2127.43994140625,304.1484375,0.6369960308074951,0.1464973241090774,0.1347038447856903,293.4650573730469,297.1499938964844,293.1499938964844,0.0091028874740004,-619.2574462890625,301.222412109375,0.4163981974124908,0.050000000745058,0.0506000220775604,293.2129211425781,297.1499938964844,293.1499938964844,0.3191303610801697,-4491.4853515625,304.1543273925781,0.8871889710426331,0.4038697481155395,0.2842607796192169,293.244140625,297.1499938964844,293.1499938964844,0.404398113489151,-7327.005859375,304.1494140625,0.9504714608192444,0.487770676612854,0.4638890922069549,293.2306213378906,297.1499938964844,293.1499938964844,0.0126614272594451,-3503.567138671875,303.1630859375,0.4163981974124908,0.050000000745058,0.2400247305631637,291.07861328125,291.1499938964844,260.95001220703125,259.3889465332031,279.3238830566406,293.35406494140625,291.07928466796875,1.0,0.3365757465362549,0.8420189619064331,0.8420189619064331,1.0,1.0,-1.4083656072616575,0.609975278377533,0.7983903288841248,0.2778081893920898,0.0,0.0,0.8220994472503662,94.09221649169922,105.0,3.64291262626648,-16679.1796875,384.01416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5506286621094,306.79571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,30690.287109375,29880.0,0.0,0.0,0.3719639182090759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4473124742507937,1.4473321437835691,-1.966072159120813e-05,0.0,0.0003774960932787,0.0,0.0,368.0671081542969,0.0,0.0,0.0,0.7998166680335999,4.0,0.0,1.0
471600,293.1560974121094,297.1499938964844,293.1499938964844,0.0911364033818245,-2127.43994140625,304.1484375,0.6369960308074951,0.1464973241090774,0.1347038447856903,293.4650573730469,297.1499938964844,293.1499938964844,0.0091028874740004,-619.2574462890625,301.222412109375,0.4163981974124908,0.050000000745058,0.0506000220775604,293.2129211425781,297.1499938964844,293.1499938964844,0.3191303610801697,-4491.4853515625,304.1543273925781,0.8871889710426331,0.4038697481155395,0.2842607796192169,293.244140625,297.1499938964844,293.1499938964844,0.404398113489151,-7327.005859375,304.1494140625,0.9504714608192444,0.487770676612854,0.4638890922069549,293.2306213378906,297.1499938964844,293.1499938964844,0.0126614272594451,-3503.567138671875,303.1630859375,0.4163981974124908,0.050000000745058,0.2400247305631637,291.07861328125,291.1499938964844,260.95001220703125,259.3889465332031,279.3238830566406,293.35406494140625,291.07928466796875,1.0,0.3365757465362549,0.8420189619064331,0.8420189619064331,1.0,1.0,-1.4083656072616575,0.609975278377533,0.7983903288841248,0.2778081893920898,0.0,0.0,0.8220994472503662,94.09221649169922,105.0,3.64291262626648,-16679.1796875,384.01416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5506286621094,306.79571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,30690.287109375,29880.0,0.0,0.0,0.3719639182090759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4473124742507937,1.4473321437835691,-1.966072159120813e-05,0.0,0.0003774960932787,0.0,0.0,368.0671081542969,0.0,0.0,0.0,0.7998166680335999,4.0,0.0,1.0
471660,293.1545104980469,297.1499938964844,293.1499938964844,0.0914405509829521,-2133.22705078125,304.1484680175781,0.6328259110450745,0.146663948893547,0.134983628988266,293.4624938964844,297.1499938964844,293.1499938964844,0.0089951772242784,-615.1895141601562,301.1177673339844,0.4126957058906555,0.050000000745058,0.0507489182054996,293.2128295898437,297.1499938964844,293.1499938964844,0.3180016577243805,-4478.921875,304.1547546386719,0.8792359828948975,0.4022981524467468,0.2832746207714081,293.2439880371094,297.1499938964844,293.1499938964844,0.402609646320343,-7300.11376953125,304.1525573730469,0.9407263398170472,0.4854107797145843,0.461780309677124,293.23223876953125,297.1499938964844,293.1499938964844,0.0126571198925375,-3506.638671875,303.1298828125,0.4126957058906555,0.050000000745058,0.2407310158014297,291.07049560546875,291.1499938964844,260.9866638183594,259.4213562011719,279.3420104980469,293.3521728515625,291.0707397460937,1.0,0.3400652706623077,0.8413779735565186,0.8413779735565186,1.0,1.0,-1.406012773513794,0.6088151931762695,0.7971975207328796,0.2772235572338104,0.0,0.0,0.8332271575927734,97.82420349121094,108.0,-4.014047622680664,-16605.41015625,391.7735595703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4580078125,306.7195129394531,278.1499938964844,0.0,18000.0,313.1499938964844,29688.15234375,29880.0,0.0,0.0,0.3714771866798401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.449540138244629,1.4495595693588257,-1.947327473317273e-05,0.0,0.0003770021139644,0.0,0.0,366.5104675292969,0.0,0.0,0.0,0.8135250210762024,4.0,0.0,1.0
471720,293.1545104980469,297.1499938964844,293.1499938964844,0.0914405509829521,-2133.22705078125,304.1484680175781,0.6328259110450745,0.146663948893547,0.134983628988266,293.4624938964844,297.1499938964844,293.1499938964844,0.0089951772242784,-615.1895141601562,301.1177673339844,0.4126957058906555,0.050000000745058,0.0507489182054996,293.2128295898437,297.1499938964844,293.1499938964844,0.3180016577243805,-4478.921875,304.1547546386719,0.8792359828948975,0.4022981524467468,0.2832746207714081,293.2439880371094,297.1499938964844,293.1499938964844,0.402609646320343,-7300.11376953125,304.1525573730469,0.9407263398170472,0.4854107797145843,0.461780309677124,293.23223876953125,297.1499938964844,293.1499938964844,0.0126571198925375,-3506.638671875,303.1298828125,0.4126957058906555,0.050000000745058,0.2407310158014297,291.07049560546875,291.1499938964844,260.9866638183594,259.4213562011719,279.3420104980469,293.3521728515625,291.0707397460937,1.0,0.3400652706623077,0.8413779735565186,0.8413779735565186,1.0,1.0,-1.406012773513794,0.6088151931762695,0.7971975207328796,0.2772235572338104,0.0,0.0,0.8332271575927734,97.82420349121094,108.0,-4.014047622680664,-16605.41015625,391.7735595703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4580078125,306.7195129394531,278.1499938964844,0.0,18000.0,313.1499938964844,29688.15234375,29880.0,0.0,0.0,0.3714771866798401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.449540138244629,1.4495595693588257,-1.947327473317273e-05,0.0,0.0003770021139644,0.0,0.0,366.5104675292969,0.0,0.0,0.0,0.8135250210762024,4.0,0.0,1.0
471780,293.1529235839844,297.1499938964844,293.1499938964844,0.0916357487440109,-2136.71337890625,304.1486511230469,0.6291989088058472,0.1468676328659057,0.1352920532226562,293.45947265625,297.1499938964844,293.1499938964844,0.0088807698339223,-610.345458984375,301.0192565917969,0.4094747006893158,0.050000000745058,0.0508890300989151,293.2126159667969,297.1499938964844,293.1499938964844,0.3164129257202148,-4460.87158203125,304.15582275390625,0.8720941543579102,0.4007450044155121,0.2822973728179931,293.2433776855469,297.1499938964844,293.1499938964844,0.4002825617790222,-7265.41943359375,304.15557861328125,0.9317070841789246,0.4831569790840149,0.4597856402397156,293.23370361328125,297.1499938964844,293.1499938964844,0.0126302950084209,-3504.46630859375,303.09783935546875,0.4094747006893158,0.050000000745058,0.2413956373929977,291.0788879394531,291.1499938964844,261.0233459472656,259.4537658691406,279.3598327636719,293.34991455078125,291.0798645019531,1.0,0.3433082997798919,0.8407369256019592,0.8407369256019592,1.0,1.0,-1.4037814140319824,0.6077098250389099,0.7960715889930725,0.2766758501529693,0.0,0.0,0.8422396183013916,101.33614349365234,111.0,9.165885925292969,-16582.8828125,399.0417785644531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37158203125,306.6781311035156,278.1499938964844,0.0,18000.0,313.1499938964844,29642.80859375,29880.0,0.0,0.0,0.3712848424911499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4717521667480469,1.4717719554901123,-1.9857050574501045e-05,0.0,0.0003768069145735,0.0,0.0,380.71588134765625,0.0,0.0,0.0,0.8237565159797668,4.0,0.0,1.0
471840,293.1529235839844,297.1499938964844,293.1499938964844,0.0916357487440109,-2136.71337890625,304.1486511230469,0.6291989088058472,0.1468676328659057,0.1352920532226562,293.45947265625,297.1499938964844,293.1499938964844,0.0088807698339223,-610.345458984375,301.0192565917969,0.4094747006893158,0.050000000745058,0.0508890300989151,293.2126159667969,297.1499938964844,293.1499938964844,0.3164129257202148,-4460.87158203125,304.15582275390625,0.8720941543579102,0.4007450044155121,0.2822973728179931,293.2433776855469,297.1499938964844,293.1499938964844,0.4002825617790222,-7265.41943359375,304.15557861328125,0.9317070841789246,0.4831569790840149,0.4597856402397156,293.23370361328125,297.1499938964844,293.1499938964844,0.0126302950084209,-3504.46630859375,303.09783935546875,0.4094747006893158,0.050000000745058,0.2413956373929977,291.0788879394531,291.1499938964844,261.0233459472656,259.4537658691406,279.3598327636719,293.34991455078125,291.0798645019531,1.0,0.3433082997798919,0.8407369256019592,0.8407369256019592,1.0,1.0,-1.4037814140319824,0.6077098250389099,0.7960715889930725,0.2766758501529693,0.0,0.0,0.8422396183013916,101.33614349365234,111.0,9.165885925292969,-16582.8828125,399.0417785644531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37158203125,306.6781311035156,278.1499938964844,0.0,18000.0,313.1499938964844,29642.80859375,29880.0,0.0,0.0,0.3712848424911499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4717521667480469,1.4717719554901123,-1.9857050574501045e-05,0.0,0.0003768069145735,0.0,0.0,380.71588134765625,0.0,0.0,0.0,0.8237565159797668,4.0,0.0,1.0
471900,293.15216064453125,297.1499938964844,293.1499938964844,0.0917268022894859,-2138.3134765625,304.1487121582031,0.6275320649147034,0.1469796746969223,0.1354539841413498,293.457763671875,297.1499938964844,293.1499938964844,0.0088236732408404,-607.8546752929688,300.97137451171875,0.4079928994178772,0.050000000745058,0.0509567558765411,293.2125244140625,297.1499938964844,293.1499938964844,0.3155714869499206,-4451.3173828125,304.1562805175781,0.8687591552734375,0.3999735414981842,0.281810462474823,293.2429504394531,297.1499938964844,293.1499938964844,0.3990628719329834,-7247.39208984375,304.1567687988281,0.9274345636367798,0.4820537269115448,0.4588108956813812,293.2344055175781,297.1499938964844,293.1499938964844,0.0126138590276241,-3502.7353515625,303.0818786621094,0.4079928994178772,0.050000000745058,0.2417169064283371,291.08477783203125,291.1499938964844,261.0416564941406,259.469970703125,279.3686828613281,293.3486633300781,291.0858764648437,1.0,0.344860702753067,0.840416431427002,0.840416431427002,1.0,1.0,-1.4026881456375122,0.6071670055389404,0.7955211400985718,0.2764090597629547,0.0,0.0,0.8459970951080322,103.03355407714844,111.0,12.98090362548828,-16569.990234375,402.5384216308594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314819335937,306.65802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,29658.431640625,28800.0,0.0,0.0,0.3712833523750305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481563687324524,1.4815837144851685,-2.003654299187474e-05,0.0,0.0003768054011743,0.0,0.0,387.22406005859375,0.0,0.0,0.0,0.813330352306366,4.0,0.0,1.0
471960,293.15142822265625,297.1499938964844,293.1499938964844,0.091892085969448,-2141.450927734375,304.1486511230469,0.625942587852478,0.1470975428819656,0.1356202960014343,293.4559326171875,297.1499938964844,293.1499938964844,0.0087715648114681,-605.7638549804688,300.9221496582031,0.4065776467323303,0.050000000745058,0.0510232709348201,293.2123718261719,297.1499938964844,293.1499938964844,0.3149723410606384,-4444.71923828125,304.1562194824219,0.8655580282211304,0.3992076218128204,0.2813255190849304,293.2425231933594,297.1499938964844,293.1499938964844,0.3981466293334961,-7234.18310546875,304.1571960449219,0.9233161211013794,0.48096564412117,0.4578485190868377,293.2350769042969,297.1499938964844,293.1499938964844,0.0126060741022229,-3503.268310546875,303.065185546875,0.4065776467323303,0.050000000745058,0.2420324385166168,291.0826721191406,291.1499938964844,261.0599975585937,259.4862060546875,279.3774719238281,293.3473205566406,291.0814819335937,1.0,0.3463762104511261,0.8400938510894775,0.8400938510894775,1.0,1.0,-1.401608943939209,0.6066303849220276,0.7949785590171814,0.2761462032794952,0.0,0.0,0.8505862355232239,104.70059204101562,114.0,-0.9461539387702942,-16513.18359375,405.964111328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3012390136719,306.61578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,28833.087890625,28800.0,0.0,0.0,0.371254563331604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698134660720823,1.4698330163955688,-1.9639302990981378e-05,0.0,0.0003767761809285,0.0,0.0,377.00872802734375,0.0,0.0,0.0,0.8206533193588257,4.0,0.0,1.0
472020,293.1500244140625,297.1499938964844,293.1499938964844,0.0921484008431434,-2146.153564453125,304.148681640625,0.6229521632194519,0.1473479866981506,0.1359645277261734,293.4519348144531,297.1499938964844,293.1499938964844,0.0086674047634005,-601.2760009765625,300.8276062011719,0.4039036333560943,0.050000000745058,0.0511533990502357,293.2120666503906,297.1499938964844,293.1499938964844,0.3135025203227997,-4428.18798828125,304.1566162109375,0.8595104217529297,0.3976931273937225,0.2803667783737182,293.2414855957031,297.1499938964844,293.1499938964844,0.3959802687168121,-7202.615234375,304.1584167480469,0.9155545830726624,0.4788316190242767,0.4559639096260071,293.236328125,297.1499938964844,293.1499938964844,0.0125788822770118,-3501.35546875,303.0323791503906,0.4039036333560943,0.050000000745058,0.2426497042179107,291.0861511230469,291.1499938964844,261.0966796875,259.5186767578125,279.3948974609375,293.3444519042969,291.0872497558594,1.0,0.3493179976940155,0.8394487500190735,0.8394487500190735,1.0,1.0,-1.3995060920715332,0.6055824160575867,0.7939237356185913,0.275635302066803,0.0,0.0,0.8591559529304504,107.96215057373048,117.0,9.100769996643066,-16495.130859375,412.6547546386719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509460449219,306.5964050292969,278.1499938964844,0.0,18000.0,313.1499938964844,28632.70703125,28800.0,0.0,0.0,0.3712558150291443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.485360622406006,1.4853804111480713,-1.9872984921676107e-05,0.0,0.0003767774614971,0.0,0.0,386.62213134765625,0.0,0.0,0.0,0.8277260065078735,4.0,0.0,1.0
472080,293.1500244140625,297.1499938964844,293.1499938964844,0.0921484008431434,-2146.153564453125,304.148681640625,0.6229521632194519,0.1473479866981506,0.1359645277261734,293.4519348144531,297.1499938964844,293.1499938964844,0.0086674047634005,-601.2760009765625,300.8276062011719,0.4039036333560943,0.050000000745058,0.0511533990502357,293.2120666503906,297.1499938964844,293.1499938964844,0.3135025203227997,-4428.18798828125,304.1566162109375,0.8595104217529297,0.3976931273937225,0.2803667783737182,293.2414855957031,297.1499938964844,293.1499938964844,0.3959802687168121,-7202.615234375,304.1584167480469,0.9155545830726624,0.4788316190242767,0.4559639096260071,293.236328125,297.1499938964844,293.1499938964844,0.0125788822770118,-3501.35546875,303.0323791503906,0.4039036333560943,0.050000000745058,0.2426497042179107,291.0861511230469,291.1499938964844,261.0966796875,259.5186767578125,279.3948974609375,293.3444519042969,291.0872497558594,1.0,0.3493179976940155,0.8394487500190735,0.8394487500190735,1.0,1.0,-1.3995060920715332,0.6055824160575867,0.7939237356185913,0.275635302066803,0.0,0.0,0.8591559529304504,107.96215057373048,117.0,9.100769996643066,-16495.130859375,412.6547546386719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509460449219,306.5964050292969,278.1499938964844,0.0,18000.0,313.1499938964844,28632.70703125,28800.0,0.0,0.0,0.3712558150291443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.485360622406006,1.4853804111480713,-1.9872984921676107e-05,0.0,0.0003767774614971,0.0,0.0,386.62213134765625,0.0,0.0,0.0,0.8277260065078735,4.0,0.0,1.0
472140,293.1487121582031,297.1499938964844,293.1499938964844,0.0923315659165382,-2149.332275390625,304.1488037109375,0.620148777961731,0.1476131230592727,0.1363196372985839,293.44744873046875,297.1499938964844,293.1499938964844,0.0085611538961529,-596.3834838867188,300.7387084960937,0.4013786017894745,0.050000000745058,0.0512807220220565,293.21173095703125,297.1499938964844,293.1499938964844,0.311755895614624,-4408.3642578125,304.1573181152344,0.8538534641265869,0.3961892426013946,0.2794144749641418,293.2403869628906,297.1499938964844,293.1499938964844,0.3934713304042816,-7165.95703125,304.1597900390625,0.90844064950943,0.4767321050167084,0.4541124403476715,293.23748779296875,297.1499938964844,293.1499938964844,0.0125383958220481,-3496.30126953125,303.0003662109375,0.4013786017894745,0.050000000745058,0.2432536780834198,291.1009216308594,291.1499938964844,261.1333312988281,259.5511474609375,279.41217041015625,293.34130859375,291.1023254394531,1.0,0.3521676361560821,0.8388037085533142,0.8388037085533142,1.0,1.0,-1.3974446058273315,0.6045536994934082,0.7928908467292786,0.2751340270042419,0.0,0.0,0.8647518754005432,111.15339660644533,120.0,18.180360794067383,-16477.865234375,419.178466796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2085266113281,306.581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,28651.087890625,27720.0,0.0,0.0,0.3713642060756683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4994693994522097,1.4994895458221436,-2.013286939472892e-05,0.0,0.0003768874448724,0.0,0.0,396.120849609375,0.0,0.0,0.0,0.819299042224884,4.0,0.0,1.0
472200,293.1487121582031,297.1499938964844,293.1499938964844,0.0923315659165382,-2149.332275390625,304.1488037109375,0.620148777961731,0.1476131230592727,0.1363196372985839,293.44744873046875,297.1499938964844,293.1499938964844,0.0085611538961529,-596.3834838867188,300.7387084960937,0.4013786017894745,0.050000000745058,0.0512807220220565,293.21173095703125,297.1499938964844,293.1499938964844,0.311755895614624,-4408.3642578125,304.1573181152344,0.8538534641265869,0.3961892426013946,0.2794144749641418,293.2403869628906,297.1499938964844,293.1499938964844,0.3934713304042816,-7165.95703125,304.1597900390625,0.90844064950943,0.4767321050167084,0.4541124403476715,293.23748779296875,297.1499938964844,293.1499938964844,0.0125383958220481,-3496.30126953125,303.0003662109375,0.4013786017894745,0.050000000745058,0.2432536780834198,291.1009216308594,291.1499938964844,261.1333312988281,259.5511474609375,279.41217041015625,293.34130859375,291.1023254394531,1.0,0.3521676361560821,0.8388037085533142,0.8388037085533142,1.0,1.0,-1.3974446058273315,0.6045536994934082,0.7928908467292786,0.2751340270042419,0.0,0.0,0.8647518754005432,111.15339660644533,120.0,18.180360794067383,-16477.865234375,419.178466796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2085266113281,306.581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,28651.087890625,27720.0,0.0,0.0,0.3713642060756683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4994693994522097,1.4994895458221436,-2.013286939472892e-05,0.0,0.0003768874448724,0.0,0.0,396.120849609375,0.0,0.0,0.0,0.819299042224884,4.0,0.0,1.0
472260,293.1472473144531,297.1499938964844,293.1499938964844,0.0926673263311386,-2155.618408203125,304.1486511230469,0.6175279021263123,0.1479388177394867,0.1367127448320388,293.44171142578125,297.1499938964844,293.1499938964844,0.0084708426147699,-592.4838256835938,300.65106201171875,0.3989520072937011,0.050000000745058,0.0514058843255043,293.2112731933594,297.1499938964844,293.1499938964844,0.3104372024536133,-4393.73779296875,304.1570739746094,0.8485391736030579,0.3947175145149231,0.2784776091575622,293.2391967773437,297.1499938964844,293.1499938964844,0.3915008902549743,-7137.78759765625,304.1598205566406,0.9020482897758484,0.4746867716312408,0.4523024260997772,293.23858642578125,297.1499938964844,293.1499938964844,0.0125129111111164,-3495.13134765625,302.96685791015625,0.3989520072937011,0.050000000745058,0.2438473850488662,291.1005859375,291.1499938964844,261.1700134277344,259.58367919921875,279.4288330078125,293.3373107910156,291.1013488769531,1.0,0.3549502193927765,0.8381640315055847,0.8381640315055847,1.0,1.0,-1.3954819440841677,0.6035721302032471,0.7919097542762756,0.2746546566486358,0.0,0.0,0.8713133335113525,114.29151153564452,108.0,6.614480495452881,-16416.044921875,425.607666015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19110107421875,306.55230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,27685.912109375,27720.0,0.0,0.0,0.3713444173336029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4869623184204102,1.4869821071624756,-1.9687779058585875e-05,0.0,0.0003768673632293,0.0,0.0,384.7998962402344,0.0,0.0,0.0,0.8261287808418274,4.0,0.0,1.0
472320,293.1472473144531,297.1499938964844,293.1499938964844,0.0926673263311386,-2155.618408203125,304.1486511230469,0.6175279021263123,0.1479388177394867,0.1367127448320388,293.44171142578125,297.1499938964844,293.1499938964844,0.0084708426147699,-592.4838256835938,300.65106201171875,0.3989520072937011,0.050000000745058,0.0514058843255043,293.2112731933594,297.1499938964844,293.1499938964844,0.3104372024536133,-4393.73779296875,304.1570739746094,0.8485391736030579,0.3947175145149231,0.2784776091575622,293.2391967773437,297.1499938964844,293.1499938964844,0.3915008902549743,-7137.78759765625,304.1598205566406,0.9020482897758484,0.4746867716312408,0.4523024260997772,293.23858642578125,297.1499938964844,293.1499938964844,0.0125129111111164,-3495.13134765625,302.96685791015625,0.3989520072937011,0.050000000745058,0.2438473850488662,291.1005859375,291.1499938964844,261.1700134277344,259.58367919921875,279.4288330078125,293.3373107910156,291.1013488769531,1.0,0.3549502193927765,0.8381640315055847,0.8381640315055847,1.0,1.0,-1.3954819440841677,0.6035721302032471,0.7919097542762756,0.2746546566486358,0.0,0.0,0.8713133335113525,114.29151153564452,108.0,6.614480495452881,-16416.044921875,425.607666015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19110107421875,306.55230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,27685.912109375,27720.0,0.0,0.0,0.3713444173336029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4869623184204102,1.4869821071624756,-1.9687779058585875e-05,0.0,0.0003768673632293,0.0,0.0,384.7998962402344,0.0,0.0,0.0,0.8261287808418274,4.0,0.0,1.0
