time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472380,293.14556884765625,297.1499938964844,293.1499938964844,0.092786893248558,-2157.578857421875,304.1488952636719,0.6196097731590271,0.1483528316020965,0.1370002180337906,293.4344482421875,297.1499938964844,293.1499938964844,0.0083415936678648,-586.0521850585938,300.573974609375,0.4002152681350708,0.050000000745058,0.0513405054807662,293.2105712890625,297.1499938964844,293.1499938964844,0.3085514903068542,-4372.2734375,304.1578674316406,0.8497772216796875,0.3933055996894836,0.2774360477924347,293.2377624511719,297.1499938964844,293.1499938964844,0.3888626396656036,-7099.2744140625,304.16094970703125,0.9032890796661376,0.4727161824703216,0.4503675699234009,293.2394104003906,297.1499938964844,293.1499938964844,0.0123971961438655,-3476.840576171875,302.9352722167969,0.4002152681350708,0.050000000745058,0.2435372471809387,291.1159362792969,291.1499938964844,261.2066650390625,259.6162109375,279.44598388671875,293.3323669433594,291.11773681640625,1.0,0.3525184392929077,0.8375244140625,0.8375244140625,1.0,1.0,-1.3918044567108154,0.6018019914627075,0.7900024652481079,0.2737387716770172,0.0,0.0,0.8749620318412781,112.57614135742188,96.0,20.094167709350582,-16391.84375,419.6124877929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826171875,306.562255859375,278.1499938964844,0.0,18000.0,313.1499938964844,27638.955078125,27720.0,0.0,0.0,0.3712846934795379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.49521803855896,1.4952378273010254,-1.982666435651481e-05,0.0,0.0003768067690543,0.0,0.0,390.1560363769531,0.0,0.0,0.0,0.8298736810684204,4.0,0.0,1.0
472440,293.14556884765625,297.1499938964844,293.1499938964844,0.092786893248558,-2157.578857421875,304.1488952636719,0.6196097731590271,0.1483528316020965,0.1370002180337906,293.4344482421875,297.1499938964844,293.1499938964844,0.0083415936678648,-586.0521850585938,300.573974609375,0.4002152681350708,0.050000000745058,0.0513405054807662,293.2105712890625,297.1499938964844,293.1499938964844,0.3085514903068542,-4372.2734375,304.1578674316406,0.8497772216796875,0.3933055996894836,0.2774360477924347,293.2377624511719,297.1499938964844,293.1499938964844,0.3888626396656036,-7099.2744140625,304.16094970703125,0.9032890796661376,0.4727161824703216,0.4503675699234009,293.2394104003906,297.1499938964844,293.1499938964844,0.0123971961438655,-3476.840576171875,302.9352722167969,0.4002152681350708,0.050000000745058,0.2435372471809387,291.1159362792969,291.1499938964844,261.2066650390625,259.6162109375,279.44598388671875,293.3323669433594,291.11773681640625,1.0,0.3525184392929077,0.8375244140625,0.8375244140625,1.0,1.0,-1.3918044567108154,0.6018019914627075,0.7900024652481079,0.2737387716770172,0.0,0.0,0.8749620318412781,112.57614135742188,96.0,20.094167709350582,-16391.84375,419.6124877929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826171875,306.562255859375,278.1499938964844,0.0,18000.0,313.1499938964844,27638.955078125,27720.0,0.0,0.0,0.3712846934795379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.49521803855896,1.4952378273010254,-1.982666435651481e-05,0.0,0.0003768067690543,0.0,0.0,390.1560363769531,0.0,0.0,0.0,0.8298736810684204,4.0,0.0,1.0
472500,293.14459228515625,297.1499938964844,293.1499938964844,0.0928057730197906,-2157.74951171875,304.1490783691406,0.6220540404319763,0.1485962718725204,0.1371243596076965,293.4304504394531,297.1499938964844,293.1499938964844,0.0082670403644442,-582.185546875,300.5382995605469,0.4019420444965362,0.050000000745058,0.0512520670890808,293.2101135253906,297.1499938964844,293.1499938964844,0.307498961687088,-4360.25,304.1583557128906,0.8523805141448975,0.3926310837268829,0.2768950164318084,293.2369384765625,297.1499938964844,293.1499938964844,0.3874122202396393,-7078.046875,304.1615905761719,0.9062257409095764,0.4717647135257721,0.4493753910064697,293.2396545410156,297.1499938964844,293.1499938964844,0.0123160276561975,-3463.254150390625,302.92022705078125,0.4019420444965362,0.050000000745058,0.2431177496910095,291.1268005371094,291.1499938964844,261.2250061035156,259.63250732421875,279.4546813964844,293.3296203613281,291.1288146972656,1.0,0.350018709897995,0.8372045755386353,0.8372045755386353,1.0,1.0,-1.3895034790039062,0.6007071137428284,0.7887963652610779,0.2731555104255676,0.0,0.0,0.8754227757453918,110.29890441894533,96.0,25.47336769104004,-16374.5283203125,413.0288696289063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1822814941406,306.569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,27661.97265625,26640.0,0.0,0.0,0.3712237179279327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4977113008499146,1.49773108959198,-1.9877181330230087e-05,0.0,0.000376744865207,0.0,0.0,391.8984375,0.0,0.0,0.0,0.8160183429718018,4.0,0.0,1.0
472560,293.14361572265625,297.1499938964844,293.1499938964844,0.0928878709673881,-2159.24609375,304.1490783691406,0.6252058744430542,0.1488596498966217,0.1372431069612503,293.4263000488281,297.1499938964844,293.1499938964844,0.0081924693658947,-578.439208984375,300.50177001953125,0.4042209088802337,0.050000000745058,0.0511377789080143,293.2095642089844,297.1499938964844,293.1499938964844,0.3066633939743042,-4350.89208984375,304.1583557128906,0.8560445308685303,0.3919776678085327,0.276349127292633,293.2360534667969,297.1499938964844,293.1499938964844,0.3862336575984955,-7061.12109375,304.16162109375,0.9105131030082704,0.4708365797996521,0.4483782052993774,293.23974609375,297.1499938964844,293.1499938964844,0.0122345397248864,-3450.256103515625,302.90478515625,0.4042209088802337,0.050000000745058,0.2425756156444549,291.130126953125,291.1499938964844,261.24334716796875,259.6488037109375,279.46337890625,293.3267822265625,291.1298522949219,1.0,0.3468612432479858,0.8368948101997375,0.8368948101997375,1.0,1.0,-1.3870058059692385,0.5995240211486816,0.7874817848205566,0.2725196480751037,0.0,0.0,0.8763017654418945,107.36376190185548,84.0,12.60883903503418,-16309.466796875,404.8121032714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1920166015625,306.5526733398437,278.1499938964844,0.0,18000.0,313.1499938964844,26866.220703125,26640.0,0.0,0.0,0.3710534870624542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476870059967041,1.4768893718719482,-1.9320765204611234e-05,0.0,0.0003765721048694,0.0,0.0,375.6700439453125,0.0,0.0,0.0,0.8189997673034668,4.0,0.0,1.0
472620,293.1415710449219,297.1499938964844,293.1499938964844,0.0929646342992782,-2160.430908203125,304.1492614746094,0.633459210395813,0.1494363397359848,0.1374739110469818,293.4176330566406,297.1499938964844,293.1499938964844,0.0080363908782601,-570.2238159179688,300.4339294433594,0.410331666469574,0.050000000745058,0.0508509688079357,293.208251953125,297.1499938964844,293.1499938964844,0.3047279417514801,-4328.91357421875,304.1588134765625,0.8663517236709595,0.3907301723957062,0.2752580940723419,293.234130859375,297.1499938964844,293.1499938964844,0.3835543096065521,-7022.15283203125,304.1622314453125,0.923033893108368,0.469048261642456,0.4463927447795868,293.2395935058594,297.1499938964844,293.1499938964844,0.0120452782139182,-3418.2255859375,302.8756103515625,0.410331666469574,0.050000000745058,0.2412151098251342,291.1439819335937,291.1499938964844,261.2799987792969,259.681396484375,279.48077392578125,293.32080078125,291.14605712890625,1.0,0.3389804065227508,0.8362752795219421,0.8362752795219421,1.0,1.0,-1.3816124200820925,0.5969793796539307,0.7846331000328064,0.2711369693279266,0.0,0.0,0.8764668703079224,100.0121841430664,72.0,23.43868637084961,-16268.5078125,384.7815246582031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22222900390625,306.58447265625,278.1499938964844,0.0,18000.0,313.1499938964844,26680.814453125,26640.0,0.0,0.0,0.3705252408981323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.474097728729248,1.4741169214248655,-1.922915726026985e-05,0.0,0.0003760360123123,0.0,0.0,373.30267333984375,0.0,0.0,0.0,0.8174569606781006,4.0,0.0,1.0
472680,293.1415710449219,297.1499938964844,293.1499938964844,0.0929646342992782,-2160.430908203125,304.1492614746094,0.633459210395813,0.1494363397359848,0.1374739110469818,293.4176330566406,297.1499938964844,293.1499938964844,0.0080363908782601,-570.2238159179688,300.4339294433594,0.410331666469574,0.050000000745058,0.0508509688079357,293.208251953125,297.1499938964844,293.1499938964844,0.3047279417514801,-4328.91357421875,304.1588134765625,0.8663517236709595,0.3907301723957062,0.2752580940723419,293.234130859375,297.1499938964844,293.1499938964844,0.3835543096065521,-7022.15283203125,304.1622314453125,0.923033893108368,0.469048261642456,0.4463927447795868,293.2395935058594,297.1499938964844,293.1499938964844,0.0120452782139182,-3418.2255859375,302.8756103515625,0.410331666469574,0.050000000745058,0.2412151098251342,291.1439819335937,291.1499938964844,261.2799987792969,259.681396484375,279.48077392578125,293.32080078125,291.14605712890625,1.0,0.3389804065227508,0.8362752795219421,0.8362752795219421,1.0,1.0,-1.3816124200820925,0.5969793796539307,0.7846331000328064,0.2711369693279266,0.0,0.0,0.8764668703079224,100.0121841430664,72.0,23.43868637084961,-16268.5078125,384.7815246582031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22222900390625,306.58447265625,278.1499938964844,0.0,18000.0,313.1499938964844,26680.814453125,26640.0,0.0,0.0,0.3705252408981323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.474097728729248,1.4741169214248655,-1.922915726026985e-05,0.0,0.0003760360123123,0.0,0.0,373.30267333984375,0.0,0.0,0.0,0.8174569606781006,4.0,0.0,1.0
472740,293.1395263671875,297.1499938964844,293.1499938964844,0.09295454621315,-2159.837890625,304.1495361328125,0.6444341540336609,0.1500613838434219,0.1377030164003372,293.40869140625,297.1499938964844,293.1499938964844,0.0078720906749367,-561.2005615234375,300.3733825683594,0.4187703430652618,0.050000000745058,0.0505115091800689,293.20684814453125,297.1499938964844,293.1499938964844,0.3025172650814056,-4303.62939453125,304.1595458984375,0.8805586099624634,0.3895394504070282,0.2741710841655731,293.23211669921875,297.1499938964844,293.1499938964844,0.3805355727672577,-6977.97314453125,304.1631774902344,0.9402831196784972,0.4673254489898681,0.4444212317466736,293.2389831542969,297.1499938964844,293.1499938964844,0.0118319196626544,-3380.353271484375,302.848876953125,0.4187703430652618,0.050000000745058,0.2396048456430435,291.1693420410156,291.1499938964844,261.3166809082031,259.7140197753906,279.49810791015625,293.3145446777344,291.17169189453125,1.0,0.3295088410377502,0.8356557488441467,0.8356557488441467,1.0,1.0,-1.3758755922317505,0.5942830443382263,0.781592607498169,0.2696534693241119,0.0,0.0,0.8722178339958191,91.32172393798828,60.0,32.670745849609375,-16222.111328125,361.60003662109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2585144042969,306.6185913085937,278.1499938964844,0.0,18000.0,313.1499938964844,26716.353515625,25560.0,0.0,0.0,0.3698022067546844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.468623161315918,1.4686423540115356,-1.9139366486342624e-05,0.0,0.0003753022465389,0.0,0.0,369.8614196777344,0.0,0.0,0.0,0.7997850179672241,4.0,0.0,1.0
472800,293.1395263671875,297.1499938964844,293.1499938964844,0.09295454621315,-2159.837890625,304.1495361328125,0.6444341540336609,0.1500613838434219,0.1377030164003372,293.40869140625,297.1499938964844,293.1499938964844,0.0078720906749367,-561.2005615234375,300.3733825683594,0.4187703430652618,0.050000000745058,0.0505115091800689,293.20684814453125,297.1499938964844,293.1499938964844,0.3025172650814056,-4303.62939453125,304.1595458984375,0.8805586099624634,0.3895394504070282,0.2741710841655731,293.23211669921875,297.1499938964844,293.1499938964844,0.3805355727672577,-6977.97314453125,304.1631774902344,0.9402831196784972,0.4673254489898681,0.4444212317466736,293.2389831542969,297.1499938964844,293.1499938964844,0.0118319196626544,-3380.353271484375,302.848876953125,0.4187703430652618,0.050000000745058,0.2396048456430435,291.1693420410156,291.1499938964844,261.3166809082031,259.7140197753906,279.49810791015625,293.3145446777344,291.17169189453125,1.0,0.3295088410377502,0.8356557488441467,0.8356557488441467,1.0,1.0,-1.3758755922317505,0.5942830443382263,0.781592607498169,0.2696534693241119,0.0,0.0,0.8722178339958191,91.32172393798828,60.0,32.670745849609375,-16222.111328125,361.60003662109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2585144042969,306.6185913085937,278.1499938964844,0.0,18000.0,313.1499938964844,26716.353515625,25560.0,0.0,0.0,0.3698022067546844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.468623161315918,1.4686423540115356,-1.9139366486342624e-05,0.0,0.0003753022465389,0.0,0.0,369.8614196777344,0.0,0.0,0.0,0.7997850179672241,4.0,0.0,1.0
472860,293.1377258300781,297.1499938964844,293.1499938964844,0.0930746123194694,-2161.971923828125,304.14947509765625,0.6587009429931641,0.1506922990083694,0.1379175335168838,293.3996276855469,297.1499938964844,293.1499938964844,0.0077172010205686,-552.8609619140625,300.311279296875,0.4304224848747253,0.050000000745058,0.0501399226486682,293.2053527832031,297.1499938964844,293.1499938964844,0.3007913827896118,-4284.2578125,304.15924072265625,0.8989158272743225,0.3884037137031555,0.2730979919433594,293.2300109863281,297.1499938964844,293.1499938964844,0.3781249225139618,-6943.33447265625,304.1628112792969,0.961089253425598,0.4656692445278168,0.4424782395362854,293.238037109375,297.1499938964844,293.1499938964844,0.011630680412054,-3345.5166015625,302.8215637207031,0.4304224848747253,0.050000000745058,0.2378422021865844,291.1771545410156,291.1499938964844,261.35333251953125,259.7466735839844,279.5146789550781,293.3070678710937,291.17852783203125,1.0,0.3188419342041015,0.8350805640220642,0.8350805640220642,1.0,1.0,-1.3699506521224976,0.5915105938911438,0.7784400582313538,0.2681117951869964,0.0,0.0,0.8679766058921814,81.81475067138672,48.0,17.988441467285156,-16119.525390625,336.6137390136719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3167724609375,306.6298522949219,278.1499938964844,0.0,18000.0,313.1499938964844,25777.4375,25560.0,0.0,0.0,0.3686735033988952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4337562322616575,1.433774471282959,-1.831251211115159e-05,0.0,0.0003741567488759,0.0,0.0,345.0633850097656,0.0,0.0,0.0,0.7959888577461243,4.0,0.0,1.0
472920,293.1377258300781,297.1499938964844,293.1499938964844,0.0930746123194694,-2161.971923828125,304.14947509765625,0.6587009429931641,0.1506922990083694,0.1379175335168838,293.3996276855469,297.1499938964844,293.1499938964844,0.0077172010205686,-552.8609619140625,300.311279296875,0.4304224848747253,0.050000000745058,0.0501399226486682,293.2053527832031,297.1499938964844,293.1499938964844,0.3007913827896118,-4284.2578125,304.15924072265625,0.8989158272743225,0.3884037137031555,0.2730979919433594,293.2300109863281,297.1499938964844,293.1499938964844,0.3781249225139618,-6943.33447265625,304.1628112792969,0.961089253425598,0.4656692445278168,0.4424782395362854,293.238037109375,297.1499938964844,293.1499938964844,0.011630680412054,-3345.5166015625,302.8215637207031,0.4304224848747253,0.050000000745058,0.2378422021865844,291.1771545410156,291.1499938964844,261.35333251953125,259.7466735839844,279.5146789550781,293.3070678710937,291.17852783203125,1.0,0.3188419342041015,0.8350805640220642,0.8350805640220642,1.0,1.0,-1.3699506521224976,0.5915105938911438,0.7784400582313538,0.2681117951869964,0.0,0.0,0.8679766058921814,81.81475067138672,48.0,17.988441467285156,-16119.525390625,336.6137390136719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3167724609375,306.6298522949219,278.1499938964844,0.0,18000.0,313.1499938964844,25777.4375,25560.0,0.0,0.0,0.3686735033988952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4337562322616575,1.433774471282959,-1.831251211115159e-05,0.0,0.0003741567488759,0.0,0.0,345.0633850097656,0.0,0.0,0.0,0.7959888577461243,4.0,0.0,1.0
472980,293.1360778808594,297.1499938964844,293.1499938964844,0.0930842533707618,-2161.8388671875,304.1496276855469,0.6771533489227295,0.1513372808694839,0.1381204575300216,293.3905944824219,297.1499938964844,293.1499938964844,0.0075608887709677,-544.0576171875,300.2558288574219,0.4467379450798034,0.050000000745058,0.0497489124536514,293.2038269042969,297.1499938964844,293.1499938964844,0.2987716495990753,-4261.23681640625,304.1595458984375,0.923700988292694,0.3873105347156524,0.2720438241958618,293.2279357910156,297.1499938964844,293.1499938964844,0.3753560185432434,-6902.96044921875,304.16314697265625,0.983745276927948,0.4640671014785766,0.4405723810195923,293.2368469238281,297.1499938964844,293.1499938964844,0.0114173060283064,-3306.654541015625,302.7965393066406,0.4467379450798034,0.050000000745058,0.2359874248504638,291.1968994140625,291.1499938964844,261.3900146484375,259.7793884277344,279.53143310546875,293.300048828125,291.1988220214844,1.0,0.3072079420089721,0.8345053791999817,0.8345053791999817,1.0,1.0,-1.3639450073242188,0.5887081623077393,0.7752369046211243,0.266535222530365,0.0,0.0,0.8604617714881897,71.81462097167969,36.0,25.915966033935547,-16063.3046875,310.6557312011719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37725830078125,306.6726379394531,278.1499938964844,0.0,18000.0,313.1499938964844,25735.4140625,25560.0,0.0,0.0,0.3672793805599212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4193856716156006,1.4194036722183228,-1.805402825993952e-05,0.0,0.0003727418661583,0.0,0.0,336.1649780273437,0.0,0.0,0.0,0.7890562415122986,4.0,0.0,1.0
473040,293.1360778808594,297.1499938964844,293.1499938964844,0.0930842533707618,-2161.8388671875,304.1496276855469,0.6771533489227295,0.1513372808694839,0.1381204575300216,293.3905944824219,297.1499938964844,293.1499938964844,0.0075608887709677,-544.0576171875,300.2558288574219,0.4467379450798034,0.050000000745058,0.0497489124536514,293.2038269042969,297.1499938964844,293.1499938964844,0.2987716495990753,-4261.23681640625,304.1595458984375,0.923700988292694,0.3873105347156524,0.2720438241958618,293.2279357910156,297.1499938964844,293.1499938964844,0.3753560185432434,-6902.96044921875,304.16314697265625,0.983745276927948,0.4640671014785766,0.4405723810195923,293.2368469238281,297.1499938964844,293.1499938964844,0.0114173060283064,-3306.654541015625,302.7965393066406,0.4467379450798034,0.050000000745058,0.2359874248504638,291.1968994140625,291.1499938964844,261.3900146484375,259.7793884277344,279.53143310546875,293.300048828125,291.1988220214844,1.0,0.3072079420089721,0.8345053791999817,0.8345053791999817,1.0,1.0,-1.3639450073242188,0.5887081623077393,0.7752369046211243,0.266535222530365,0.0,0.0,0.8604617714881897,71.81462097167969,36.0,25.915966033935547,-16063.3046875,310.6557312011719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37725830078125,306.6726379394531,278.1499938964844,0.0,18000.0,313.1499938964844,25735.4140625,25560.0,0.0,0.0,0.3672793805599212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4193856716156006,1.4194036722183228,-1.805402825993952e-05,0.0,0.0003727418661583,0.0,0.0,336.1649780273437,0.0,0.0,0.0,0.7890562415122986,4.0,0.0,1.0
473100,293.1352844238281,297.1499938964844,293.1499938964844,0.0930869355797767,-2161.727294921875,304.1496887207031,0.6882697343826294,0.1516682505607605,0.1382250338792801,293.3861389160156,297.1499938964844,293.1499938964844,0.0074839578010141,-539.6631469726562,300.2294006347656,0.4572232663631439,0.050000000745058,0.0495488233864307,293.2030639648437,297.1499938964844,293.1499938964844,0.2977556884288788,-4249.6474609375,304.1596374511719,0.9392797350883484,0.3867759108543396,0.271522045135498,293.2268981933594,297.1499938964844,293.1499938964844,0.3739657700061798,-6882.6767578125,304.1632995605469,0.9951125383377076,0.4632817506790161,0.4396301209926605,293.2361755371094,297.1499938964844,293.1499938964844,0.0113108204677701,-3286.947998046875,302.78448486328125,0.4572232663631439,0.050000000745058,0.2350382804870605,291.2074584960937,291.1499938964844,261.4083251953125,259.7957458496094,279.53985595703125,293.2967224121094,291.2093200683594,1.0,0.3010729849338531,0.8342177867889404,0.8342177867889404,1.0,1.0,-1.360933542251587,0.5873056054115295,0.7736279964447021,0.2657391428947449,0.0,0.0,0.8555648922920227,66.6983642578125,36.0,27.30216407775879,-16030.79296875,297.4869384765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4068603515625,306.69091796875,278.1499938964844,0.0,18000.0,313.1499938964844,25756.951171875,24480.0,0.0,0.0,0.3664986193180084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4105907678604126,1.4106087684631348,-1.7907759684021585e-05,0.0,0.0003719495143741,0.0,0.0,330.9363708496094,0.0,0.0,0.0,0.7698894143104553,4.0,0.0,1.0
473160,293.1344909667969,297.1499938964844,293.1499938964844,0.0931928530335426,-2163.692138671875,304.1495666503906,0.6986550688743591,0.1520109176635742,0.1383689492940902,293.38165283203125,297.1499938964844,293.1499938964844,0.0074176229536533,-536.0091552734375,300.2013854980469,0.4670953750610351,0.050000000745058,0.0493815168738365,293.2022399902344,297.1499938964844,293.1499938964844,0.2970112562179565,-4241.36083984375,304.15924072265625,0.9531689882278442,0.3862698674201965,0.2710347175598144,293.223388671875,297.1499938964844,293.1499938964844,0.3667990863323211,-6760.92919921875,304.1741638183594,0.9990000128746032,0.4629866480827331,0.4306144416332245,293.2353515625,297.1499938964844,293.1499938964844,0.0112252412363886,-3271.76708984375,302.7720031738281,0.4670953750610351,0.050000000745058,0.2342446595430374,291.2098693847656,291.1499938964844,261.4266662597656,259.8121032714844,279.5541687011719,293.29205322265625,291.21014404296875,1.0,0.2945110499858856,0.8339424729347229,0.8339424729347229,1.0,1.0,-1.3486860990524292,0.5817103385925293,0.7669757008552551,0.2625007629394531,0.0,0.0,0.8512396812438965,62.259525299072266,39.0,17.206483840942383,-15875.6357421875,282.0519714355469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4473876953125,306.69635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,24958.494140625,24480.0,0.0,0.0,0.3655424118041992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3786035776138306,1.378620743751526,-1.718540988804307e-05,0.0,0.0003709790762513,0.0,0.0,309.93682861328125,0.0,0.0,0.0,0.7675715088844299,4.0,0.0,1.0
473220,293.1347045898437,297.1499938964844,293.1499938964844,0.0930201187729835,-2159.712890625,304.1500244140625,0.711438000202179,0.1523670405149459,0.138624295592308,293.3731384277344,297.1499938964844,293.1499938964844,0.0073020397685468,-528.8248291015625,300.1590881347656,0.4771294891834259,0.050000000745058,0.0491960532963275,293.2009582519531,297.1499938964844,293.1499938964844,0.2945397198200226,-4212.61865234375,304.1603088378906,0.968709409236908,0.3852051496505737,0.2701775133609772,293.19171142578125,297.1499938964844,293.1499938964844,0.3428611755371094,-6409.72216796875,304.2047119140625,0.9990000128746032,0.4675036370754242,0.4096708595752716,293.2337646484375,297.1499938964844,293.1499938964844,0.0110722435638308,-3240.591064453125,302.7518615722656,0.4771294891834259,0.050000000745058,0.2333648949861526,291.2554931640625,291.1499938964844,261.4633483886719,259.8448791503906,279.5743713378906,293.27215576171875,291.2607421875,1.0,0.285778135061264,0.8333919048309326,0.8333919048309326,1.0,1.0,-1.3214107751846311,0.5691985487937927,0.7522122263908386,0.2555743455886841,0.0,0.0,0.8346732258796692,57.124488830566406,42.0,60.18632888793945,-15648.021484375,259.3654479980469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57843017578125,306.8038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,24875.0390625,24480.0,0.0,0.0,0.3627944588661194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.347683072090149,1.347699761390686,-1.6654637875035405e-05,0.0,0.0003681902599055,0.0,0.0,292.3741455078125,0.0,0.0,0.0,0.7526439428329468,4.0,0.0,1.0
473280,293.1347045898437,297.1499938964844,293.1499938964844,0.0930201187729835,-2159.712890625,304.1500244140625,0.711438000202179,0.1523670405149459,0.138624295592308,293.3731384277344,297.1499938964844,293.1499938964844,0.0073020397685468,-528.8248291015625,300.1590881347656,0.4771294891834259,0.050000000745058,0.0491960532963275,293.2009582519531,297.1499938964844,293.1499938964844,0.2945397198200226,-4212.61865234375,304.1603088378906,0.968709409236908,0.3852051496505737,0.2701775133609772,293.19171142578125,297.1499938964844,293.1499938964844,0.3428611755371094,-6409.72216796875,304.2047119140625,0.9990000128746032,0.4675036370754242,0.4096708595752716,293.2337646484375,297.1499938964844,293.1499938964844,0.0110722435638308,-3240.591064453125,302.7518615722656,0.4771294891834259,0.050000000745058,0.2333648949861526,291.2554931640625,291.1499938964844,261.4633483886719,259.8448791503906,279.5743713378906,293.27215576171875,291.2607421875,1.0,0.285778135061264,0.8333919048309326,0.8333919048309326,1.0,1.0,-1.3214107751846311,0.5691985487937927,0.7522122263908386,0.2555743455886841,0.0,0.0,0.8346732258796692,57.124488830566406,42.0,60.18632888793945,-15648.021484375,259.3654479980469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57843017578125,306.8038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,24875.0390625,24480.0,0.0,0.0,0.3627944588661194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.347683072090149,1.347699761390686,-1.6654637875035405e-05,0.0,0.0003681902599055,0.0,0.0,292.3741455078125,0.0,0.0,0.0,0.7526439428329468,4.0,0.0,1.0
473340,293.1369323730469,297.1499938964844,293.1499938964844,0.092550091445446,-2150.13037109375,304.1507873535156,0.7191058397293091,0.1523049622774124,0.1385411024093628,293.365478515625,297.1499938964844,293.1499938964844,0.0071975775063037,-522.2124633789062,300.1193542480469,0.4829999208450317,0.050000000745058,0.0490815788507461,293.2002258300781,297.1499938964844,293.1499938964844,0.2919892966747284,-4183.005859375,304.1611022949219,0.9780141711235046,0.3840664029121399,0.2693116366863251,293.1509094238281,297.1499938964844,293.1499938964844,0.3274263441562652,-6177.97412109375,304.2117919921875,0.9990000128746032,0.47471684217453,0.3961902260780334,293.23211669921875,297.1499938964844,293.1499938964844,0.0109436800703406,-3213.603759765625,302.7331237792969,0.4829999208450317,0.050000000745058,0.2328218817710876,291.3063659667969,291.1499938964844,261.5,259.8776550292969,279.5909729003906,293.2538146972656,291.3101806640625,1.0,0.2800199091434479,0.8328412771224976,0.8328412771224976,1.0,1.0,-1.303296685218811,0.560941755771637,0.7423548698425293,0.2508308589458465,0.0,0.0,0.8102553486824036,53.93605422973633,60.0,63.262962341308594,-15463.3466796875,245.22232055664065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7349548339844,306.8940124511719,278.1499938964844,0.0,18000.0,313.1499938964844,25039.27734375,23400.0,0.0,0.0,0.3592059314250946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3004231452941897,1.3004391193389893,-1.593181150383316e-05,0.0,0.0003645483520813,0.0,0.0,267.6885070800781,0.0,0.0,0.0,0.715549886226654,4.0,0.0,1.0
473400,293.1369323730469,297.1499938964844,293.1499938964844,0.092550091445446,-2150.13037109375,304.1507873535156,0.7191058397293091,0.1523049622774124,0.1385411024093628,293.365478515625,297.1499938964844,293.1499938964844,0.0071975775063037,-522.2124633789062,300.1193542480469,0.4829999208450317,0.050000000745058,0.0490815788507461,293.2002258300781,297.1499938964844,293.1499938964844,0.2919892966747284,-4183.005859375,304.1611022949219,0.9780141711235046,0.3840664029121399,0.2693116366863251,293.1509094238281,297.1499938964844,293.1499938964844,0.3274263441562652,-6177.97412109375,304.2117919921875,0.9990000128746032,0.47471684217453,0.3961902260780334,293.23211669921875,297.1499938964844,293.1499938964844,0.0109436800703406,-3213.603759765625,302.7331237792969,0.4829999208450317,0.050000000745058,0.2328218817710876,291.3063659667969,291.1499938964844,261.5,259.8776550292969,279.5909729003906,293.2538146972656,291.3101806640625,1.0,0.2800199091434479,0.8328412771224976,0.8328412771224976,1.0,1.0,-1.303296685218811,0.560941755771637,0.7423548698425293,0.2508308589458465,0.0,0.0,0.8102553486824036,53.93605422973633,60.0,63.262962341308594,-15463.3466796875,245.22232055664065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7349548339844,306.8940124511719,278.1499938964844,0.0,18000.0,313.1499938964844,25039.27734375,23400.0,0.0,0.0,0.3592059314250946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3004231452941897,1.3004391193389893,-1.593181150383316e-05,0.0,0.0003645483520813,0.0,0.0,267.6885070800781,0.0,0.0,0.0,0.715549886226654,4.0,0.0,1.0
473460,293.1389465332031,297.1499938964844,293.1499938964844,0.092551551759243,-2150.333740234375,304.1504821777344,0.716179370880127,0.1522237062454223,0.1384649127721786,293.3587951660156,297.1499938964844,293.1499938964844,0.0071432082913815,-519.5362548828125,300.0620422363281,0.4809114336967468,0.050000000745058,0.0491224452853202,293.1998291015625,297.1499938964844,293.1499938964844,0.2910257577896118,-4172.8212890625,304.158935546875,0.9734430313110352,0.3828707933425903,0.2685215771198272,293.12469482421875,297.1499938964844,293.1499938964844,0.3310824930667877,-6244.2314453125,304.18426513671875,0.9990000128746032,0.4800759553909302,0.4010487496852875,293.2305908203125,297.1499938964844,293.1499938964844,0.0109181553125381,-3211.337890625,302.7083740234375,0.4809114336967468,0.050000000745058,0.2330157309770584,291.30084228515625,291.1499938964844,261.5366516113281,259.9104919433594,279.599365234375,293.2456359863281,291.2977905273437,1.0,0.282618910074234,0.8325489163398743,0.8325489163398743,1.0,1.0,-1.308356761932373,0.563267171382904,0.745089590549469,0.2519344389438629,0.0,0.0,0.7896435260772705,55.04560089111328,78.0,-6.107098579406738,-15369.208984375,249.62872314453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8927001953125,306.8885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,24076.294921875,23400.0,0.0,0.0,0.3549579381942749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2220261096954346,1.2220406532287598,-1.451318348699715e-05,0.0,0.0003602371725719,0.0,0.0,227.05740356445312,0.0,0.0,0.0,0.6918240189552307,4.0,0.0,1.0
473520,293.1389465332031,297.1499938964844,293.1499938964844,0.092551551759243,-2150.333740234375,304.1504821777344,0.716179370880127,0.1522237062454223,0.1384649127721786,293.3587951660156,297.1499938964844,293.1499938964844,0.0071432082913815,-519.5362548828125,300.0620422363281,0.4809114336967468,0.050000000745058,0.0491224452853202,293.1998291015625,297.1499938964844,293.1499938964844,0.2910257577896118,-4172.8212890625,304.158935546875,0.9734430313110352,0.3828707933425903,0.2685215771198272,293.12469482421875,297.1499938964844,293.1499938964844,0.3310824930667877,-6244.2314453125,304.18426513671875,0.9990000128746032,0.4800759553909302,0.4010487496852875,293.2305908203125,297.1499938964844,293.1499938964844,0.0109181553125381,-3211.337890625,302.7083740234375,0.4809114336967468,0.050000000745058,0.2330157309770584,291.30084228515625,291.1499938964844,261.5366516113281,259.9104919433594,279.599365234375,293.2456359863281,291.2977905273437,1.0,0.282618910074234,0.8325489163398743,0.8325489163398743,1.0,1.0,-1.308356761932373,0.563267171382904,0.745089590549469,0.2519344389438629,0.0,0.0,0.7896435260772705,55.04560089111328,78.0,-6.107098579406738,-15369.208984375,249.62872314453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8927001953125,306.8885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,24076.294921875,23400.0,0.0,0.0,0.3549579381942749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2220261096954346,1.2220406532287598,-1.451318348699715e-05,0.0,0.0003602371725719,0.0,0.0,227.05740356445312,0.0,0.0,0.0,0.6918240189552307,4.0,0.0,1.0
473580,293.1387023925781,297.1499938964844,293.1499938964844,0.0933097153902053,-2165.49609375,304.1490173339844,0.7049452066421509,0.1525488346815109,0.138825312256813,293.3529968261719,297.1499938964844,293.1499938964844,0.0071329581551253,-520.3096923828125,299.988037109375,0.4717923700809479,0.050000000745058,0.0492973029613494,293.19970703125,297.1499938964844,293.1499938964844,0.2914494276046753,-4179.326171875,304.1552124023437,0.956617832183838,0.3816362917423248,0.2677992582321167,293.1341552734375,297.1499938964844,293.1499938964844,0.3513921797275543,-6564.83984375,304.1387023925781,0.9990000128746032,0.4788747429847717,0.4212224185466766,293.2299499511719,297.1499938964844,293.1499938964844,0.0109768463298678,-3229.692138671875,302.67578125,0.4717923700809479,0.050000000745058,0.2338451743125915,291.2444152832031,291.1499938964844,261.5733337402344,259.943359375,279.60272216796875,293.2487487792969,291.2369384765625,1.0,0.2915993332862854,0.832256555557251,0.832256555557251,1.0,1.0,-1.3333361148834229,0.574640691280365,0.7586954236030579,0.2581837475299835,0.0,0.0,0.7802776098251343,59.86907196044922,81.0,-72.82878875732422,-15478.8388671875,270.3347473144531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96630859375,306.8427429199219,278.1499938964844,0.0,18000.0,313.1499938964844,23766.609375,23400.0,0.0,0.0,0.3510668277740478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1838845014572144,1.1838984489440918,-1.388590499118436e-05,0.0,0.0003562882193364,0.0,0.0,209.29234313964844,0.0,0.0,0.0,0.6742970943450928,4.0,0.0,1.0
473640,293.1387023925781,297.1499938964844,293.1499938964844,0.0933097153902053,-2165.49609375,304.1490173339844,0.7049452066421509,0.1525488346815109,0.138825312256813,293.3529968261719,297.1499938964844,293.1499938964844,0.0071329581551253,-520.3096923828125,299.988037109375,0.4717923700809479,0.050000000745058,0.0492973029613494,293.19970703125,297.1499938964844,293.1499938964844,0.2914494276046753,-4179.326171875,304.1552124023437,0.956617832183838,0.3816362917423248,0.2677992582321167,293.1341552734375,297.1499938964844,293.1499938964844,0.3513921797275543,-6564.83984375,304.1387023925781,0.9990000128746032,0.4788747429847717,0.4212224185466766,293.2299499511719,297.1499938964844,293.1499938964844,0.0109768463298678,-3229.692138671875,302.67578125,0.4717923700809479,0.050000000745058,0.2338451743125915,291.2444152832031,291.1499938964844,261.5733337402344,259.943359375,279.60272216796875,293.2487487792969,291.2369384765625,1.0,0.2915993332862854,0.832256555557251,0.832256555557251,1.0,1.0,-1.3333361148834229,0.574640691280365,0.7586954236030579,0.2581837475299835,0.0,0.0,0.7802776098251343,59.86907196044922,81.0,-72.82878875732422,-15478.8388671875,270.3347473144531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96630859375,306.8427429199219,278.1499938964844,0.0,18000.0,313.1499938964844,23766.609375,23400.0,0.0,0.0,0.3510668277740478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1838845014572144,1.1838984489440918,-1.388590499118436e-05,0.0,0.0003562882193364,0.0,0.0,209.29234313964844,0.0,0.0,0.0,0.6742970943450928,4.0,0.0,1.0
473700,293.1376037597656,297.1499938964844,293.1499938964844,0.0939434245228767,-2178.06884765625,304.1480407714844,0.6997779607772827,0.1529059112071991,0.1391621232032776,293.3503723144531,297.1499938964844,293.1499938964844,0.0071344561874866,-521.3466186523438,299.9456787109375,0.4668280482292175,0.050000000745058,0.0493862628936767,293.1996459960937,297.1499938964844,293.1499938964844,0.2920620441436767,-4187.33642578125,304.15313720703125,0.9480819702148438,0.3810193538665771,0.2674333453178406,293.1513366699219,297.1499938964844,293.1499938964844,0.3623209595680237,-6733.3525390625,304.1210021972656,0.9990000128746032,0.4757068753242492,0.4311257898807525,293.23016357421875,297.1499938964844,293.1499938964844,0.0110177705064415,-3242.480712890625,302.65631103515625,0.4668280482292175,0.050000000745058,0.2342671751976013,291.20025634765625,291.1499938964844,261.5916748046875,259.9598083496094,279.6061096191406,293.2533264160156,291.1922302246094,1.0,0.2956603169441223,0.8321104049682617,0.8321104049682617,1.0,1.0,-1.3458068370819092,0.5803079009056091,0.7654988765716553,0.2613800466060638,0.0,0.0,0.7813220024108887,62.32471466064453,81.0,-97.30622863769533,-15542.94921875,281.03875732421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9591979980469,306.803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,23580.876953125,22320.0,0.0,0.0,0.349508136510849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1769726276397705,1.1769864559173584,-1.374481144011952e-05,0.0,0.0003547063388396,0.0,0.0,205.867416381836,0.0,0.0,0.0,0.6561422348022461,4.0,0.0,1.0
473760,293.1360778808594,297.1499938964844,293.1499938964844,0.0947581902146339,-2194.185546875,304.1469116210937,0.6954512000083923,0.1533632725477218,0.1396105736494064,293.3479309082031,297.1499938964844,293.1499938964844,0.0071377665735781,-522.6793823242188,299.89996337890625,0.4618906378746032,0.050000000745058,0.0494690015912056,293.1995544433594,297.1499938964844,293.1499938964844,0.2929522395133972,-4198.6513671875,304.15093994140625,0.9402241706848145,0.3804048299789428,0.267066478729248,293.17242431640625,297.1499938964844,293.1499938964844,0.3729889094829559,-6895.92138671875,304.1069030761719,0.9990000128746032,0.4715529084205627,0.4401361644268036,293.23065185546875,297.1499938964844,293.1499938964844,0.0110634723678231,-3257.1826171875,302.634765625,0.4618906378746032,0.050000000745058,0.234659656882286,291.146484375,291.1499938964844,261.6099853515625,259.97625732421875,279.6109924316406,293.2589416503906,291.13580322265625,1.0,0.2995616197586059,0.8317269086837769,0.8317269086837769,1.0,1.0,-1.3572918176651,0.5855253338813782,0.7717664837837219,0.2642701268196106,0.0,0.0,0.7867987751960754,64.60752868652344,84.0,-128.6769256591797,-15551.9609375,291.1019287109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9354553222656,306.7261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,22558.451171875,22320.0,0.0,0.0,0.3481479585170746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1581233739852903,1.1581366062164309,-1.3246310118120164e-05,0.0,0.000353325944161,0.0,0.0,195.4854431152344,0.0,0.0,0.0,0.6598211526870728,4.0,0.0,1.0
473820,293.13360595703125,297.1499938964844,293.1499938964844,0.0962047427892685,-2222.285888671875,304.1455993652344,0.684465229511261,0.1542218029499054,0.1406411528587341,293.3434753417969,297.1499938964844,293.1499938964844,0.0071459729224443,-524.7438354492188,299.8186950683594,0.4494951069355011,0.050000000745058,0.0496932044625282,293.1993713378906,297.1499938964844,293.1499938964844,0.2938819229602813,-4210.41259765625,304.14923095703125,0.9205266237258912,0.379191130399704,0.2663884460926056,293.2110900878906,297.1499938964844,293.1499938964844,0.3771454691886902,-6952.015625,304.1161193847656,0.9873273968696594,0.4630948603153229,0.4409282803535461,293.23199462890625,297.1499938964844,293.1499938964844,0.011143778450787,-3281.06689453125,302.59393310546875,0.4494951069355011,0.050000000745058,0.2357231676578521,291.0712585449219,291.1499938964844,261.64666748046875,260.0092163085937,279.6319274902344,293.268798828125,291.0694274902344,1.0,0.3063119947910309,0.8309599757194519,0.8309599757194519,1.0,1.0,-1.3602781295776367,0.5868086814880371,0.7734694480895996,0.2650072872638702,0.0,0.0,0.8034352660179138,70.33577728271484,87.0,-84.20549774169922,-15583.58984375,305.61431884765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83349609375,306.6805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,22045.5546875,22320.0,0.0,0.0,0.3462154567241668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1817162036895752,1.1817296743392944,-1.3465541087498424e-05,0.0,0.0003513646952342,0.0,0.0,204.1859893798828,0.0,0.0,0.0,0.6700799465179443,4.0,0.0,1.0
473880,293.13360595703125,297.1499938964844,293.1499938964844,0.0962047427892685,-2222.285888671875,304.1455993652344,0.684465229511261,0.1542218029499054,0.1406411528587341,293.3434753417969,297.1499938964844,293.1499938964844,0.0071459729224443,-524.7438354492188,299.8186950683594,0.4494951069355011,0.050000000745058,0.0496932044625282,293.1993713378906,297.1499938964844,293.1499938964844,0.2938819229602813,-4210.41259765625,304.14923095703125,0.9205266237258912,0.379191130399704,0.2663884460926056,293.2110900878906,297.1499938964844,293.1499938964844,0.3771454691886902,-6952.015625,304.1161193847656,0.9873273968696594,0.4630948603153229,0.4409282803535461,293.23199462890625,297.1499938964844,293.1499938964844,0.011143778450787,-3281.06689453125,302.59393310546875,0.4494951069355011,0.050000000745058,0.2357231676578521,291.0712585449219,291.1499938964844,261.64666748046875,260.0092163085937,279.6319274902344,293.268798828125,291.0694274902344,1.0,0.3063119947910309,0.8309599757194519,0.8309599757194519,1.0,1.0,-1.3602781295776367,0.5868086814880371,0.7734694480895996,0.2650072872638702,0.0,0.0,0.8034352660179138,70.33577728271484,87.0,-84.20549774169922,-15583.58984375,305.61431884765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83349609375,306.6805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,22045.5546875,22320.0,0.0,0.0,0.3462154567241668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1817162036895752,1.1817296743392944,-1.3465541087498424e-05,0.0,0.0003513646952342,0.0,0.0,204.1859893798828,0.0,0.0,0.0,0.6700799465179443,4.0,0.0,1.0
473940,293.1343078613281,297.1499938964844,293.1499938964844,0.0967598482966423,-2232.59326171875,304.14617919921875,0.6745044589042664,0.1544999033212661,0.1412302404642105,293.34002685546875,297.1499938964844,293.1499938964844,0.0071222768165171,-523.7925415039062,299.7588195800781,0.4394495487213135,0.050000000745058,0.0499092452228069,293.1996154785156,297.1499938964844,293.1499938964844,0.2930925488471985,-4201.10107421875,304.1508178710937,0.9041350483894348,0.3778879940509796,0.2656607031822204,293.2257080078125,297.1499938964844,293.1499938964844,0.3732086718082428,-6887.2265625,304.1336364746094,0.9707592725753784,0.4585505127906799,0.4360864460468292,293.2336120605469,297.1499938964844,293.1499938964844,0.011160253547132,-3287.25390625,302.56011962890625,0.4394495487213135,0.050000000745058,0.2367479652166366,291.06512451171875,291.1499938964844,261.6833190917969,260.04217529296875,279.6508483886719,293.2680053710937,291.0651550292969,1.0,0.3117677867412567,0.8301931023597717,0.8301931023597717,1.0,1.0,-1.3557347059249878,0.5846928954124451,0.7710418701171875,0.2636861801147461,0.0,0.0,0.8153619766235352,75.72876739501953,90.0,-25.975980758666992,-15561.4580078125,316.097900390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7089538574219,306.6337280273437,278.1499938964844,0.0,18000.0,313.1499938964844,22022.212890625,21240.0,0.0,0.0,0.3449724912643432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2098079919815063,1.2098219394683838,-1.3868225323676596e-05,0.0,0.0003501032188069,0.0,0.0,216.4085388183593,0.0,0.0,0.0,0.6679002642631531,4.0,0.0,1.0
474000,293.1343078613281,297.1499938964844,293.1499938964844,0.0967598482966423,-2232.59326171875,304.14617919921875,0.6745044589042664,0.1544999033212661,0.1412302404642105,293.34002685546875,297.1499938964844,293.1499938964844,0.0071222768165171,-523.7925415039062,299.7588195800781,0.4394495487213135,0.050000000745058,0.0499092452228069,293.1996154785156,297.1499938964844,293.1499938964844,0.2930925488471985,-4201.10107421875,304.1508178710937,0.9041350483894348,0.3778879940509796,0.2656607031822204,293.2257080078125,297.1499938964844,293.1499938964844,0.3732086718082428,-6887.2265625,304.1336364746094,0.9707592725753784,0.4585505127906799,0.4360864460468292,293.2336120605469,297.1499938964844,293.1499938964844,0.011160253547132,-3287.25390625,302.56011962890625,0.4394495487213135,0.050000000745058,0.2367479652166366,291.06512451171875,291.1499938964844,261.6833190917969,260.04217529296875,279.6508483886719,293.2680053710937,291.0651550292969,1.0,0.3117677867412567,0.8301931023597717,0.8301931023597717,1.0,1.0,-1.3557347059249878,0.5846928954124451,0.7710418701171875,0.2636861801147461,0.0,0.0,0.8153619766235352,75.72876739501953,90.0,-25.975980758666992,-15561.4580078125,316.097900390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7089538574219,306.6337280273437,278.1499938964844,0.0,18000.0,313.1499938964844,22022.212890625,21240.0,0.0,0.0,0.3449724912643432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2098079919815063,1.2098219394683838,-1.3868225323676596e-05,0.0,0.0003501032188069,0.0,0.0,216.4085388183593,0.0,0.0,0.0,0.6679002642631531,4.0,0.0,1.0
474060,293.13604736328125,297.1499938964844,293.1499938964844,0.0971375629305839,-2239.807373046875,304.1468200683594,0.6665061116218567,0.1545440405607223,0.1414686292409896,293.33740234375,297.1499938964844,293.1499938964844,0.0070956735871732,-522.9132690429688,299.6932983398437,0.4321346879005432,0.050000000745058,0.050093051046133,293.2000427246094,297.1499938964844,293.1499938964844,0.2925505638122558,-4195.01708984375,304.1514587402344,0.892189085483551,0.3765478730201721,0.2648683488368988,293.2305908203125,297.1499938964844,293.1499938964844,0.3713785707950592,-6857.0791015625,304.1420288085937,0.956936776638031,0.4556339085102081,0.4332563281059265,293.2352294921875,297.1499938964844,293.1499938964844,0.0111757079139351,-3294.55908203125,302.5240478515625,0.4321346879005432,0.050000000745058,0.237619861960411,291.0458374023437,291.1499938964844,261.7200012207031,260.0752258300781,279.66864013671875,293.2673034667969,291.04547119140625,1.0,0.3164580762386322,0.8295266032218933,0.8295266032218933,1.0,1.0,-1.352939248085022,0.5833864808082581,0.7695527672767639,0.2628163695335388,0.0,0.0,0.8305034637451172,80.33438110351562,93.0,-22.069480895996094,-15481.28515625,325.4681091308594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5975036621094,306.5440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,21032.671875,21240.0,0.0,0.0,0.3440759479999542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2121343612670898,1.2121479511260986,-1.3678654795512555e-05,0.0,0.0003491933457553,0.0,0.0,214.98985290527344,0.0,0.0,0.0,0.6812341809272766,4.0,0.0,1.0
