time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474120,293.13604736328125,297.1499938964844,293.1499938964844,0.0971375629305839,-2239.807373046875,304.1468200683594,0.6665061116218567,0.1545440405607223,0.1414686292409896,293.33740234375,297.1499938964844,293.1499938964844,0.0070956735871732,-522.9132690429688,299.6932983398437,0.4321346879005432,0.050000000745058,0.050093051046133,293.2000427246094,297.1499938964844,293.1499938964844,0.2925505638122558,-4195.01708984375,304.1514587402344,0.892189085483551,0.3765478730201721,0.2648683488368988,293.2305908203125,297.1499938964844,293.1499938964844,0.3713785707950592,-6857.0791015625,304.1420288085937,0.956936776638031,0.4556339085102081,0.4332563281059265,293.2352294921875,297.1499938964844,293.1499938964844,0.0111757079139351,-3294.55908203125,302.5240478515625,0.4321346879005432,0.050000000745058,0.237619861960411,291.0458374023437,291.1499938964844,261.7200012207031,260.0752258300781,279.66864013671875,293.2673034667969,291.04547119140625,1.0,0.3164580762386322,0.8295266032218933,0.8295266032218933,1.0,1.0,-1.352939248085022,0.5833864808082581,0.7695527672767639,0.2628163695335388,0.0,0.0,0.8305034637451172,80.33438110351562,93.0,-22.069480895996094,-15481.28515625,325.4681091308594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5975036621094,306.5440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,21032.671875,21240.0,0.0,0.0,0.3440759479999542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2121343612670898,1.2121479511260986,-1.3678654795512555e-05,0.0,0.0003491933457553,0.0,0.0,214.98985290527344,0.0,0.0,0.0,0.6812341809272766,4.0,0.0,1.0
474180,293.1376647949219,297.1499938964844,293.1499938964844,0.0972561240196228,-2241.804443359375,304.1476745605469,0.659965455532074,0.154571920633316,0.1416502594947815,293.3354187011719,297.1499938964844,293.1499938964844,0.0070558940060436,-520.7860107421875,299.63531494140625,0.4264149069786072,0.050000000745058,0.0502570681273937,293.200439453125,297.1499938964844,293.1499938964844,0.2913297116756439,-4180.697265625,304.15301513671875,0.8821952939033508,0.3751972317695617,0.2640535235404968,293.23211669921875,297.1499938964844,293.1499938964844,0.3692464530467987,-6823.23388671875,304.1481628417969,0.944808065891266,0.4532778263092041,0.4311136901378631,293.2367858886719,297.1499938964844,293.1499938964844,0.0111620370298624,-3294.08203125,302.4906616210937,0.4264149069786072,0.050000000745058,0.2383978962898254,291.0512390136719,291.1499938964844,261.75665283203125,260.1082763671875,279.686279296875,293.2669677734375,291.0522155761719,1.0,0.3206125497817993,0.8288601636886597,0.8288601636886597,1.0,1.0,-1.350737690925598,0.5823516845703125,0.7683860063552856,0.262099027633667,0.0,0.0,0.8434712886810303,84.44883728027344,96.0,2.929915428161621,-15471.228515625,333.9394226074219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48272705078125,306.4952697753906,278.1499938964844,0.0,18000.0,313.1499938964844,20960.275390625,21240.0,0.0,0.0,0.3436632752418518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2380787134170532,1.2380927801132202,-1.404830618412234e-05,0.0,0.000348774541635,0.0,0.0,226.59909057617188,0.0,0.0,0.0,0.6931557059288025,4.0,0.0,1.0
474240,293.1376647949219,297.1499938964844,293.1499938964844,0.0972561240196228,-2241.804443359375,304.1476745605469,0.659965455532074,0.154571920633316,0.1416502594947815,293.3354187011719,297.1499938964844,293.1499938964844,0.0070558940060436,-520.7860107421875,299.63531494140625,0.4264149069786072,0.050000000745058,0.0502570681273937,293.200439453125,297.1499938964844,293.1499938964844,0.2913297116756439,-4180.697265625,304.15301513671875,0.8821952939033508,0.3751972317695617,0.2640535235404968,293.23211669921875,297.1499938964844,293.1499938964844,0.3692464530467987,-6823.23388671875,304.1481628417969,0.944808065891266,0.4532778263092041,0.4311136901378631,293.2367858886719,297.1499938964844,293.1499938964844,0.0111620370298624,-3294.08203125,302.4906616210937,0.4264149069786072,0.050000000745058,0.2383978962898254,291.0512390136719,291.1499938964844,261.75665283203125,260.1082763671875,279.686279296875,293.2669677734375,291.0522155761719,1.0,0.3206125497817993,0.8288601636886597,0.8288601636886597,1.0,1.0,-1.350737690925598,0.5823516845703125,0.7683860063552856,0.262099027633667,0.0,0.0,0.8434712886810303,84.44883728027344,96.0,2.929915428161621,-15471.228515625,333.9394226074219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48272705078125,306.4952697753906,278.1499938964844,0.0,18000.0,313.1499938964844,20960.275390625,21240.0,0.0,0.0,0.3436632752418518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2380787134170532,1.2380927801132202,-1.404830618412234e-05,0.0,0.000348774541635,0.0,0.0,226.59909057617188,0.0,0.0,0.0,0.6931557059288025,4.0,0.0,1.0
474300,293.1383972167969,297.1499938964844,293.1499938964844,0.0972848534584045,-2242.200927734375,304.1480407714844,0.657092809677124,0.1545854061841964,0.1417356729507446,293.3345947265625,297.1499938964844,293.1499938964844,0.0070334011688828,-519.5105590820312,299.6071472167969,0.4239622056484222,0.050000000745058,0.050333946943283,293.2006530761719,297.1499938964844,293.1499938964844,0.2906279265880584,-4172.47998046875,304.1537475585937,0.8777163624763489,0.3745186328887939,0.2636394798755646,293.2323913574219,297.1499938964844,293.1499938964844,0.3681378960609436,-6805.99365234375,304.1505126953125,0.939205527305603,0.4521859884262085,0.430143266916275,293.2375183105469,297.1499938964844,293.1499938964844,0.0111504225060343,-3292.679443359375,302.4742736816406,0.4239622056484222,0.050000000745058,0.2387625724077224,291.0570983886719,291.1499938964844,261.7749938964844,260.12481689453125,279.6950988769531,293.26690673828125,291.0582580566406,1.0,0.3225385248661041,0.8285269737243652,0.8285269737243652,1.0,1.0,-1.3497083187103271,0.5818669199943542,0.7678413987159729,0.2617585062980652,0.0,0.0,0.8490744233131409,86.37728881835938,96.0,10.015037536621094,-15462.88671875,337.9012145996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4257202148437,306.4684143066406,278.1499938964844,0.0,18000.0,313.1499938964844,20971.44140625,20160.0,0.0,0.0,0.3436269462108612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.250009536743164,1.2500238418579102,-1.4231093700800557e-05,0.0,0.0003487376670818,0.0,0.0,232.2018585205078,0.0,0.0,0.0,0.68372642993927,4.0,0.0,1.0
474360,293.1390686035156,297.1499938964844,293.1499938964844,0.0974068120121955,-2244.53759765625,304.1481628417969,0.6544240713119507,0.1545978039503097,0.1418178677558899,293.3339233398437,297.1499938964844,293.1499938964844,0.0070129758678376,-518.5697021484375,299.5752258300781,0.42171511054039,0.050000000745058,0.0504082627594471,293.2008361816406,297.1499938964844,293.1499938964844,0.2902086675167084,-4167.7890625,304.15380859375,0.8735095858573914,0.3738408982753753,0.2632229328155517,293.2324523925781,297.1499938964844,293.1499938964844,0.3674041628837585,-6794.873046875,304.1517333984375,0.9338619112968444,0.4511271715164184,0.4292071461677551,293.2382507324219,297.1499938964844,293.1499938964844,0.0111468015238642,-3293.892578125,302.4564514160156,0.42171511054039,0.050000000745058,0.2391150891780853,291.052734375,291.1499938964844,261.7933349609375,260.1413879394531,279.70391845703125,293.2669372558594,291.050537109375,1.0,0.3243853151798248,0.8282394409179688,0.8282394409179688,1.0,1.0,-1.3486956357955933,0.5813936591148376,0.7673019170761108,0.2614261507987976,0.0,0.0,0.8558443188667297,88.2412109375,99.0,-8.125187873840332,-15392.7587890625,341.7162475585937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3799133300781,306.4068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,20189.666015625,20160.0,0.0,0.0,0.3435812592506408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2376136779785156,1.237627625465393,-1.3867042980564293e-05,0.0,0.0003486913046799,0.0,0.0,224.42874145507807,0.0,0.0,0.0,0.6904109120368958,4.0,0.0,1.0
474420,293.1404724121094,297.1499938964844,293.1499938964844,0.0975369587540626,-2246.8994140625,304.1485900878906,0.6495585441589355,0.1545897722244262,0.1419575959444046,293.3328857421875,297.1499938964844,293.1499938964844,0.006971001625061,-516.3860473632812,299.5132141113281,0.417711466550827,0.050000000745058,0.0505507700145244,293.2011413574219,297.1499938964844,293.1499938964844,0.2890923917293548,-4154.9541015625,304.1544189453125,0.865778923034668,0.3724911510944366,0.2623900771141052,293.2322692871094,297.1499938964844,293.1499938964844,0.3656220436096191,-6767.853515625,304.1541442871094,0.9239062070846558,0.4490775465965271,0.4274061322212219,293.2396240234375,297.1499938964844,293.1499938964844,0.011130291968584,-3293.417236328125,302.4215393066406,0.417711466550827,0.050000000745058,0.2397910803556442,291.05084228515625,291.1499938964844,261.8299865722656,260.1745300292969,279.7208251953125,293.26593017578125,291.0518493652344,1.0,0.3278831243515014,0.8276644349098206,0.8276644349098206,1.0,1.0,-1.346684217453003,0.5804537534713745,0.7662304043769836,0.2607667446136474,0.0,0.0,0.869585394859314,91.81424713134766,102.0,4.324264526367188,-15379.650390625,348.980224609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29931640625,306.37310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,19950.91796875,20160.0,0.0,0.0,0.3436311185359955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.256447196006775,1.256461262702942,-1.4098285646468868e-05,0.0,0.0003487419162411,0.0,0.0,232.6216278076172,0.0,0.0,0.0,0.6989626288414001,4.0,0.0,1.0
474480,293.1404724121094,297.1499938964844,293.1499938964844,0.0975369587540626,-2246.8994140625,304.1485900878906,0.6495585441589355,0.1545897722244262,0.1419575959444046,293.3328857421875,297.1499938964844,293.1499938964844,0.006971001625061,-516.3860473632812,299.5132141113281,0.417711466550827,0.050000000745058,0.0505507700145244,293.2011413574219,297.1499938964844,293.1499938964844,0.2890923917293548,-4154.9541015625,304.1544189453125,0.865778923034668,0.3724911510944366,0.2623900771141052,293.2322692871094,297.1499938964844,293.1499938964844,0.3656220436096191,-6767.853515625,304.1541442871094,0.9239062070846558,0.4490775465965271,0.4274061322212219,293.2396240234375,297.1499938964844,293.1499938964844,0.011130291968584,-3293.417236328125,302.4215393066406,0.417711466550827,0.050000000745058,0.2397910803556442,291.05084228515625,291.1499938964844,261.8299865722656,260.1745300292969,279.7208251953125,293.26593017578125,291.0518493652344,1.0,0.3278831243515014,0.8276644349098206,0.8276644349098206,1.0,1.0,-1.346684217453003,0.5804537534713745,0.7662304043769836,0.2607667446136474,0.0,0.0,0.869585394859314,91.81424713134766,102.0,4.324264526367188,-15379.650390625,348.980224609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29931640625,306.37310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,19950.91796875,20160.0,0.0,0.0,0.3436311185359955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.256447196006775,1.256461262702942,-1.4098285646468868e-05,0.0,0.0003487419162411,0.0,0.0,232.6216278076172,0.0,0.0,0.0,0.6989626288414001,4.0,0.0,1.0
474540,293.14190673828125,297.1499938964844,293.1499938964844,0.0974975526332855,-2245.8740234375,304.14910888671875,0.6451501846313477,0.1545408368110656,0.1420506685972213,293.3323974609375,297.1499938964844,293.1499938964844,0.0069198971614241,-513.3711547851562,299.4561462402344,0.414200097322464,0.050000000745058,0.0506873801350593,293.2014465332031,297.1499938964844,293.1499938964844,0.2875692248344421,-4137.205078125,304.1554870605469,0.8587597012519836,0.3711335361003876,0.2615492939949035,293.2319030761719,297.1499938964844,293.1499938964844,0.3633473217487335,-6733.47705078125,304.1565246582031,0.9148638844490052,0.4470683634281158,0.4256479144096374,293.240966796875,297.1499938964844,293.1499938964844,0.0110969180241227,-3288.366455078125,302.3885498046875,0.414200097322464,0.050000000745058,0.2404391020536422,291.065673828125,291.1499938964844,261.8666687011719,260.2077331542969,279.73797607421875,293.26519775390625,291.0672607421875,1.0,0.3311767578125,0.8270894289016724,0.8270894289016724,1.0,1.0,-1.3446178436279297,0.5794879794120789,0.7651299238204956,0.2600961327552795,0.0,0.0,0.879898726940155,95.23723602294922,105.0,17.762113571166992,-15369.4716796875,355.8524169921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2259216308594,306.34600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,19950.048828125,19080.0,0.0,0.0,0.3439180254936218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2757564783096311,1.275770902633667,-1.4395003745448776e-05,0.0,0.000349033070961,0.0,0.0,241.8939819335937,0.0,0.0,0.0,0.6930025219917297,4.0,0.0,1.0
474600,293.14190673828125,297.1499938964844,293.1499938964844,0.0974975526332855,-2245.8740234375,304.14910888671875,0.6451501846313477,0.1545408368110656,0.1420506685972213,293.3323974609375,297.1499938964844,293.1499938964844,0.0069198971614241,-513.3711547851562,299.4561462402344,0.414200097322464,0.050000000745058,0.0506873801350593,293.2014465332031,297.1499938964844,293.1499938964844,0.2875692248344421,-4137.205078125,304.1554870605469,0.8587597012519836,0.3711335361003876,0.2615492939949035,293.2319030761719,297.1499938964844,293.1499938964844,0.3633473217487335,-6733.47705078125,304.1565246582031,0.9148638844490052,0.4470683634281158,0.4256479144096374,293.240966796875,297.1499938964844,293.1499938964844,0.0110969180241227,-3288.366455078125,302.3885498046875,0.414200097322464,0.050000000745058,0.2404391020536422,291.065673828125,291.1499938964844,261.8666687011719,260.2077331542969,279.73797607421875,293.26519775390625,291.0672607421875,1.0,0.3311767578125,0.8270894289016724,0.8270894289016724,1.0,1.0,-1.3446178436279297,0.5794879794120789,0.7651299238204956,0.2600961327552795,0.0,0.0,0.879898726940155,95.23723602294922,105.0,17.762113571166992,-15369.4716796875,355.8524169921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2259216308594,306.34600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,19950.048828125,19080.0,0.0,0.0,0.3439180254936218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2757564783096311,1.275770902633667,-1.4395003745448776e-05,0.0,0.000349033070961,0.0,0.0,241.8939819335937,0.0,0.0,0.0,0.6930025219917297,4.0,0.0,1.0
474660,293.1432800292969,297.1499938964844,293.1499938964844,0.0976039618253707,-2247.91455078125,304.14923095703125,0.6411109566688538,0.1544704884290695,0.1421176344156265,293.33233642578125,297.1499938964844,293.1499938964844,0.0068736956454813,-510.9973754882813,299.3908386230469,0.4110504686832428,0.050000000745058,0.050819769501686,293.2016906738281,297.1499938964844,293.1499938964844,0.2865355312824249,-4125.55859375,304.1553955078125,0.8523050546646118,0.3697772622108459,0.2607036828994751,293.2313842773437,297.1499938964844,293.1499938964844,0.3616964221000671,-6709.25390625,304.1571044921875,0.9067659974098206,0.4450950026512146,0.4239174127578735,293.2422790527344,297.1499938964844,293.1499938964844,0.0110783446580171,-3288.005615234375,302.3525085449219,0.4110504686832428,0.050000000745058,0.2410671114921569,291.06060791015625,291.1499938964844,261.9033203125,260.240966796875,279.7553405761719,293.2648010253906,291.0611267089844,1.0,0.3343179225921631,0.8265155553817749,0.8265155553817749,1.0,1.0,-1.34251868724823,0.5785059928894043,0.7640126943588257,0.2594216763973236,0.0,0.0,0.8920295834541321,98.55299377441406,108.0,1.6708015203475952,-15293.173828125,362.44189453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18487548828125,306.29327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,19017.240234375,19080.0,0.0,0.0,0.3441148996353149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2642271518707275,1.2642412185668943,-1.4006222045281902e-05,0.0,0.0003492328978609,0.0,0.0,233.9076995849609,0.0,0.0,0.0,0.6999159455299377,4.0,0.0,1.0
474720,293.1432800292969,297.1499938964844,293.1499938964844,0.0976039618253707,-2247.91455078125,304.14923095703125,0.6411109566688538,0.1544704884290695,0.1421176344156265,293.33233642578125,297.1499938964844,293.1499938964844,0.0068736956454813,-510.9973754882813,299.3908386230469,0.4110504686832428,0.050000000745058,0.050819769501686,293.2016906738281,297.1499938964844,293.1499938964844,0.2865355312824249,-4125.55859375,304.1553955078125,0.8523050546646118,0.3697772622108459,0.2607036828994751,293.2313842773437,297.1499938964844,293.1499938964844,0.3616964221000671,-6709.25390625,304.1571044921875,0.9067659974098206,0.4450950026512146,0.4239174127578735,293.2422790527344,297.1499938964844,293.1499938964844,0.0110783446580171,-3288.005615234375,302.3525085449219,0.4110504686832428,0.050000000745058,0.2410671114921569,291.06060791015625,291.1499938964844,261.9033203125,260.240966796875,279.7553405761719,293.2648010253906,291.0611267089844,1.0,0.3343179225921631,0.8265155553817749,0.8265155553817749,1.0,1.0,-1.34251868724823,0.5785059928894043,0.7640126943588257,0.2594216763973236,0.0,0.0,0.8920295834541321,98.55299377441406,108.0,1.6708015203475952,-15293.173828125,362.44189453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18487548828125,306.29327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,19017.240234375,19080.0,0.0,0.0,0.3441148996353149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2642271518707275,1.2642412185668943,-1.4006222045281902e-05,0.0,0.0003492328978609,0.0,0.0,233.9076995849609,0.0,0.0,0.0,0.6999159455299377,4.0,0.0,1.0
474780,293.1445617675781,297.1499938964844,293.1499938964844,0.0975275114178657,-2246.229248046875,304.1496276855469,0.6373651623725891,0.1543806344270706,0.1421644836664199,293.3326721191406,297.1499938964844,293.1499938964844,0.0068197958171367,-507.7823791503906,299.3313903808594,0.4081699550151825,0.050000000745058,0.050949078053236,293.20196533203125,297.1499938964844,293.1499938964844,0.2850094735622406,-4107.82958984375,304.1561279296875,0.8463107347488403,0.3684173226356506,0.2598560750484466,293.2308349609375,297.1499938964844,293.1499938964844,0.359442800283432,-6675.56787109375,304.15850830078125,0.8996189832687378,0.4431448876857757,0.4222117066383362,293.2435302734375,297.1499938964844,293.1499938964844,0.0110418247058987,-3282.35888671875,302.3187561035156,0.4081699550151825,0.050000000745058,0.2416805028915405,291.0745544433594,291.1499938964844,261.94000244140625,260.2742614746094,279.7728881835937,293.2646179199219,291.0763244628906,1.0,0.3373440206050873,0.8259416818618774,0.8259416818618774,1.0,1.0,-1.3404014110565186,0.5775138139724731,0.7628875970840454,0.2587491273880005,0.0,0.0,0.901306688785553,101.79069519042967,96.0,17.656206130981445,-15288.490234375,368.8229675292969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1547241210937,306.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18935.71484375,19080.0,0.0,0.0,0.3443396687507629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.277628779411316,1.2776429653167725,-1.4194643881637605e-05,0.0,0.0003494609845802,0.0,0.0,240.15049743652344,0.0,0.0,0.0,0.7060964703559875,4.0,0.0,1.0
474840,293.1445617675781,297.1499938964844,293.1499938964844,0.0975275114178657,-2246.229248046875,304.1496276855469,0.6373651623725891,0.1543806344270706,0.1421644836664199,293.3326721191406,297.1499938964844,293.1499938964844,0.0068197958171367,-507.7823791503906,299.3313903808594,0.4081699550151825,0.050000000745058,0.050949078053236,293.20196533203125,297.1499938964844,293.1499938964844,0.2850094735622406,-4107.82958984375,304.1561279296875,0.8463107347488403,0.3684173226356506,0.2598560750484466,293.2308349609375,297.1499938964844,293.1499938964844,0.359442800283432,-6675.56787109375,304.15850830078125,0.8996189832687378,0.4431448876857757,0.4222117066383362,293.2435302734375,297.1499938964844,293.1499938964844,0.0110418247058987,-3282.35888671875,302.3187561035156,0.4081699550151825,0.050000000745058,0.2416805028915405,291.0745544433594,291.1499938964844,261.94000244140625,260.2742614746094,279.7728881835937,293.2646179199219,291.0763244628906,1.0,0.3373440206050873,0.8259416818618774,0.8259416818618774,1.0,1.0,-1.3404014110565186,0.5775138139724731,0.7628875970840454,0.2587491273880005,0.0,0.0,0.901306688785553,101.79069519042967,96.0,17.656206130981445,-15288.490234375,368.8229675292969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1547241210937,306.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18935.71484375,19080.0,0.0,0.0,0.3443396687507629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.277628779411316,1.2776429653167725,-1.4194643881637605e-05,0.0,0.0003494609845802,0.0,0.0,240.15049743652344,0.0,0.0,0.0,0.7060964703559875,4.0,0.0,1.0
474900,293.1451110839844,297.1499938964844,293.1499938964844,0.0974027141928672,-2243.7158203125,304.14990234375,0.6374425292015076,0.1543378978967666,0.1421179920434951,293.3329772949219,297.1499938964844,293.1499938964844,0.0067802350968122,-505.31927490234375,299.3026428222656,0.4082782566547394,0.050000000745058,0.0509440936148166,293.2020263671875,297.1499938964844,293.1499938964844,0.2840940058231354,-4097.13525390625,304.1566772460937,0.8460071086883545,0.3677413463592529,0.2593800723552704,293.23052978515625,297.1499938964844,293.1499938964844,0.3581424057483673,-6656.07275390625,304.1593017578125,0.8991669416427612,0.4421806931495666,0.4212956428527832,293.2441101074219,297.1499938964844,293.1499938964844,0.0109979780390858,-3274.187744140625,302.30242919921875,0.4082782566547394,0.050000000745058,0.2416568398475647,291.0850830078125,291.1499938964844,261.9583435058594,260.2909240722656,279.7821655273437,293.2646179199219,291.0871887207031,1.0,0.3366838693618774,0.8256547451019287,0.8256547451019287,1.0,1.0,-1.3386410474777222,0.5766950249671936,0.7619460225105286,0.258243054151535,0.0,0.0,0.904592514038086,101.6351089477539,96.0,24.30126571655273,-15280.037109375,367.62542724609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1424255371094,306.29693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18944.552734375,20160.0,0.0,0.0,0.3444660007953644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2836123704910278,1.283626675605774,-1.4289706086856311e-05,0.0,0.0003495891869533,0.0,0.0,243.09591674804688,0.0,0.0,0.0,0.7239129543304443,4.0,0.0,1.0
474960,293.14556884765625,297.1499938964844,293.1499938964844,0.0971348360180854,-2238.308837890625,304.1504211425781,0.6387884020805359,0.1543125808238983,0.1420396864414215,293.3333435058594,297.1499938964844,293.1499938964844,0.0067303525283932,-501.9509887695313,299.2784423828125,0.4093787372112274,0.050000000745058,0.050893910229206,293.2020568847656,297.1499938964844,293.1499938964844,0.2828022539615631,-4081.8125,304.1578369140625,0.847427487373352,0.3670795559883117,0.2588784098625183,293.23016357421875,297.1499938964844,293.1499938964844,0.3563791811466217,-6629.2783203125,304.1608581542969,0.9006919860839844,0.4412327110767364,0.420347660779953,293.24462890625,297.1499938964844,293.1499938964844,0.0109294215217232,-3259.803466796875,302.2880249023437,0.4093787372112274,0.050000000745058,0.2414188086986541,291.108154296875,291.1499938964844,261.9766540527344,260.3075866699219,279.7916259765625,293.2646179199219,291.1140441894531,1.0,0.3350373804569244,0.8253738880157471,0.8253738880157471,1.0,1.0,-1.3364611864089966,0.5756871104240417,0.7607741355895996,0.2576268017292022,0.0,0.0,0.9052324891090392,100.32831573486328,84.0,52.55590057373047,-15326.7294921875,363.6122131347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1243896484375,306.33563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,19739.423828125,20160.0,0.0,0.0,0.3446785509586334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3138089179992676,1.3138238191604614,-1.4945750081096776e-05,0.0,0.0003498049336485,0.0,0.0,260.3710021972656,0.0,0.0,0.0,0.7256537675857544,4.0,0.0,1.0
475020,293.1460876464844,297.1499938964844,293.1499938964844,0.0966066122055053,-2227.760009765625,304.1511535644531,0.6443454027175903,0.1543162018060684,0.1418452262878418,293.3341979980469,297.1499938964844,293.1499938964844,0.0066142505966126,-494.2546997070313,299.22967529296875,0.4138166308403015,0.050000000745058,0.0507030971348285,293.2018737792969,297.1499938964844,293.1499938964844,0.280272901058197,-4052.033203125,304.1593933105469,0.8540880084037781,0.365797609090805,0.2578362226486206,293.229248046875,297.1499938964844,293.1499938964844,0.3529257774353027,-6577.240234375,304.1629333496094,0.908215582370758,0.4393854439258575,0.4184047281742096,293.245361328125,297.1499938964844,293.1499938964844,0.0107673332095146,-3226.345458984375,302.25982666015625,0.4138166308403015,0.050000000745058,0.2405136674642563,291.1537780761719,291.1499938964844,262.0133361816406,260.3409729003906,279.8110656738281,293.2645568847656,291.1569519042969,1.0,0.3293605744838714,0.8248122334480286,0.8248122334480286,1.0,1.0,-1.3313292264938354,0.5733192563056946,0.7580099701881409,0.2562019526958465,0.0,0.0,0.9013614058494568,95.41218566894533,72.0,54.00808334350586,-15283.9697265625,350.0433654785156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0986022949219,306.3339538574219,278.1499938964844,0.0,18000.0,313.1499938964844,20095.64453125,20160.0,0.0,0.0,0.3450988829135895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3213738203048706,1.3213889598846436,-1.5147363228606991e-05,0.0,0.0003502314793877,0.0,0.0,265.24200439453125,0.0,0.0,0.0,0.7294815182685852,4.0,0.0,1.0
475080,293.1460876464844,297.1499938964844,293.1499938964844,0.0966066122055053,-2227.760009765625,304.1511535644531,0.6443454027175903,0.1543162018060684,0.1418452262878418,293.3341979980469,297.1499938964844,293.1499938964844,0.0066142505966126,-494.2546997070313,299.22967529296875,0.4138166308403015,0.050000000745058,0.0507030971348285,293.2018737792969,297.1499938964844,293.1499938964844,0.280272901058197,-4052.033203125,304.1593933105469,0.8540880084037781,0.365797609090805,0.2578362226486206,293.229248046875,297.1499938964844,293.1499938964844,0.3529257774353027,-6577.240234375,304.1629333496094,0.908215582370758,0.4393854439258575,0.4184047281742096,293.245361328125,297.1499938964844,293.1499938964844,0.0107673332095146,-3226.345458984375,302.25982666015625,0.4138166308403015,0.050000000745058,0.2405136674642563,291.1537780761719,291.1499938964844,262.0133361816406,260.3409729003906,279.8110656738281,293.2645568847656,291.1569519042969,1.0,0.3293605744838714,0.8248122334480286,0.8248122334480286,1.0,1.0,-1.3313292264938354,0.5733192563056946,0.7580099701881409,0.2562019526958465,0.0,0.0,0.9013614058494568,95.41218566894533,72.0,54.00808334350586,-15283.9697265625,350.0433654785156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0986022949219,306.3339538574219,278.1499938964844,0.0,18000.0,313.1499938964844,20095.64453125,20160.0,0.0,0.0,0.3450988829135895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3213738203048706,1.3213889598846436,-1.5147363228606991e-05,0.0,0.0003502314793877,0.0,0.0,265.24200439453125,0.0,0.0,0.0,0.7294815182685852,4.0,0.0,1.0
475140,293.1462707519531,297.1499938964844,293.1499938964844,0.096169389784336,-2219.140380859375,304.1514892578125,0.6534156203269958,0.1543817073106765,0.141629934310913,293.3350830078125,297.1499938964844,293.1499938964844,0.0064927111379802,-486.3543395996094,299.1754150390625,0.4211444556713104,0.050000000745058,0.0504279434680938,293.2013854980469,297.1499938964844,293.1499938964844,0.2780357003211975,-4025.94384765625,304.15997314453125,0.8653292655944824,0.3645786941051483,0.2567756474018097,293.2280578613281,297.1499938964844,293.1499938964844,0.3498502373695373,-6531.36474609375,304.1637268066406,0.9217923283576964,0.4376195967197418,0.4164516925811767,293.2456970214844,297.1499938964844,293.1499938964844,0.0105951065197587,-3191.444091796875,302.2305908203125,0.4211444556713104,0.050000000745058,0.2392084598541259,291.1849975585937,291.1499938964844,262.04998779296875,260.3743896484375,279.8308410644531,293.2643737792969,291.1875915527344,1.0,0.3213182389736175,0.8242505788803101,0.8242505788803101,1.0,1.0,-1.325556397438049,0.5706588625907898,0.7548975348472595,0.2546225786209106,0.0,0.0,0.8945432901382446,88.35086822509766,60.0,45.17808151245117,-15219.880859375,331.4431457519531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10125732421875,306.33795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,20230.51171875,19080.0,0.0,0.0,0.3452814519405365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3163708448410034,1.3163859844207764,-1.5097727555257734e-05,0.0,0.0003504167834762,0.0,0.0,263.014404296875,0.0,0.0,0.0,0.7121669054031372,4.0,0.0,1.0
475200,293.1462707519531,297.1499938964844,293.1499938964844,0.096169389784336,-2219.140380859375,304.1514892578125,0.6534156203269958,0.1543817073106765,0.141629934310913,293.3350830078125,297.1499938964844,293.1499938964844,0.0064927111379802,-486.3543395996094,299.1754150390625,0.4211444556713104,0.050000000745058,0.0504279434680938,293.2013854980469,297.1499938964844,293.1499938964844,0.2780357003211975,-4025.94384765625,304.15997314453125,0.8653292655944824,0.3645786941051483,0.2567756474018097,293.2280578613281,297.1499938964844,293.1499938964844,0.3498502373695373,-6531.36474609375,304.1637268066406,0.9217923283576964,0.4376195967197418,0.4164516925811767,293.2456970214844,297.1499938964844,293.1499938964844,0.0105951065197587,-3191.444091796875,302.2305908203125,0.4211444556713104,0.050000000745058,0.2392084598541259,291.1849975585937,291.1499938964844,262.04998779296875,260.3743896484375,279.8308410644531,293.2643737792969,291.1875915527344,1.0,0.3213182389736175,0.8242505788803101,0.8242505788803101,1.0,1.0,-1.325556397438049,0.5706588625907898,0.7548975348472595,0.2546225786209106,0.0,0.0,0.8945432901382446,88.35086822509766,60.0,45.17808151245117,-15219.880859375,331.4431457519531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10125732421875,306.33795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,20230.51171875,19080.0,0.0,0.0,0.3452814519405365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3163708448410034,1.3163859844207764,-1.5097727555257734e-05,0.0,0.0003504167834762,0.0,0.0,263.014404296875,0.0,0.0,0.0,0.7121669054031372,4.0,0.0,1.0
475260,293.1412048339844,297.1499938964844,293.1499938964844,0.0965728312730789,-2226.79248046875,304.1502990722656,0.6676841974258423,0.155511274933815,0.1421331167221069,293.32989501953125,297.1499938964844,293.1499938964844,0.0063927914015948,-480.1767883300781,299.1263427734375,0.432210773229599,0.050000000745058,0.0500912554562091,293.1959228515625,297.1499938964844,293.1499938964844,0.2772215604782104,-4017.162353515625,304.1579895019531,0.8822676539421082,0.3643933236598968,0.2562578916549682,293.2217712402344,297.1499938964844,293.1499938964844,0.348432183265686,-6511.53564453125,304.1614685058594,0.9422202110290528,0.4369294941425323,0.4152638912200928,293.2395324707031,297.1499938964844,293.1499938964844,0.0104660177603363,-3166.12646484375,302.2148132324219,0.432210773229599,0.050000000745058,0.2376113533973693,291.1861572265625,291.1499938964844,262.0821838378906,260.4040222167969,279.8449401855469,293.2593688964844,291.1865234375,1.0,0.3116308748722076,0.8237346410751343,0.8237346410751343,1.0,1.0,-1.3217906951904297,0.5689136385917664,0.7528770565986633,0.253569096326828,0.0,0.0,0.8893576264381409,79.7640380859375,48.0,11.3910493850708,-15110.4892578125,310.4398498535156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1480407714844,306.3207092285156,278.1499938964844,0.0,18000.0,313.1499938964844,19328.26171875,19080.0,0.0,0.0,0.3449242413043976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.277202010154724,1.2772161960601809,-1.4276796719059348e-05,0.0,0.000350054266164,0.0,0.0,240.97076416015625,0.0,0.0,0.0,0.7060520052909851,4.0,0.0,1.0
475320,293.1412048339844,297.1499938964844,293.1499938964844,0.0965728312730789,-2226.79248046875,304.1502990722656,0.6676841974258423,0.155511274933815,0.1421331167221069,293.32989501953125,297.1499938964844,293.1499938964844,0.0063927914015948,-480.1767883300781,299.1263427734375,0.432210773229599,0.050000000745058,0.0500912554562091,293.1959228515625,297.1499938964844,293.1499938964844,0.2772215604782104,-4017.162353515625,304.1579895019531,0.8822676539421082,0.3643933236598968,0.2562578916549682,293.2217712402344,297.1499938964844,293.1499938964844,0.348432183265686,-6511.53564453125,304.1614685058594,0.9422202110290528,0.4369294941425323,0.4152638912200928,293.2395324707031,297.1499938964844,293.1499938964844,0.0104660177603363,-3166.12646484375,302.2148132324219,0.432210773229599,0.050000000745058,0.2376113533973693,291.1861572265625,291.1499938964844,262.0821838378906,260.4040222167969,279.8449401855469,293.2593688964844,291.1865234375,1.0,0.3116308748722076,0.8237346410751343,0.8237346410751343,1.0,1.0,-1.3217906951904297,0.5689136385917664,0.7528770565986633,0.253569096326828,0.0,0.0,0.8893576264381409,79.7640380859375,48.0,11.3910493850708,-15110.4892578125,310.4398498535156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1480407714844,306.3207092285156,278.1499938964844,0.0,18000.0,313.1499938964844,19328.26171875,19080.0,0.0,0.0,0.3449242413043976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.277202010154724,1.2772161960601809,-1.4276796719059348e-05,0.0,0.000350054266164,0.0,0.0,240.97076416015625,0.0,0.0,0.0,0.7060520052909851,4.0,0.0,1.0
475380,293.1390686035156,297.1499938964844,293.1499938964844,0.0967447161674499,-2229.864501953125,304.1499328613281,0.6858599185943604,0.1561715602874755,0.1424509137868881,293.3265075683594,297.1499938964844,293.1499938964844,0.0062822415493428,-473.1001281738281,299.0775756835937,0.447884052991867,0.050000000745058,0.0497258305549621,293.1936950683594,297.1499938964844,293.1499938964844,0.2759687900543213,-4002.81298828125,304.1574401855469,0.9040300846099854,0.363687664270401,0.2555643618106842,293.2185974121094,297.1499938964844,293.1499938964844,0.3465623259544372,-6484.16162109375,304.1607971191406,0.9663488864898682,0.4357568919658661,0.4138816595077514,293.23492431640625,297.1499938964844,293.1499938964844,0.0103141283616423,-3135.2197265625,302.1982421875,0.447884052991867,0.050000000745058,0.2358779311180114,291.19647216796875,291.1499938964844,262.1058044433594,260.42626953125,279.8575439453125,293.2569885253906,291.19781494140625,1.0,0.300661951303482,0.8232187032699585,0.8232187032699585,1.0,1.0,-1.3171616792678833,0.5667661428451538,0.7503955364227295,0.2523300647735595,0.0,0.0,0.8825861215591431,70.43708801269531,36.0,15.737415313720703,-15066.8779296875,287.5340576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2070617675781,306.3590393066406,278.1499938964844,0.0,18000.0,313.1499938964844,19231.1796875,19080.0,0.0,0.0,0.3442249298095703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.264288067817688,1.264302134513855,-1.405553939548554e-05,0.0,0.0003493445401545,0.0,0.0,234.49124145507807,0.0,0.0,0.0,0.6997642517089844,4.0,0.0,1.0
475440,293.1390686035156,297.1499938964844,293.1499938964844,0.0967447161674499,-2229.864501953125,304.1499328613281,0.6858599185943604,0.1561715602874755,0.1424509137868881,293.3265075683594,297.1499938964844,293.1499938964844,0.0062822415493428,-473.1001281738281,299.0775756835937,0.447884052991867,0.050000000745058,0.0497258305549621,293.1936950683594,297.1499938964844,293.1499938964844,0.2759687900543213,-4002.81298828125,304.1574401855469,0.9040300846099854,0.363687664270401,0.2555643618106842,293.2185974121094,297.1499938964844,293.1499938964844,0.3465623259544372,-6484.16162109375,304.1607971191406,0.9663488864898682,0.4357568919658661,0.4138816595077514,293.23492431640625,297.1499938964844,293.1499938964844,0.0103141283616423,-3135.2197265625,302.1982421875,0.447884052991867,0.050000000745058,0.2358779311180114,291.19647216796875,291.1499938964844,262.1058044433594,260.42626953125,279.8575439453125,293.2569885253906,291.19781494140625,1.0,0.300661951303482,0.8232187032699585,0.8232187032699585,1.0,1.0,-1.3171616792678833,0.5667661428451538,0.7503955364227295,0.2523300647735595,0.0,0.0,0.8825861215591431,70.43708801269531,36.0,15.737415313720703,-15066.8779296875,287.5340576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2070617675781,306.3590393066406,278.1499938964844,0.0,18000.0,313.1499938964844,19231.1796875,19080.0,0.0,0.0,0.3442249298095703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.264288067817688,1.264302134513855,-1.405553939548554e-05,0.0,0.0003493445401545,0.0,0.0,234.49124145507807,0.0,0.0,0.0,0.6997642517089844,4.0,0.0,1.0
475500,293.13836669921875,297.1499938964844,293.1499938964844,0.0967438295483589,-2229.72900390625,304.1499328613281,0.6965838074684143,0.1564443111419677,0.1425282061100006,293.3253479003906,297.1499938964844,293.1499938964844,0.0062249768525362,-469.3717346191406,299.0532531738281,0.457963615655899,0.050000000745058,0.0495361909270286,293.19305419921875,297.1499938964844,293.1499938964844,0.2751891314983368,-3993.7607421875,304.1575012207031,0.917974054813385,0.3632578551769256,0.2551392018795013,293.217529296875,297.1499938964844,293.1499938964844,0.3454649150371551,-6467.87841796875,304.16082763671875,0.9790475964546204,0.4350991547107696,0.4130907356739044,293.2330627441406,297.1499938964844,293.1499938964844,0.010234160348773,-3118.619873046875,302.1897888183594,0.457963615655899,0.050000000745058,0.2349783629179,291.2042541503906,291.1499938964844,262.11456298828125,260.4347839355469,279.8630676269531,293.2563171386719,291.20574951171875,1.0,0.294759601354599,0.8229607343673706,0.8229607343673706,1.0,1.0,-1.314487338066101,0.565527617931366,0.7489597201347351,0.2516246736049652,0.0,0.0,0.8781867623329163,65.59278106689453,36.0,18.68268775939941,-15042.96875,275.5893249511719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381591796875,306.379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,19233.08203125,18000.0,0.0,0.0,0.343767762184143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2576473951339722,1.2576613426208496,-1.3954271707916632e-05,0.0,0.0003488805668894,0.0,0.0,231.3399658203125,0.0,0.0,0.0,0.6815927624702454,4.0,0.0,1.0
475560,293.1378173828125,297.1499938964844,293.1499938964844,0.0968221724033355,-2231.265869140625,304.1498107910156,0.7085736989974976,0.1566998064517974,0.1425820440053939,293.324462890625,297.1499938964844,293.1499938964844,0.0061690476723015,-465.9151306152344,299.0244140625,0.4692796468734741,0.050000000745058,0.0493432357907295,293.19256591796875,297.1499938964844,293.1499938964844,0.2746627330780029,-3987.890869140625,304.1570739746094,0.934589385986328,0.3628080189228058,0.2546907663345337,293.2165832519531,297.1499938964844,293.1499938964844,0.3446931540966034,-6456.8349609375,304.1602478027344,0.9917539954185486,0.4344255030155182,0.4122717976570129,293.2314147949219,297.1499938964844,293.1499938964844,0.0101610673591494,-3104.450927734375,302.1794738769531,0.4692796468734741,0.050000000745058,0.234063059091568,291.20172119140625,291.1499938964844,262.1213684082031,260.4416198730469,279.8679504394531,293.2558288574219,291.1996154785156,1.0,0.2886121571063995,0.8227071166038513,0.8227071166038513,1.0,1.0,-1.3117003440856934,0.5642374157905579,0.7474629282951355,0.2508954703807831,0.0,0.0,0.8748347759246826,60.66283416748047,25.0,-2.5748443603515625,-14955.1416015625,263.4561462402344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2790832519531,306.3629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18467.2578125,18000.0,0.0,0.0,0.3431428670883178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2254451513290403,1.2254583835601809,-1.3295516509970184e-05,0.0,0.0003482463653199,0.0,0.0,214.53921508789065,0.0,0.0,0.0,0.6788616180419922,4.0,0.0,1.0
475620,293.1371459960937,297.1499938964844,293.1499938964844,0.0968222916126251,-2231.02587890625,304.14990234375,0.7288459539413452,0.1571496874094009,0.1427282989025116,293.32305908203125,297.1499938964844,293.1499938964844,0.0060697360895574,-459.37896728515625,298.9725036621094,0.4852572381496429,0.050000000745058,0.0490377992391586,293.1916809082031,297.1499938964844,293.1499938964844,0.2731465697288513,-3970.211669921875,304.1573486328125,0.9637104272842408,0.3619144856929779,0.2538453340530395,293.2025756835937,297.1499938964844,293.1499938964844,0.3237404525279999,-6131.42236328125,304.1936340332031,0.9990000128746032,0.4354960322380066,0.3909030556678772,293.2283935546875,297.1499938964844,293.1499938964844,0.0100288623943924,-3076.599853515625,302.1614990234375,0.4852572381496429,0.050000000745058,0.232614204287529,291.2129211425781,291.1499938964844,262.1294250488281,260.4505310058594,279.8855285644531,293.2504577636719,291.2187194824219,1.0,0.2753274738788605,0.8221999406814575,0.8221999406814575,1.0,1.0,-1.2831209897994995,0.5512011647224426,0.7319198846817017,0.2437068074941635,0.0,0.0,0.8666270971298218,52.48566055297852,28.0,36.96481704711914,-14739.1904296875,234.4579162597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3847351074219,306.4650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18222.0859375,18000.0,0.0,0.0,0.3413783013820648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206628918647766,1.2066419124603271,-1.2962179425812792e-05,0.0,0.0003464555775281,0.0,0.0,205.5932159423828,0.0,0.0,0.0,0.6695919036865234,4.0,0.0,1.0
475680,293.1371459960937,297.1499938964844,293.1499938964844,0.0968222916126251,-2231.02587890625,304.14990234375,0.7288459539413452,0.1571496874094009,0.1427282989025116,293.32305908203125,297.1499938964844,293.1499938964844,0.0060697360895574,-459.37896728515625,298.9725036621094,0.4852572381496429,0.050000000745058,0.0490377992391586,293.1916809082031,297.1499938964844,293.1499938964844,0.2731465697288513,-3970.211669921875,304.1573486328125,0.9637104272842408,0.3619144856929779,0.2538453340530395,293.2025756835937,297.1499938964844,293.1499938964844,0.3237404525279999,-6131.42236328125,304.1936340332031,0.9990000128746032,0.4354960322380066,0.3909030556678772,293.2283935546875,297.1499938964844,293.1499938964844,0.0100288623943924,-3076.599853515625,302.1614990234375,0.4852572381496429,0.050000000745058,0.232614204287529,291.2129211425781,291.1499938964844,262.1294250488281,260.4505310058594,279.8855285644531,293.2504577636719,291.2187194824219,1.0,0.2753274738788605,0.8221999406814575,0.8221999406814575,1.0,1.0,-1.2831209897994995,0.5512011647224426,0.7319198846817017,0.2437068074941635,0.0,0.0,0.8666270971298218,52.48566055297852,28.0,36.96481704711914,-14739.1904296875,234.4579162597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3847351074219,306.4650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18222.0859375,18000.0,0.0,0.0,0.3413783013820648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206628918647766,1.2066419124603271,-1.2962179425812792e-05,0.0,0.0003464555775281,0.0,0.0,205.5932159423828,0.0,0.0,0.0,0.6695919036865234,4.0,0.0,1.0
475740,293.1390380859375,297.1499938964844,293.1499938964844,0.0961480736732482,-2217.263671875,304.15106201171875,0.7423382997512817,0.1570966690778732,0.1426512748003006,293.3227233886719,297.1499938964844,293.1499938964844,0.0059662866406142,-451.6200866699219,298.9434814453125,0.4950936734676361,0.050000000745058,0.0488564893603324,293.19146728515625,297.1499938964844,293.1499938964844,0.2702663838863373,-3935.59716796875,304.15966796875,0.9811805486679076,0.3609007596969604,0.2530342042446136,293.1553955078125,297.1499938964844,293.1499938964844,0.299356460571289,-5753.8984375,304.21893310546875,0.9990000128746032,0.4436967372894287,0.3682376146316528,293.22576904296875,297.1499938964844,293.1499938964844,0.0098905665799975,-3042.22509765625,302.1530456542969,0.4950936734676361,0.050000000745058,0.2317541390657425,291.28631591796875,291.1499938964844,262.1304626464844,260.4533996582031,279.8947448730469,293.2359619140625,291.2931823730469,1.0,0.2659473717212677,0.8216927647590637,0.8216927647590637,1.0,1.0,-1.2535899877548218,0.5378490090370178,0.715740978717804,0.2361038476228714,0.0,0.0,0.8436152935028076,47.44100570678711,46.0,84.33963775634766,-14519.2919921875,212.97271728515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500793457031,306.6037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18374.423828125,18000.0,0.0,0.0,0.3384676277637481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1774829626083374,1.1774954795837402,-1.25746701087337e-05,0.0,0.0003435015969444,0.0,0.0,193.51876831054688,0.0,0.0,0.0,0.655713677406311,4.0,0.0,1.0
475800,293.1390380859375,297.1499938964844,293.1499938964844,0.0961480736732482,-2217.263671875,304.15106201171875,0.7423382997512817,0.1570966690778732,0.1426512748003006,293.3227233886719,297.1499938964844,293.1499938964844,0.0059662866406142,-451.6200866699219,298.9434814453125,0.4950936734676361,0.050000000745058,0.0488564893603324,293.19146728515625,297.1499938964844,293.1499938964844,0.2702663838863373,-3935.59716796875,304.15966796875,0.9811805486679076,0.3609007596969604,0.2530342042446136,293.1553955078125,297.1499938964844,293.1499938964844,0.299356460571289,-5753.8984375,304.21893310546875,0.9990000128746032,0.4436967372894287,0.3682376146316528,293.22576904296875,297.1499938964844,293.1499938964844,0.0098905665799975,-3042.22509765625,302.1530456542969,0.4950936734676361,0.050000000745058,0.2317541390657425,291.28631591796875,291.1499938964844,262.1304626464844,260.4533996582031,279.8947448730469,293.2359619140625,291.2931823730469,1.0,0.2659473717212677,0.8216927647590637,0.8216927647590637,1.0,1.0,-1.2535899877548218,0.5378490090370178,0.715740978717804,0.2361038476228714,0.0,0.0,0.8436152935028076,47.44100570678711,46.0,84.33963775634766,-14519.2919921875,212.97271728515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500793457031,306.6037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18374.423828125,18000.0,0.0,0.0,0.3384676277637481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1774829626083374,1.1774954795837402,-1.25746701087337e-05,0.0,0.0003435015969444,0.0,0.0,193.51876831054688,0.0,0.0,0.0,0.655713677406311,4.0,0.0,1.0
