time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475860,293.1415710449219,297.1499938964844,293.1499938964844,0.095555767416954,-2205.535400390625,304.1516418457031,0.7431703209877014,0.156857743859291,0.1423889994621276,293.3234558105469,297.1499938964844,293.1499938964844,0.0058900471776723,-446.1098937988281,298.9017333984375,0.4959899187088012,0.050000000745058,0.0488411635160446,293.19189453125,297.1499938964844,293.1499938964844,0.2680839896202087,-3909.837158203125,304.1600036621094,0.9818480610847472,0.3597659468650818,0.2522543668746948,293.1140441894531,297.1499938964844,293.1499938964844,0.2950841188430786,-5695.0732421875,304.2020568847656,0.9990000128746032,0.4520005285739898,0.3662517964839935,293.223388671875,297.1499938964844,293.1499938964844,0.0098210424184799,-3024.866943359375,302.14093017578125,0.4959899187088012,0.050000000745058,0.2316814363002777,291.3338623046875,291.1499938964844,262.1250915527344,260.45074462890625,279.8904724121094,293.2274475097656,291.3349304199219,1.0,0.2656492590904236,0.8214634656906128,0.8214634656906128,1.0,1.0,-1.2498353719711304,0.5361592769622803,0.7136760354042053,0.2350638210773468,0.0,0.0,0.8152374029159546,46.99369430541992,64.0,52.00950241088867,-14442.935546875,210.7192230224609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72119140625,306.6683349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18548.90625,18000.0,0.0,0.0,0.3348026871681213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.129999756813049,1.1300116777420044,-1.194878677779343e-05,0.0,0.0003397821565158,0.0,0.0,174.8062744140625,0.0,0.0,0.0,0.633632242679596,4.0,0.0,1.0
475920,293.1415710449219,297.1499938964844,293.1499938964844,0.095555767416954,-2205.535400390625,304.1516418457031,0.7431703209877014,0.156857743859291,0.1423889994621276,293.3234558105469,297.1499938964844,293.1499938964844,0.0058900471776723,-446.1098937988281,298.9017333984375,0.4959899187088012,0.050000000745058,0.0488411635160446,293.19189453125,297.1499938964844,293.1499938964844,0.2680839896202087,-3909.837158203125,304.1600036621094,0.9818480610847472,0.3597659468650818,0.2522543668746948,293.1140441894531,297.1499938964844,293.1499938964844,0.2950841188430786,-5695.0732421875,304.2020568847656,0.9990000128746032,0.4520005285739898,0.3662517964839935,293.223388671875,297.1499938964844,293.1499938964844,0.0098210424184799,-3024.866943359375,302.14093017578125,0.4959899187088012,0.050000000745058,0.2316814363002777,291.3338623046875,291.1499938964844,262.1250915527344,260.45074462890625,279.8904724121094,293.2274475097656,291.3349304199219,1.0,0.2656492590904236,0.8214634656906128,0.8214634656906128,1.0,1.0,-1.2498353719711304,0.5361592769622803,0.7136760354042053,0.2350638210773468,0.0,0.0,0.8152374029159546,46.99369430541992,64.0,52.00950241088867,-14442.935546875,210.7192230224609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72119140625,306.6683349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18548.90625,18000.0,0.0,0.0,0.3348026871681213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.129999756813049,1.1300116777420044,-1.194878677779343e-05,0.0,0.0003397821565158,0.0,0.0,174.8062744140625,0.0,0.0,0.0,0.633632242679596,4.0,0.0,1.0
475980,293.1426086425781,297.1499938964844,293.1499938964844,0.0958628356456756,-2211.829345703125,304.1505432128906,0.7338932752609253,0.1568566113710403,0.1424772143363952,293.32470703125,297.1499938964844,293.1499938964844,0.0058521162718534,-444.29345703125,298.82794189453125,0.4892449080944061,0.050000000745058,0.0489619635045528,293.19256591796875,297.1499938964844,293.1499938964844,0.2677114009857178,-3906.625244140625,304.1572265625,0.9685450196266174,0.3585669696331024,0.251518964767456,293.107666015625,297.1499938964844,293.1499938964844,0.3093230128288269,-5927.7880859375,304.1605224609375,0.9990000128746032,0.4542843997478485,0.3815758526325226,293.2217102050781,297.1499938964844,293.1499938964844,0.0098407417535781,-3033.052978515625,302.1160583496094,0.4892449080944061,0.050000000745058,0.2322544753551483,291.3075256347656,291.1499938964844,262.1138000488281,260.4429931640625,279.87823486328125,293.2292175292969,291.3012084960937,1.0,0.2724581360816955,0.8212341666221619,0.8212341666221619,1.0,1.0,-1.2682771682739258,0.5444392561912537,0.7238379716873169,0.2397489547729492,0.0,0.0,0.7951362133026123,50.33251953125,82.0,-34.50865936279297,-14489.4150390625,224.3781280517578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8330078125,306.63385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18501.42578125,18000.0,0.0,0.0,0.331148624420166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0817667245864868,1.081778049468994,-1.1290234397165476e-05,0.0,0.0003360737755428,0.0,0.0,156.6949005126953,0.0,0.0,0.0,0.6114711165428162,4.0,0.0,1.0
476040,293.1426086425781,297.1499938964844,293.1499938964844,0.0958628356456756,-2211.829345703125,304.1505432128906,0.7338932752609253,0.1568566113710403,0.1424772143363952,293.32470703125,297.1499938964844,293.1499938964844,0.0058521162718534,-444.29345703125,298.82794189453125,0.4892449080944061,0.050000000745058,0.0489619635045528,293.19256591796875,297.1499938964844,293.1499938964844,0.2677114009857178,-3906.625244140625,304.1572265625,0.9685450196266174,0.3585669696331024,0.251518964767456,293.107666015625,297.1499938964844,293.1499938964844,0.3093230128288269,-5927.7880859375,304.1605224609375,0.9990000128746032,0.4542843997478485,0.3815758526325226,293.2217102050781,297.1499938964844,293.1499938964844,0.0098407417535781,-3033.052978515625,302.1160583496094,0.4892449080944061,0.050000000745058,0.2322544753551483,291.3075256347656,291.1499938964844,262.1138000488281,260.4429931640625,279.87823486328125,293.2292175292969,291.3012084960937,1.0,0.2724581360816955,0.8212341666221619,0.8212341666221619,1.0,1.0,-1.2682771682739258,0.5444392561912537,0.7238379716873169,0.2397489547729492,0.0,0.0,0.7951362133026123,50.33251953125,82.0,-34.50865936279297,-14489.4150390625,224.3781280517578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8330078125,306.63385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18501.42578125,18000.0,0.0,0.0,0.331148624420166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0817667245864868,1.081778049468994,-1.1290234397165476e-05,0.0,0.0003360737755428,0.0,0.0,156.6949005126953,0.0,0.0,0.0,0.6114711165428162,4.0,0.0,1.0
476100,293.1431579589844,297.1499938964844,293.1499938964844,0.096286840736866,-2220.43994140625,304.1496887207031,0.726629912853241,0.1568468958139419,0.1425745338201522,293.3254699707031,297.1499938964844,293.1499938964844,0.0058465166948735,-444.6954650878906,298.77899169921875,0.4837849736213684,0.050000000745058,0.0490664765238761,293.1929626464844,297.1499938964844,293.1499938964844,0.2681988775730133,-3913.325927734375,304.1549987792969,0.957232654094696,0.3579501211643219,0.2511711418628692,293.1190490722656,297.1499938964844,293.1499938964844,0.3223038017749786,-6134.17724609375,304.1349792480469,0.9990000128746032,0.452593058347702,0.394354909658432,293.2214660644531,297.1499938964844,293.1499938964844,0.0098802130669355,-3045.9033203125,302.0978698730469,0.4837849736213684,0.050000000745058,0.2327502369880676,291.266845703125,291.1499938964844,262.1060791015625,260.4373474121094,279.86981201171875,293.2337341308594,291.257568359375,1.0,0.2780457139015198,0.821119487285614,0.821119487285614,1.0,1.0,-1.2840330600738523,0.5515320301055908,0.7325010299682617,0.2437789887189865,0.0,0.0,0.7913297414779663,53.22220230102539,82.0,-80.69447326660156,-14561.2294921875,236.4107666015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8526611328125,306.58758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18377.724609375,18000.0,0.0,0.0,0.3295616805553436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.065311312675476,1.0653223991394043,-1.1047712177969515e-05,0.0,0.0003344631986692,0.0,0.0,150.60208129882812,0.0,0.0,0.0,0.6039336323738098,4.0,0.0,1.0
476160,293.1432800292969,297.1499938964844,293.1499938964844,0.0968585312366485,-2232.009033203125,304.1487121582031,0.718097448348999,0.1569070518016815,0.1427083909511566,293.3263244628906,297.1499938964844,293.1499938964844,0.0058484156616032,-445.815185546875,298.7235107421875,0.4770224988460541,0.050000000745058,0.049198355525732,293.1933898925781,297.1499938964844,293.1499938964844,0.2690391540527344,-3924.318115234375,304.1525573730469,0.943248689174652,0.357320100069046,0.2508348524570465,293.1401672363281,297.1499938964844,293.1499938964844,0.3386626839637756,-6390.51953125,304.10797119140625,0.9990000128746032,0.4488494992256164,0.4099117219448089,293.2216796875,297.1499938964844,293.1499938964844,0.0099356165155768,-3063.423828125,302.0760498046875,0.4770224988460541,0.050000000745058,0.2333758175373077,291.2119140625,291.1499938964844,262.0971069335937,260.4305725097656,279.86065673828125,293.2408142089844,291.2005310058594,1.0,0.2848456799983978,0.8208082914352417,0.8208082914352417,1.0,1.0,-1.3033701181411743,0.5602395534515381,0.7431305646896362,0.2487247139215469,0.0,0.0,0.7926421165466309,56.86469650268555,85.0,-121.4418716430664,-14668.6650390625,251.75177001953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.841552734375,306.52716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18201.46875,18000.0,0.0,0.0,0.3282736241817474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0574012994766235,1.0574121475219729,-1.0905890121648554e-05,0.0,0.0003331560001242,0.0,0.0,147.47950744628906,0.0,0.0,0.0,0.6002854704856873,4.0,0.0,1.0
476220,293.1409912109375,297.1499938964844,293.1499938964844,0.0983799248933792,-2262.111572265625,304.1466064453125,0.7011587023735046,0.1575360596179962,0.1434381902217865,293.327880859375,297.1499938964844,293.1499938964844,0.0058593084104359,-448.4859313964844,298.6106262207031,0.4609054625034332,0.050000000745058,0.0494857504963874,293.194091796875,297.1499938964844,293.1499938964844,0.2707527875900268,-3946.27978515625,304.14898681640625,0.9153335094451904,0.356083333492279,0.2501831948757171,293.1933898925781,297.1499938964844,293.1499938964844,0.3524013161659241,-6584.34814453125,304.1015625,0.9858564734458924,0.4382763206958771,0.4179944992065429,293.2230224609375,297.1499938964844,293.1499938964844,0.0100523866713047,-3099.54248046875,302.0291442871094,0.4609054625034332,0.050000000745058,0.2347390949726104,291.0996398925781,291.1499938964844,262.0755920410156,260.4139709472656,279.8558349609375,293.2578125,291.0941162109375,1.0,0.2949889302253723,0.8201858401298523,0.8201858401298523,1.0,1.0,-1.3171707391738892,0.5663222074508667,0.7508485317230225,0.2525441646575928,0.0,0.0,0.8074706196784973,64.37104797363281,88.0,-123.40274047851562,-14757.453125,273.5256042480469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7397766113281,306.4418334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17813.7109375,18000.0,0.0,0.0,0.3267085552215576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0697740316390991,1.0697849988937378,-1.0978021236951465e-05,0.0,0.0003315676294732,0.0,0.0,150.92747497558594,0.0,0.0,0.0,0.6057400107383728,4.0,0.0,1.0
476280,293.1409912109375,297.1499938964844,293.1499938964844,0.0983799248933792,-2262.111572265625,304.1466064453125,0.7011587023735046,0.1575360596179962,0.1434381902217865,293.327880859375,297.1499938964844,293.1499938964844,0.0058593084104359,-448.4859313964844,298.6106262207031,0.4609054625034332,0.050000000745058,0.0494857504963874,293.194091796875,297.1499938964844,293.1499938964844,0.2707527875900268,-3946.27978515625,304.14898681640625,0.9153335094451904,0.356083333492279,0.2501831948757171,293.1933898925781,297.1499938964844,293.1499938964844,0.3524013161659241,-6584.34814453125,304.1015625,0.9858564734458924,0.4382763206958771,0.4179944992065429,293.2230224609375,297.1499938964844,293.1499938964844,0.0100523866713047,-3099.54248046875,302.0291442871094,0.4609054625034332,0.050000000745058,0.2347390949726104,291.0996398925781,291.1499938964844,262.0755920410156,260.4139709472656,279.8558349609375,293.2578125,291.0941162109375,1.0,0.2949889302253723,0.8201858401298523,0.8201858401298523,1.0,1.0,-1.3171707391738892,0.5663222074508667,0.7508485317230225,0.2525441646575928,0.0,0.0,0.8074706196784973,64.37104797363281,88.0,-123.40274047851562,-14757.453125,273.5256042480469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7397766113281,306.4418334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17813.7109375,18000.0,0.0,0.0,0.3267085552215576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0697740316390991,1.0697849988937378,-1.0978021236951465e-05,0.0,0.0003315676294732,0.0,0.0,150.92747497558594,0.0,0.0,0.0,0.6057400107383728,4.0,0.0,1.0
476340,293.1416931152344,297.1499938964844,293.1499938964844,0.0990869775414466,-2275.596435546875,304.1466064453125,0.6852020025253296,0.1576337665319442,0.1439836770296096,293.3298034667969,297.1499938964844,293.1499938964844,0.0058456407859921,-448.2466125488281,298.530517578125,0.4448795914649963,0.050000000745058,0.0497883446514606,293.1950988769531,297.1499938964844,293.1499938964844,0.2705704569816589,-3944.31787109375,304.149658203125,0.8924873471260071,0.3547633290290832,0.2495106905698776,293.2159729003906,297.1499938964844,293.1499938964844,0.3463606834411621,-6497.6455078125,304.1268005371094,0.9602343440055848,0.4325500428676605,0.411740779876709,293.2248229980469,297.1499938964844,293.1499938964844,0.0101121300831437,-3116.629150390625,301.9937744140625,0.4448795914649963,0.050000000745058,0.236174464225769,291.0697326660156,291.1499938964844,262.0497436523437,260.39361572265625,279.8528137207031,293.25982666015625,291.0680847167969,1.0,0.3027254343032837,0.8195633888244629,0.8195633888244629,1.0,1.0,-1.3095955848693848,0.5628028512001038,0.7467926740646362,0.250622808933258,0.0,0.0,0.8205834031105042,71.91466522216797,91.0,-57.29025650024414,-14729.185546875,287.6978454589844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.616455078125,306.4005432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17730.349609375,18000.0,0.0,0.0,0.3258264660835266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0950400829315186,1.0950512886047363,-1.1291310329397676e-05,0.0,0.000330672453856,0.0,0.0,159.7776336669922,0.0,0.0,0.0,0.6172076463699341,4.0,0.0,1.0
476400,293.1416931152344,297.1499938964844,293.1499938964844,0.0990869775414466,-2275.596435546875,304.1466064453125,0.6852020025253296,0.1576337665319442,0.1439836770296096,293.3298034667969,297.1499938964844,293.1499938964844,0.0058456407859921,-448.2466125488281,298.530517578125,0.4448795914649963,0.050000000745058,0.0497883446514606,293.1950988769531,297.1499938964844,293.1499938964844,0.2705704569816589,-3944.31787109375,304.149658203125,0.8924873471260071,0.3547633290290832,0.2495106905698776,293.2159729003906,297.1499938964844,293.1499938964844,0.3463606834411621,-6497.6455078125,304.1268005371094,0.9602343440055848,0.4325500428676605,0.411740779876709,293.2248229980469,297.1499938964844,293.1499938964844,0.0101121300831437,-3116.629150390625,301.9937744140625,0.4448795914649963,0.050000000745058,0.236174464225769,291.0697326660156,291.1499938964844,262.0497436523437,260.39361572265625,279.8528137207031,293.25982666015625,291.0680847167969,1.0,0.3027254343032837,0.8195633888244629,0.8195633888244629,1.0,1.0,-1.3095955848693848,0.5628028512001038,0.7467926740646362,0.250622808933258,0.0,0.0,0.8205834031105042,71.91466522216797,91.0,-57.29025650024414,-14729.185546875,287.6978454589844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.616455078125,306.4005432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17730.349609375,18000.0,0.0,0.0,0.3258264660835266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0950400829315186,1.0950512886047363,-1.1291310329397676e-05,0.0,0.000330672453856,0.0,0.0,159.7776336669922,0.0,0.0,0.0,0.6172076463699341,4.0,0.0,1.0
476460,293.14385986328125,297.1499938964844,293.1499938964844,0.0992456376552581,-2278.583251953125,304.1474914550781,0.6736505627632141,0.1574013382196426,0.1440377086400985,293.3322448730469,297.1499938964844,293.1499938964844,0.0058147106319665,-446.585205078125,298.4558410644531,0.4346226453781128,0.050000000745058,0.0500279553234577,293.19635009765625,297.1499938964844,293.1499938964844,0.2698414027690887,-3935.7099609375,304.1510009765625,0.8769417405128479,0.3533645272254944,0.2487244307994842,293.22381591796875,297.1499938964844,293.1499938964844,0.3439660966396332,-6457.482421875,304.13836669921875,0.9406315088272096,0.4292698800563812,0.4084824621677398,293.22674560546875,297.1499938964844,293.1499938964844,0.0101385936141014,-3125.3388671875,301.9603576660156,0.4346226453781128,0.050000000745058,0.2373110651969909,291.0578918457031,291.1499938964844,262.0201416015625,260.3699645996094,279.845947265625,293.2624206542969,291.0572204589844,1.0,0.3090567886829376,0.8188804984092712,0.8188804984092712,1.0,1.0,-1.3064566850662231,0.5612741112709045,0.7451825737953186,0.2498809993267059,0.0,0.0,0.8337634801864624,77.93528747558594,94.0,-24.53734588623047,-14724.9931640625,299.783935546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4866638183594,306.3431091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17722.091796875,18000.0,0.0,0.0,0.3255178928375244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1199101209640503,1.1199218034744265,-1.1623952559602913e-05,0.0,0.0003303592966403,0.0,0.0,169.0243682861328,0.0,0.0,0.0,0.6287747621536255,4.0,0.0,1.0
476520,293.14385986328125,297.1499938964844,293.1499938964844,0.0992456376552581,-2278.583251953125,304.1474914550781,0.6736505627632141,0.1574013382196426,0.1440377086400985,293.3322448730469,297.1499938964844,293.1499938964844,0.0058147106319665,-446.585205078125,298.4558410644531,0.4346226453781128,0.050000000745058,0.0500279553234577,293.19635009765625,297.1499938964844,293.1499938964844,0.2698414027690887,-3935.7099609375,304.1510009765625,0.8769417405128479,0.3533645272254944,0.2487244307994842,293.22381591796875,297.1499938964844,293.1499938964844,0.3439660966396332,-6457.482421875,304.13836669921875,0.9406315088272096,0.4292698800563812,0.4084824621677398,293.22674560546875,297.1499938964844,293.1499938964844,0.0101385936141014,-3125.3388671875,301.9603576660156,0.4346226453781128,0.050000000745058,0.2373110651969909,291.0578918457031,291.1499938964844,262.0201416015625,260.3699645996094,279.845947265625,293.2624206542969,291.0572204589844,1.0,0.3090567886829376,0.8188804984092712,0.8188804984092712,1.0,1.0,-1.3064566850662231,0.5612741112709045,0.7451825737953186,0.2498809993267059,0.0,0.0,0.8337634801864624,77.93528747558594,94.0,-24.53734588623047,-14724.9931640625,299.783935546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4866638183594,306.3431091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17722.091796875,18000.0,0.0,0.0,0.3255178928375244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1199101209640503,1.1199218034744265,-1.1623952559602913e-05,0.0,0.0003303592966403,0.0,0.0,169.0243682861328,0.0,0.0,0.0,0.6287747621536255,4.0,0.0,1.0
476580,293.1458740234375,297.1499938964844,293.1499938964844,0.0992627665400505,-2278.84716796875,304.1482849121094,0.6647775769233704,0.1571521013975143,0.1440049558877945,293.3348999023437,297.1499938964844,293.1499938964844,0.0057754549197852,-444.2262573242188,298.383056640625,0.4272726476192474,0.050000000745058,0.050231534987688,293.19757080078125,297.1499938964844,293.1499938964844,0.2688502967357635,-3923.98828125,304.1523132324219,0.864934504032135,0.3519413769245147,0.2478887736797332,293.2264709472656,297.1499938964844,293.1499938964844,0.342142641544342,-6427.666015625,304.14520263671875,0.9250606894493104,0.4268556535243988,0.4062712490558624,293.2286071777344,297.1499938964844,293.1499938964844,0.0101478789001703,-3129.7744140625,301.9277648925781,0.4272726476192474,0.050000000745058,0.2382767647504806,291.053955078125,291.1499938964844,261.9872741699219,260.34344482421875,279.8373413085937,293.26495361328125,291.0538024902344,1.0,0.3143632113933563,0.8181976079940796,0.8181976079940796,1.0,1.0,-1.3041634559631348,0.5601243376731873,0.7440390586853027,0.2493677288293838,0.0,0.0,0.846886932849884,83.05743408203125,97.0,-8.62009334564209,-14723.4384765625,310.1816101074219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3573913574219,306.2815246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17726.89453125,18000.0,0.0,0.0,0.3257261216640472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1443979740142822,1.1444098949432373,-1.1961746167798992e-05,0.0,0.0003305706195533,0.0,0.0,178.52947998046875,0.0,0.0,0.0,0.640220582485199,4.0,0.0,1.0
476640,293.1458740234375,297.1499938964844,293.1499938964844,0.0992627665400505,-2278.84716796875,304.1482849121094,0.6647775769233704,0.1571521013975143,0.1440049558877945,293.3348999023437,297.1499938964844,293.1499938964844,0.0057754549197852,-444.2262573242188,298.383056640625,0.4272726476192474,0.050000000745058,0.050231534987688,293.19757080078125,297.1499938964844,293.1499938964844,0.2688502967357635,-3923.98828125,304.1523132324219,0.864934504032135,0.3519413769245147,0.2478887736797332,293.2264709472656,297.1499938964844,293.1499938964844,0.342142641544342,-6427.666015625,304.14520263671875,0.9250606894493104,0.4268556535243988,0.4062712490558624,293.2286071777344,297.1499938964844,293.1499938964844,0.0101478789001703,-3129.7744140625,301.9277648925781,0.4272726476192474,0.050000000745058,0.2382767647504806,291.053955078125,291.1499938964844,261.9872741699219,260.34344482421875,279.8373413085937,293.26495361328125,291.0538024902344,1.0,0.3143632113933563,0.8181976079940796,0.8181976079940796,1.0,1.0,-1.3041634559631348,0.5601243376731873,0.7440390586853027,0.2493677288293838,0.0,0.0,0.846886932849884,83.05743408203125,97.0,-8.62009334564209,-14723.4384765625,310.1816101074219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3573913574219,306.2815246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17726.89453125,18000.0,0.0,0.0,0.3257261216640472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1443979740142822,1.1444098949432373,-1.1961746167798992e-05,0.0,0.0003305706195533,0.0,0.0,178.52947998046875,0.0,0.0,0.0,0.640220582485199,4.0,0.0,1.0
476700,293.146728515625,297.1499938964844,293.1499938964844,0.0992530807852745,-2278.6279296875,304.14862060546875,0.6610554456710815,0.1570346802473068,0.1439847499132156,293.3362731933594,297.1499938964844,293.1499938964844,0.0057536661624908,-442.8688049316406,298.34698486328125,0.4242990911006927,0.050000000745058,0.0503234975039958,293.1981506347656,297.1499938964844,293.1499938964844,0.2682963013648987,-3917.4501953125,304.15289306640625,0.8598372340202332,0.351225346326828,0.2474599629640579,293.2269897460937,297.1499938964844,293.1499938964844,0.341286301612854,-6413.9794921875,304.1476135253906,0.9184641242027284,0.4257864356040954,0.405324250459671,293.2294921875,297.1499938964844,293.1499938964844,0.0101481555029749,-3130.936279296875,301.91162109375,0.4242990911006927,0.050000000745058,0.2387130111455917,291.0536499023437,291.1499938964844,261.96978759765625,260.3292541503906,279.83251953125,293.26617431640625,291.0536499023437,1.0,0.3167252838611603,0.8178561329841614,0.8178561329841614,1.0,1.0,-1.3031216859817505,0.5595959424972534,0.7435257434844971,0.2491409331560135,0.0,0.0,0.8533459901809692,85.3714599609375,97.0,-4.17132568359375,-14722.7275390625,314.8641052246094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2955627441406,306.2513732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17732.4296875,18000.0,0.0,0.0,0.3259961009025574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.15623939037323,1.1562515497207642,-1.212843017128762e-05,0.0,0.0003308446030132,0.0,0.0,183.26806640625,0.0,0.0,0.0,0.645774245262146,4.0,0.0,1.0
476760,293.14752197265625,297.1499938964844,293.1499938964844,0.0992362052202224,-2278.271728515625,304.1488952636719,0.6576842069625854,0.1569210290908813,0.1439637094736099,293.3376159667969,297.1499938964844,293.1499938964844,0.0057307300157845,-441.41839599609375,298.3110046386719,0.4216569364070892,0.050000000745058,0.0504105985164642,293.1986999511719,297.1499938964844,293.1499938964844,0.2677160501480102,-3910.613037109375,304.1534118652344,0.8551837205886841,0.3505072295665741,0.2470259219408035,293.22723388671875,297.1499938964844,293.1499938964844,0.3404361605644226,-6400.55908203125,304.1495666503906,0.9125301241874696,0.4247645139694214,0.4044283926486969,293.2303161621094,297.1499938964844,293.1499938964844,0.0101462863385677,-3131.590087890625,301.8955383300781,0.4216569364070892,0.050000000745058,0.2391261905431747,291.05401611328125,291.1499938964844,261.9516906738281,260.3145446777344,279.8272705078125,293.26739501953125,291.0541381835937,1.0,0.3189391195774078,0.8176016211509705,0.8176016211509705,1.0,1.0,-1.302100658416748,0.5590842962265015,0.7430163025856018,0.2489286810159683,0.0,0.0,0.8597096800804138,87.56278228759766,100.0,-1.0469563007354736,-14722.2021484375,319.2760314941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2366638183594,306.2226257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17739.37890625,18000.0,0.0,0.0,0.3263544142246246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1677430868148804,1.1677554845809937,-1.229234658239875e-05,0.0,0.0003312082553748,0.0,0.0,187.9606170654297,0.0,0.0,0.0,0.65118008852005,4.0,0.0,1.0
476820,293.1488952636719,297.1499938964844,293.1499938964844,0.0991844311356544,-2277.217529296875,304.1493530273437,0.6517723798751831,0.1567007154226303,0.1439182311296463,293.3402404785156,297.1499938964844,293.1499938964844,0.0056824069470167,-438.3106994628906,298.2391967773437,0.4171311855316162,0.050000000745058,0.0505729243159294,293.1997375488281,297.1499938964844,293.1499938964844,0.2664925754070282,-3896.224609375,304.1543273925781,0.8469268083572388,0.3490649461746216,0.2461447864770889,293.2272033691406,297.1499938964844,293.1499938964844,0.3387244343757629,-6373.93408203125,304.15252685546875,0.9024800062179564,0.4228111803531647,0.402728259563446,293.23193359375,297.1499938964844,293.1499938964844,0.0101374508813023,-3131.6875,301.8634338378906,0.4171311855316162,0.050000000745058,0.2398961931467056,291.05633544921875,291.1499938964844,261.9139404296875,260.28369140625,279.8160400390625,293.2698059082031,291.056640625,1.0,0.3230006992816925,0.8170925974845886,0.8170925974845886,1.0,1.0,-1.3000667095184326,0.558064877986908,0.7420017719268799,0.2485104352235794,0.0,0.0,0.8720620274543762,91.64486694335938,88.0,3.0034501552581787,-14722.216796875,327.4171142578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13055419921875,306.171875,278.1499938964844,0.0,18000.0,313.1499938964844,17756.203125,18000.0,0.0,0.0,0.3272877037525177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1895688772201538,1.1895813941955566,-1.2608580618689302e-05,0.0,0.0003321554104331,0.0,0.0,197.1070098876953,0.0,0.0,0.0,0.6614630818367004,4.0,0.0,1.0
476880,293.1488952636719,297.1499938964844,293.1499938964844,0.0991844311356544,-2277.217529296875,304.1493530273437,0.6517723798751831,0.1567007154226303,0.1439182311296463,293.3402404785156,297.1499938964844,293.1499938964844,0.0056824069470167,-438.3106994628906,298.2391967773437,0.4171311855316162,0.050000000745058,0.0505729243159294,293.1997375488281,297.1499938964844,293.1499938964844,0.2664925754070282,-3896.224609375,304.1543273925781,0.8469268083572388,0.3490649461746216,0.2461447864770889,293.2272033691406,297.1499938964844,293.1499938964844,0.3387244343757629,-6373.93408203125,304.15252685546875,0.9024800062179564,0.4228111803531647,0.402728259563446,293.23193359375,297.1499938964844,293.1499938964844,0.0101374508813023,-3131.6875,301.8634338378906,0.4171311855316162,0.050000000745058,0.2398961931467056,291.05633544921875,291.1499938964844,261.9139404296875,260.28369140625,279.8160400390625,293.2698059082031,291.056640625,1.0,0.3230006992816925,0.8170925974845886,0.8170925974845886,1.0,1.0,-1.3000667095184326,0.558064877986908,0.7420017719268799,0.2485104352235794,0.0,0.0,0.8720620274543762,91.64486694335938,88.0,3.0034501552581787,-14722.216796875,327.4171142578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13055419921875,306.171875,278.1499938964844,0.0,18000.0,313.1499938964844,17756.203125,18000.0,0.0,0.0,0.3272877037525177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1895688772201538,1.1895813941955566,-1.2608580618689302e-05,0.0,0.0003321554104331,0.0,0.0,197.1070098876953,0.0,0.0,0.0,0.6614630818367004,4.0,0.0,1.0
476940,293.14990234375,297.1499938964844,293.1499938964844,0.098973199725151,-2273.14208984375,304.1499328613281,0.6524011492729187,0.1565263122320175,0.1437196731567382,293.3426208496094,297.1499938964844,293.1499938964844,0.0056097959168255,-433.43798828125,298.1687927246094,0.4178443551063537,0.050000000745058,0.0505462028086185,293.20050048828125,297.1499938964844,293.1499938964844,0.2650084197521209,-3878.724609375,304.1553649902344,0.8469647169113159,0.3476464748382568,0.2451311200857162,293.2266845703125,297.1499938964844,293.1499938964844,0.3367688059806824,-6343.8583984375,304.1549377441406,0.902420699596405,0.4209615290164947,0.4009369015693664,293.2333068847656,297.1499938964844,293.1499938964844,0.0100720701739192,-3119.318603515625,301.8321533203125,0.4178443551063537,0.050000000745058,0.2397694289684295,291.06207275390625,291.1499938964844,261.87457275390625,260.2513427734375,279.8050537109375,293.2720947265625,291.0628967285156,1.0,0.3213803768157959,0.816583514213562,0.816583514213562,1.0,1.0,-1.2962782382965088,0.5562484860420227,0.7400297522544861,0.2476540952920913,0.0,0.0,0.8834702968597412,90.9128875732422,76.0,8.647210121154785,-14712.1650390625,324.1241760253906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0445861816406,306.1366882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17779.064453125,18000.0,0.0,0.0,0.3284049332141876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.209481954574585,1.2094948291778564,-1.2903848073619884e-05,0.0,0.0003332892374601,0.0,0.0,205.74269104003903,0.0,0.0,0.0,0.6708673238754272,4.0,0.0,1.0
477000,293.14990234375,297.1499938964844,293.1499938964844,0.098973199725151,-2273.14208984375,304.1499328613281,0.6524011492729187,0.1565263122320175,0.1437196731567382,293.3426208496094,297.1499938964844,293.1499938964844,0.0056097959168255,-433.43798828125,298.1687927246094,0.4178443551063537,0.050000000745058,0.0505462028086185,293.20050048828125,297.1499938964844,293.1499938964844,0.2650084197521209,-3878.724609375,304.1553649902344,0.8469647169113159,0.3476464748382568,0.2451311200857162,293.2266845703125,297.1499938964844,293.1499938964844,0.3367688059806824,-6343.8583984375,304.1549377441406,0.902420699596405,0.4209615290164947,0.4009369015693664,293.2333068847656,297.1499938964844,293.1499938964844,0.0100720701739192,-3119.318603515625,301.8321533203125,0.4178443551063537,0.050000000745058,0.2397694289684295,291.06207275390625,291.1499938964844,261.87457275390625,260.2513427734375,279.8050537109375,293.2720947265625,291.0628967285156,1.0,0.3213803768157959,0.816583514213562,0.816583514213562,1.0,1.0,-1.2962782382965088,0.5562484860420227,0.7400297522544861,0.2476540952920913,0.0,0.0,0.8834702968597412,90.9128875732422,76.0,8.647210121154785,-14712.1650390625,324.1241760253906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0445861816406,306.1366882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17779.064453125,18000.0,0.0,0.0,0.3284049332141876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.209481954574585,1.2094948291778564,-1.2903848073619884e-05,0.0,0.0003332892374601,0.0,0.0,205.74269104003903,0.0,0.0,0.0,0.6708673238754272,4.0,0.0,1.0
477060,293.1504211425781,297.1499938964844,293.1499938964844,0.0986550599336624,-2267.004638671875,304.1504821777344,0.6581085324287415,0.1564208716154098,0.1434547752141952,293.3446044921875,297.1499938964844,293.1499938964844,0.0055195577442646,-427.2061767578125,298.1014099121094,0.422617644071579,0.050000000745058,0.0503783896565437,293.2008972167969,297.1499938964844,293.1499938964844,0.263297289609909,-3858.503173828125,304.15643310546875,0.8533297181129456,0.3462893366813659,0.2440530508756637,293.2256774902344,297.1499938964844,293.1499938964844,0.3345692455768585,-6310.224609375,304.1569519042969,0.9098808765411376,0.4192228615283966,0.3991096317768097,293.2342224121094,297.1499938964844,293.1499938964844,0.0099644344300031,-3097.144287109375,301.802734375,0.422617644071579,0.050000000745058,0.2389733791351318,291.0736389160156,291.1499938964844,261.8340759277344,260.21795654296875,279.7933044433594,293.2727966308594,291.0749816894531,1.0,0.3161040842533111,0.8160812258720398,0.8160812258720398,1.0,1.0,-1.2913161516189575,0.5539051294326782,0.7374110221862793,0.2464920133352279,0.0,0.0,0.8929283022880554,86.5898666381836,64.0,15.674310684204102,-14697.1318359375,312.44287109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98455810546875,306.1197204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17814.904296875,18000.0,0.0,0.0,0.3295558393001556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2263678312301636,1.2263810634613037,-1.3161725291865878e-05,0.0,0.0003344572905916,0.0,0.0,213.3142852783203,0.0,0.0,0.0,0.6788601279258728,4.0,0.0,1.0
477120,293.1504211425781,297.1499938964844,293.1499938964844,0.0986550599336624,-2267.004638671875,304.1504821777344,0.6581085324287415,0.1564208716154098,0.1434547752141952,293.3446044921875,297.1499938964844,293.1499938964844,0.0055195577442646,-427.2061767578125,298.1014099121094,0.422617644071579,0.050000000745058,0.0503783896565437,293.2008972167969,297.1499938964844,293.1499938964844,0.263297289609909,-3858.503173828125,304.15643310546875,0.8533297181129456,0.3462893366813659,0.2440530508756637,293.2256774902344,297.1499938964844,293.1499938964844,0.3345692455768585,-6310.224609375,304.1569519042969,0.9098808765411376,0.4192228615283966,0.3991096317768097,293.2342224121094,297.1499938964844,293.1499938964844,0.0099644344300031,-3097.144287109375,301.802734375,0.422617644071579,0.050000000745058,0.2389733791351318,291.0736389160156,291.1499938964844,261.8340759277344,260.21795654296875,279.7933044433594,293.2727966308594,291.0749816894531,1.0,0.3161040842533111,0.8160812258720398,0.8160812258720398,1.0,1.0,-1.2913161516189575,0.5539051294326782,0.7374110221862793,0.2464920133352279,0.0,0.0,0.8929283022880554,86.5898666381836,64.0,15.674310684204102,-14697.1318359375,312.44287109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98455810546875,306.1197204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17814.904296875,18000.0,0.0,0.0,0.3295558393001556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2263678312301636,1.2263810634613037,-1.3161725291865878e-05,0.0,0.0003344572905916,0.0,0.0,213.3142852783203,0.0,0.0,0.0,0.6788601279258728,4.0,0.0,1.0
477180,293.1507263183594,297.1499938964844,293.1499938964844,0.098252885043621,-2259.24658203125,304.1509704589844,0.6680330634117126,0.1563525795936584,0.1431387066841125,293.3461303710937,297.1499938964844,293.1499938964844,0.0054193008691072,-420.1483459472656,298.0369567871094,0.4311186969280243,0.050000000745058,0.0501212626695632,293.2009582519531,297.1499938964844,293.1499938964844,0.2614369988441467,-3836.49658203125,304.1573791503906,0.8649173378944397,0.3449886441230774,0.2429494559764862,293.22430419921875,297.1499938964844,293.1499938964844,0.332209438085556,-6274.27294921875,304.1585693359375,0.9242350459098816,0.4175813794136047,0.3972876667976379,293.23468017578125,297.1499938964844,293.1499938964844,0.0098315831273794,-3068.755615234375,301.7751770019531,0.4311186969280243,0.050000000745058,0.237753689289093,291.0899353027344,291.1499938964844,261.7929992675781,260.1839904785156,279.7812194824219,293.27264404296875,291.0916748046875,1.0,0.3082307577133178,0.8155789375305176,0.8155789375305176,1.0,1.0,-1.2856526374816897,0.5512474179267883,0.7344051599502563,0.2451480329036712,0.0,0.0,0.899892270565033,79.99468994140625,52.0,22.20555305480957,-14679.28515625,295.5789794921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9512939453125,306.1202697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17858.853515625,18000.0,0.0,0.0,0.3306248784065246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2394481897354126,1.2394616603851318,-1.3367524843488354e-05,0.0,0.0003355422231834,0.0,0.0,219.3539276123047,0.0,0.0,0.0,0.685063898563385,4.0,0.0,1.0
477240,293.1507263183594,297.1499938964844,293.1499938964844,0.098252885043621,-2259.24658203125,304.1509704589844,0.6680330634117126,0.1563525795936584,0.1431387066841125,293.3461303710937,297.1499938964844,293.1499938964844,0.0054193008691072,-420.1483459472656,298.0369567871094,0.4311186969280243,0.050000000745058,0.0501212626695632,293.2009582519531,297.1499938964844,293.1499938964844,0.2614369988441467,-3836.49658203125,304.1573791503906,0.8649173378944397,0.3449886441230774,0.2429494559764862,293.22430419921875,297.1499938964844,293.1499938964844,0.332209438085556,-6274.27294921875,304.1585693359375,0.9242350459098816,0.4175813794136047,0.3972876667976379,293.23468017578125,297.1499938964844,293.1499938964844,0.0098315831273794,-3068.755615234375,301.7751770019531,0.4311186969280243,0.050000000745058,0.237753689289093,291.0899353027344,291.1499938964844,261.7929992675781,260.1839904785156,279.7812194824219,293.27264404296875,291.0916748046875,1.0,0.3082307577133178,0.8155789375305176,0.8155789375305176,1.0,1.0,-1.2856526374816897,0.5512474179267883,0.7344051599502563,0.2451480329036712,0.0,0.0,0.899892270565033,79.99468994140625,52.0,22.20555305480957,-14679.28515625,295.5789794921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9512939453125,306.1202697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17858.853515625,18000.0,0.0,0.0,0.3306248784065246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2394481897354126,1.2394616603851318,-1.3367524843488354e-05,0.0,0.0003355422231834,0.0,0.0,219.3539276123047,0.0,0.0,0.0,0.685063898563385,4.0,0.0,1.0
477300,293.1507263183594,297.1499938964844,293.1499938964844,0.0980349257588386,-2255.0361328125,304.1512145996094,0.674597442150116,0.1563398241996765,0.1429764628410339,293.3467102050781,297.1499938964844,293.1499938964844,0.0053669982589781,-416.4216003417969,298.0058288574219,0.4369562566280365,0.050000000745058,0.0499695651233196,293.20086669921875,297.1499938964844,293.1499938964844,0.2604652047157287,-3824.992431640625,304.1578063964844,0.8726808428764343,0.3443570435047149,0.2423941493034362,293.2235412597656,297.1499938964844,293.1499938964844,0.3309858739376068,-6255.6630859375,304.1592102050781,0.9338868856430054,0.4167931675910949,0.3963851928710937,293.2347412109375,297.1499938964844,293.1499938964844,0.0097591103985905,-3052.950439453125,301.7620544433594,0.4369562566280365,0.050000000745058,0.2370340973138809,291.099609375,291.1499938964844,261.7724304199219,260.1669311523437,279.77520751953125,293.2724914550781,291.1015319824219,1.0,0.3035487234592438,0.8153278231620789,0.8153278231620789,1.0,1.0,-1.2826621532440186,0.5498481392860413,0.7328139543533325,0.2444342821836471,0.0,0.0,0.9022849202156068,76.1089859008789,52.0,25.08249282836914,-14669.6083984375,285.851318359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,306.12652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17883.0625,19080.0,0.0,0.0,0.3310994803905487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2444016933441162,1.2444151639938354,-1.3447714081848972e-05,0.0,0.0003360238915774,0.0,0.0,221.6913146972656,0.0,0.0,0.0,0.7024153470993042,4.0,0.0,1.0
477360,293.1506652832031,297.1499938964844,293.1499938964844,0.0977144315838813,-2248.713134765625,304.1515808105469,0.6822926998138428,0.1563412696123123,0.1428165584802627,293.34716796875,297.1499938964844,293.1499938964844,0.0053127487190067,-412.3528137207031,297.9801940917969,0.4440376758575439,0.050000000745058,0.0498066209256649,293.20074462890625,297.1499938964844,293.1499938964844,0.2592122852802276,-3809.93701171875,304.1586608886719,0.8818461298942566,0.3437355458736419,0.2418384402990341,293.22271728515625,297.1499938964844,293.1499938964844,0.3294127881526947,-6231.416015625,304.1604309082031,0.9449771642684937,0.4160231649875641,0.3954903185367584,293.2347412109375,297.1499938964844,293.1499938964844,0.009677393361926,-3033.84912109375,301.751220703125,0.4440376758575439,0.050000000745058,0.2362611591815948,291.1202697753906,291.1499938964844,261.7518920898437,260.14990234375,279.7691345214844,293.27227783203125,291.1259765625,1.0,0.2984577715396881,0.8151003122329712,0.8151003122329712,1.0,1.0,-1.2796056270599363,0.5484220385551453,0.7311835289001465,0.2437049448490142,0.0,0.0,0.9023539423942566,71.93753051757812,40.0,50.09656524658203,-14719.2333984375,275.5184020996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9344787597656,306.17254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18673.609375,19080.0,0.0,0.0,0.3316188454627991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2739789485931396,1.2739930152893066,-1.4078816093388014e-05,0.0,0.000336550961947,0.0,0.0,237.6958465576172,0.0,0.0,0.0,0.7039355635643005,4.0,0.0,1.0
477420,293.150390625,297.1499938964844,293.1499938964844,0.0971226915717125,-2237.099609375,304.1520080566406,0.70136958360672,0.1563829183578491,0.1425091922283172,293.3477478027344,297.1499938964844,293.1499938964844,0.0051996177062392,-403.9358825683594,297.9297790527344,0.4627162516117096,0.050000000745058,0.0494559742510318,293.2004089355469,297.1499938964844,293.1499938964844,0.2568035721778869,-3781.167236328125,304.1597595214844,0.9048710465431212,0.3425194919109344,0.240727037191391,293.2209777832031,297.1499938964844,293.1499938964844,0.3263984322547912,-6185.31494140625,304.16192626953125,0.9703429937362672,0.4145307540893554,0.3937209248542785,293.2344970703125,297.1499938964844,293.1499938964844,0.0095103755593299,-2995.0400390625,301.7301940917969,0.4627162516117096,0.050000000745058,0.234597846865654,291.1613464355469,291.1499938964844,261.7113037109375,260.1161193847656,279.7571716308594,293.271728515625,291.16412353515625,1.0,0.2872250378131866,0.8146454095840454,0.8146454095840454,1.0,1.0,-1.2733612060546875,0.5455138683319092,0.7278472781181335,0.2422098517417907,0.0,0.0,0.8977566361427307,62.96592712402344,28.0,48.01942825317383,-14691.6572265625,253.58241271972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9288330078125,306.1864318847656,278.1499938964844,0.0,18000.0,313.1499938964844,19026.58984375,19080.0,0.0,0.0,0.3325579762458801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2804431915283203,1.2804574966430664,-1.4258913324738389e-05,0.0,0.0003375040832906,0.0,0.0,241.7603454589844,0.0,0.0,0.0,0.707271158695221,4.0,0.0,1.0
477480,293.150390625,297.1499938964844,293.1499938964844,0.0971226915717125,-2237.099609375,304.1520080566406,0.70136958360672,0.1563829183578491,0.1425091922283172,293.3477478027344,297.1499938964844,293.1499938964844,0.0051996177062392,-403.9358825683594,297.9297790527344,0.4627162516117096,0.050000000745058,0.0494559742510318,293.2004089355469,297.1499938964844,293.1499938964844,0.2568035721778869,-3781.167236328125,304.1597595214844,0.9048710465431212,0.3425194919109344,0.240727037191391,293.2209777832031,297.1499938964844,293.1499938964844,0.3263984322547912,-6185.31494140625,304.16192626953125,0.9703429937362672,0.4145307540893554,0.3937209248542785,293.2344970703125,297.1499938964844,293.1499938964844,0.0095103755593299,-2995.0400390625,301.7301940917969,0.4627162516117096,0.050000000745058,0.234597846865654,291.1613464355469,291.1499938964844,261.7113037109375,260.1161193847656,279.7571716308594,293.271728515625,291.16412353515625,1.0,0.2872250378131866,0.8146454095840454,0.8146454095840454,1.0,1.0,-1.2733612060546875,0.5455138683319092,0.7278472781181335,0.2422098517417907,0.0,0.0,0.8977566361427307,62.96592712402344,28.0,48.01942825317383,-14691.6572265625,253.58241271972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9288330078125,306.1864318847656,278.1499938964844,0.0,18000.0,313.1499938964844,19026.58984375,19080.0,0.0,0.0,0.3325579762458801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2804431915283203,1.2804574966430664,-1.4258913324738389e-05,0.0,0.0003375040832906,0.0,0.0,241.7603454589844,0.0,0.0,0.0,0.707271158695221,4.0,0.0,1.0
477540,293.14990234375,297.1499938964844,293.1499938964844,0.0966751128435134,-2228.42333984375,304.1520690917969,0.724923849105835,0.1564723253250122,0.1422252506017685,293.3475646972656,297.1499938964844,293.1499938964844,0.0050925225950777,-396.1022033691406,297.8738098144531,0.4829156696796417,0.050000000745058,0.0490834973752498,293.1998291015625,297.1499938964844,293.1499938964844,0.2547526955604553,-3756.9169921875,304.159912109375,0.9388939142227172,0.3413578271865845,0.2396341413259506,293.2190856933594,297.1499938964844,293.1499938964844,0.3237862884998321,-6146.2548828125,304.16229248046875,0.9973613619804382,0.4131161272525787,0.3919994533061981,293.2339782714844,297.1499938964844,293.1499938964844,0.009352552704513,-2959.032470703125,301.70709228515625,0.4829156696796417,0.050000000745058,0.2328309714794159,291.186279296875,291.1499938964844,261.6717224121094,260.0831604003906,279.74542236328125,293.2707214355469,291.1883544921875,1.0,0.2747964262962341,0.8141904473304749,0.8141904473304749,1.0,1.0,-1.2669962644577026,0.542554497718811,0.7244417667388916,0.2406826019287109,0.0,0.0,0.8911652565002441,53.44018173217773,25.0,36.7203369140625,-14648.9814453125,230.62969970703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95233154296875,306.2068786621094,278.1499938964844,0.0,18000.0,313.1499938964844,19149.595703125,18000.0,0.0,0.0,0.3331690728664398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.27521812915802,1.2752323150634766,-1.4205642401066145e-05,0.0,0.0003381242568138,0.0,0.0,239.53941345214844,0.0,0.0,0.0,0.6898704767227173,4.0,0.0,1.0
