time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477600,293.14990234375,297.1499938964844,293.1499938964844,0.0966751128435134,-2228.42333984375,304.1520690917969,0.724923849105835,0.1564723253250122,0.1422252506017685,293.3475646972656,297.1499938964844,293.1499938964844,0.0050925225950777,-396.1022033691406,297.8738098144531,0.4829156696796417,0.050000000745058,0.0490834973752498,293.1998291015625,297.1499938964844,293.1499938964844,0.2547526955604553,-3756.9169921875,304.159912109375,0.9388939142227172,0.3413578271865845,0.2396341413259506,293.2190856933594,297.1499938964844,293.1499938964844,0.3237862884998321,-6146.2548828125,304.16229248046875,0.9973613619804382,0.4131161272525787,0.3919994533061981,293.2339782714844,297.1499938964844,293.1499938964844,0.009352552704513,-2959.032470703125,301.70709228515625,0.4829156696796417,0.050000000745058,0.2328309714794159,291.186279296875,291.1499938964844,261.6717224121094,260.0831604003906,279.74542236328125,293.2707214355469,291.1883544921875,1.0,0.2747964262962341,0.8141904473304749,0.8141904473304749,1.0,1.0,-1.2669962644577026,0.542554497718811,0.7244417667388916,0.2406826019287109,0.0,0.0,0.8911652565002441,53.44018173217773,25.0,36.7203369140625,-14648.9814453125,230.62969970703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95233154296875,306.2068786621094,278.1499938964844,0.0,18000.0,313.1499938964844,19149.595703125,18000.0,0.0,0.0,0.3331690728664398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.27521812915802,1.2752323150634766,-1.4205642401066145e-05,0.0,0.0003381242568138,0.0,0.0,239.53941345214844,0.0,0.0,0.0,0.6898704767227173,4.0,0.0,1.0
477660,293.1498718261719,297.1499938964844,293.1499938964844,0.0963848233222961,-2222.76806640625,304.1518859863281,0.7407164573669434,0.1564851999282837,0.1420795917510986,293.34619140625,297.1499938964844,293.1499938964844,0.0050102584064006,-390.0654296875,297.8181457519531,0.4946030676364898,0.050000000745058,0.0488650947809219,293.198974609375,297.1499938964844,293.1499938964844,0.2530331611633301,-3736.681884765625,304.1595153808594,0.9621536135673524,0.3402699828147888,0.2387086749076843,293.1994934082031,297.1499938964844,293.1499938964844,0.3015823364257812,-5797.7607421875,304.1954650878906,0.9990000128746032,0.415258914232254,0.369332879781723,293.2330322265625,297.1499938964844,293.1499938964844,0.0092444429174065,-2934.259033203125,301.68408203125,0.4946030676364898,0.050000000745058,0.2317949682474136,291.2044372558594,291.1499938964844,261.6336975097656,260.0514221191406,279.7422790527344,293.261474609375,291.2093811035156,1.0,0.2639353275299072,0.8137686848640442,0.8137686848640442,1.0,1.0,-1.237085461616516,0.5289974808692932,0.7080879807472229,0.2332342714071273,0.0,0.0,0.883107602596283,47.462284088134766,28.0,43.391258239746094,-14374.609375,207.3273468017578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0497131347656,306.26739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18278.6953125,18000.0,0.0,0.0,0.3328249156475067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.234792709350586,1.2348061800003052,-1.3392525033850688e-05,0.0,0.0003377749817445,0.0,0.0,218.2931365966797,0.0,0.0,0.0,0.6830111145973206,4.0,0.0,1.0
477720,293.1498718261719,297.1499938964844,293.1499938964844,0.0963848233222961,-2222.76806640625,304.1518859863281,0.7407164573669434,0.1564851999282837,0.1420795917510986,293.34619140625,297.1499938964844,293.1499938964844,0.0050102584064006,-390.0654296875,297.8181457519531,0.4946030676364898,0.050000000745058,0.0488650947809219,293.198974609375,297.1499938964844,293.1499938964844,0.2530331611633301,-3736.681884765625,304.1595153808594,0.9621536135673524,0.3402699828147888,0.2387086749076843,293.1994934082031,297.1499938964844,293.1499938964844,0.3015823364257812,-5797.7607421875,304.1954650878906,0.9990000128746032,0.415258914232254,0.369332879781723,293.2330322265625,297.1499938964844,293.1499938964844,0.0092444429174065,-2934.259033203125,301.68408203125,0.4946030676364898,0.050000000745058,0.2317949682474136,291.2044372558594,291.1499938964844,261.6336975097656,260.0514221191406,279.7422790527344,293.261474609375,291.2093811035156,1.0,0.2639353275299072,0.8137686848640442,0.8137686848640442,1.0,1.0,-1.237085461616516,0.5289974808692932,0.7080879807472229,0.2332342714071273,0.0,0.0,0.883107602596283,47.462284088134766,28.0,43.391258239746094,-14374.609375,207.3273468017578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0497131347656,306.26739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18278.6953125,18000.0,0.0,0.0,0.3328249156475067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.234792709350586,1.2348061800003052,-1.3392525033850688e-05,0.0,0.0003377749817445,0.0,0.0,218.2931365966797,0.0,0.0,0.0,0.6830111145973206,4.0,0.0,1.0
477780,293.1520690917969,297.1499938964844,293.1499938964844,0.0955115109682083,-2205.525390625,304.1527404785156,0.7518206238746643,0.1560434103012085,0.1416459530591964,293.3440246582031,297.1499938964844,293.1499938964844,0.0049301018007099,-383.5633850097656,297.7865905761719,0.5030323266983032,0.050000000745058,0.0487283319234848,293.19842529296875,297.1499938964844,293.1499938964844,0.2504542171955108,-3705.470458984375,304.16064453125,0.9767867922782898,0.3391429781913757,0.2378317713737487,293.1560974121094,297.1499938964844,293.1499938964844,0.2822422385215759,-5495.53271484375,304.2119445800781,0.9990000128746032,0.4227789342403412,0.351322740316391,293.2319030761719,297.1499938964844,293.1499938964844,0.0091339787468314,-2905.0830078125,301.6703186035156,0.5030323266983032,0.050000000745058,0.2311462312936782,291.2656555175781,291.1499938964844,261.5977783203125,260.0214233398437,279.7322082519531,293.2451477050781,291.2719421386719,1.0,0.2563802599906921,0.8133468627929688,0.8133468627929688,1.0,1.0,-1.2129462957382202,0.5181228518486023,0.6948233842849731,0.2271325886249542,0.0,0.0,0.8637230396270752,43.64273071289063,46.0,75.70899963378906,-14213.2666015625,191.32850646972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145080566406,306.4058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18322.779296875,18000.0,0.0,0.0,0.3312606811523437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2092393636703491,1.2092523574829102,-1.3023247447563335e-05,0.0,0.0003361874842084,0.0,0.0,206.9844207763672,0.0,0.0,0.0,0.6707188487052917,4.0,0.0,1.0
477840,293.1520690917969,297.1499938964844,293.1499938964844,0.0955115109682083,-2205.525390625,304.1527404785156,0.7518206238746643,0.1560434103012085,0.1416459530591964,293.3440246582031,297.1499938964844,293.1499938964844,0.0049301018007099,-383.5633850097656,297.7865905761719,0.5030323266983032,0.050000000745058,0.0487283319234848,293.19842529296875,297.1499938964844,293.1499938964844,0.2504542171955108,-3705.470458984375,304.16064453125,0.9767867922782898,0.3391429781913757,0.2378317713737487,293.1560974121094,297.1499938964844,293.1499938964844,0.2822422385215759,-5495.53271484375,304.2119445800781,0.9990000128746032,0.4227789342403412,0.351322740316391,293.2319030761719,297.1499938964844,293.1499938964844,0.0091339787468314,-2905.0830078125,301.6703186035156,0.5030323266983032,0.050000000745058,0.2311462312936782,291.2656555175781,291.1499938964844,261.5977783203125,260.0214233398437,279.7322082519531,293.2451477050781,291.2719421386719,1.0,0.2563802599906921,0.8133468627929688,0.8133468627929688,1.0,1.0,-1.2129462957382202,0.5181228518486023,0.6948233842849731,0.2271325886249542,0.0,0.0,0.8637230396270752,43.64273071289063,46.0,75.70899963378906,-14213.2666015625,191.32850646972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145080566406,306.4058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18322.779296875,18000.0,0.0,0.0,0.3312606811523437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2092393636703491,1.2092523574829102,-1.3023247447563335e-05,0.0,0.0003361874842084,0.0,0.0,206.9844207763672,0.0,0.0,0.0,0.6707188487052917,4.0,0.0,1.0
477900,293.1526794433594,297.1499938964844,293.1499938964844,0.0951104462146759,-2197.63720703125,304.1529541015625,0.7526601552963257,0.1558946818113327,0.1414451152086258,293.3427124023437,297.1499938964844,293.1499938964844,0.0048967590555548,-380.8349304199219,297.7710266113281,0.5038793683052063,0.050000000745058,0.0487157218158245,293.1982421875,297.1499938964844,293.1499938964844,0.2492651045322418,-3691.139404296875,304.1608581542969,0.9777325391769408,0.3385626971721649,0.2374245375394821,293.13592529296875,297.1499938964844,293.1499938964844,0.2794094681739807,-5453.9873046875,304.2056579589844,0.9990000128746032,0.4266720712184906,0.3496118187904358,293.2312316894531,297.1499938964844,293.1499938964844,0.0090952394530177,-2894.482666015625,301.6635437011719,0.5038793683052063,0.050000000745058,0.2310864031314849,291.2943725585937,291.1499938964844,261.5807800292969,260.0071716308594,279.72381591796875,293.23907470703125,291.2989501953125,1.0,0.2560201585292816,0.8131359815597534,0.8131359815597534,1.0,1.0,-1.2100666761398315,0.5168222784996033,0.6932443976402283,0.2263628840446472,0.0,0.0,0.8511803150177002,43.2801399230957,46.0,71.48612976074219,-14192.775390625,189.65000915527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30352783203125,306.4573059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18395.224609375,18000.0,0.0,0.0,0.330151617527008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1912778615951538,1.1912907361984253,-1.277780393138528e-05,0.0,0.0003350618935655,0.0,0.0,199.3936309814453,0.0,0.0,0.0,0.6622464656829834,4.0,0.0,1.0
477960,293.1528625488281,297.1499938964844,293.1499938964844,0.0949355661869049,-2194.227294921875,304.1527404785156,0.7502843737602234,0.1558276861906051,0.1413738876581192,293.3411560058594,297.1499938964844,293.1499938964844,0.0048706103116273,-378.826171875,297.7494201660156,0.502265453338623,0.050000000745058,0.0487399920821189,293.1981201171875,297.1499938964844,293.1499938964844,0.2484202682971954,-3681.17919921875,304.160400390625,0.974428415298462,0.3379762172698974,0.2370362430810928,293.12322998046875,297.1499938964844,293.1499938964844,0.2816305756568908,-5493.26904296875,304.19140625,0.9990000128746032,0.4293492436408996,0.3528878092765808,293.2305603027344,297.1499938964844,293.1499938964844,0.0090746078640222,-2889.314453125,301.6541748046875,0.502265453338623,0.050000000745058,0.2312015295028686,291.3091735839844,291.1499938964844,261.5644836425781,259.9935607910156,279.7139587402344,293.2359924316406,291.310302734375,1.0,0.257560133934021,0.8130514621734619,0.8130514621734619,1.0,1.0,-1.213610053062439,0.5183911919593811,0.6952188014984131,0.2272707223892212,0.0,0.0,0.8389931917190552,43.94674301147461,64.0,47.10414505004883,-14208.208984375,192.174057006836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3826904296875,306.4832458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18451.54296875,18000.0,0.0,0.0,0.328971117734909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.170559644699097,1.1705721616744995,-1.2493394933699165e-05,0.0,0.0003338638634886,0.0,0.0,190.8272705078125,0.0,0.0,0.0,0.652574896812439,4.0,0.0,1.0
478020,293.15283203125,297.1499938964844,293.1499938964844,0.0951881781220436,-2199.50390625,304.1513671875,0.7385143041610718,0.1557580083608627,0.1414304673671722,293.33746337890625,297.1499938964844,293.1499938964844,0.0048417397774755,-377.2192077636719,297.6820373535156,0.4937831163406372,0.050000000745058,0.0488795526325702,293.1978759765625,297.1499938964844,293.1499938964844,0.2479817867279052,-3677.050537109375,304.1576232910156,0.95711350440979,0.3368051946163177,0.2363238036632537,293.1253967285156,297.1499938964844,293.1499938964844,0.2986674010753631,-5770.861328125,304.1488037109375,0.9990000128746032,0.4296696484088897,0.3711737394332886,293.2297668457031,297.1499938964844,293.1499938964844,0.0090869283303618,-2895.977783203125,301.6239929199219,0.4937831163406372,0.050000000745058,0.2318635433912277,291.28533935546875,291.1499938964844,261.53436279296875,259.9683532714844,279.69171142578125,293.2377624511719,291.2793273925781,1.0,0.2655933797359466,0.8128824234008789,0.8128824234008789,1.0,1.0,-1.235726237297058,0.5282628536224365,0.7074634432792664,0.2329176813364029,0.0,0.0,0.8217316269874573,47.809120178222656,67.0,-32.87887191772461,-14325.32421875,207.5975341796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4867553710937,306.4620056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18410.845703125,18000.0,0.0,0.0,0.3267627954483032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.131284236907959,1.131296157836914,-1.1935201655433048e-05,0.0,0.0003316226939205,0.0,0.0,174.98504638671875,0.0,0.0,0.0,0.6343809366226196,4.0,0.0,1.0
478080,293.15283203125,297.1499938964844,293.1499938964844,0.0951881781220436,-2199.50390625,304.1513671875,0.7385143041610718,0.1557580083608627,0.1414304673671722,293.33746337890625,297.1499938964844,293.1499938964844,0.0048417397774755,-377.2192077636719,297.6820373535156,0.4937831163406372,0.050000000745058,0.0488795526325702,293.1978759765625,297.1499938964844,293.1499938964844,0.2479817867279052,-3677.050537109375,304.1576232910156,0.95711350440979,0.3368051946163177,0.2363238036632537,293.1253967285156,297.1499938964844,293.1499938964844,0.2986674010753631,-5770.861328125,304.1488037109375,0.9990000128746032,0.4296696484088897,0.3711737394332886,293.2297668457031,297.1499938964844,293.1499938964844,0.0090869283303618,-2895.977783203125,301.6239929199219,0.4937831163406372,0.050000000745058,0.2318635433912277,291.28533935546875,291.1499938964844,261.53436279296875,259.9683532714844,279.69171142578125,293.2377624511719,291.2793273925781,1.0,0.2655933797359466,0.8128824234008789,0.8128824234008789,1.0,1.0,-1.235726237297058,0.5282628536224365,0.7074634432792664,0.2329176813364029,0.0,0.0,0.8217316269874573,47.809120178222656,67.0,-32.87887191772461,-14325.32421875,207.5975341796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4867553710937,306.4620056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18410.845703125,18000.0,0.0,0.0,0.3267627954483032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.131284236907959,1.131296157836914,-1.1935201655433048e-05,0.0,0.0003316226939205,0.0,0.0,174.98504638671875,0.0,0.0,0.0,0.6343809366226196,4.0,0.0,1.0
478140,293.15264892578125,297.1499938964844,293.1499938964844,0.0958994403481483,-2214.0908203125,304.1497497558594,0.7279097437858582,0.1557264924049377,0.1415193825960159,293.3328552246094,297.1499938964844,293.1499938964844,0.0048295841552317,-377.5044555664063,297.5908203125,0.4859789907932281,0.050000000745058,0.0490240938961505,293.19744873046875,297.1499938964844,293.1499938964844,0.2487325072288513,-3687.737548828125,304.1538391113281,0.939417004585266,0.3356786668300628,0.2356367856264114,293.15643310546875,297.1499938964844,293.1499938964844,0.3177965581417084,-6074.02734375,304.1177673339844,0.9990000128746032,0.4240379631519317,0.3892111480236053,293.23004150390625,297.1499938964844,293.1499938964844,0.009129031561315,-2914.03857421875,301.58026123046875,0.4859789907932281,0.050000000745058,0.2325491905212402,291.20758056640625,291.1499938964844,261.5079345703125,259.9462280273437,279.6745910644531,293.24615478515625,291.1994934082031,1.0,0.2729824781417846,0.8127133846282959,0.8127133846282959,1.0,1.0,-1.2576602697372437,0.5380502939224243,0.7196099758148193,0.2386272400617599,0.0,0.0,0.8190253376960754,51.80428695678711,70.0,-92.53794860839844,-14443.822265625,223.7350311279297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5045166015625,306.3992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18172.193359375,18000.0,0.0,0.0,0.3251776397228241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.111483097076416,1.1114946603775024,-1.1611555237323046e-05,0.0,0.000330013979692,0.0,0.0,166.8683319091797,0.0,0.0,0.0,0.6251881122589111,4.0,0.0,1.0
478200,293.15264892578125,297.1499938964844,293.1499938964844,0.0958994403481483,-2214.0908203125,304.1497497558594,0.7279097437858582,0.1557264924049377,0.1415193825960159,293.3328552246094,297.1499938964844,293.1499938964844,0.0048295841552317,-377.5044555664063,297.5908203125,0.4859789907932281,0.050000000745058,0.0490240938961505,293.19744873046875,297.1499938964844,293.1499938964844,0.2487325072288513,-3687.737548828125,304.1538391113281,0.939417004585266,0.3356786668300628,0.2356367856264114,293.15643310546875,297.1499938964844,293.1499938964844,0.3177965581417084,-6074.02734375,304.1177673339844,0.9990000128746032,0.4240379631519317,0.3892111480236053,293.23004150390625,297.1499938964844,293.1499938964844,0.009129031561315,-2914.03857421875,301.58026123046875,0.4859789907932281,0.050000000745058,0.2325491905212402,291.20758056640625,291.1499938964844,261.5079345703125,259.9462280273437,279.6745910644531,293.24615478515625,291.1994934082031,1.0,0.2729824781417846,0.8127133846282959,0.8127133846282959,1.0,1.0,-1.2576602697372437,0.5380502939224243,0.7196099758148193,0.2386272400617599,0.0,0.0,0.8190253376960754,51.80428695678711,70.0,-92.53794860839844,-14443.822265625,223.7350311279297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5045166015625,306.3992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18172.193359375,18000.0,0.0,0.0,0.3251776397228241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.111483097076416,1.1114946603775024,-1.1611555237323046e-05,0.0,0.000330013979692,0.0,0.0,166.8683319091797,0.0,0.0,0.0,0.6251881122589111,4.0,0.0,1.0
478260,293.1503601074219,297.1499938964844,293.1499938964844,0.0968870893120765,-2233.785888671875,304.148193359375,0.7167540192604065,0.1561185419559478,0.1419359743595123,293.32769775390625,297.1499938964844,293.1499938964844,0.0048252805136144,-378.3412170410156,297.5013427734375,0.4769472777843475,0.050000000745058,0.0491999983787536,293.1968688964844,297.1499938964844,293.1499938964844,0.249588057398796,-3699.36474609375,304.15118408203125,0.9196141362190248,0.3345982730388641,0.2350050657987594,293.1959533691406,297.1499938964844,293.1499938964844,0.3272877335548401,-6219.0947265625,304.114501953125,0.9915336966514589,0.4158455729484558,0.3962079584598541,293.23114013671875,297.1499938964844,293.1499938964844,0.0091770989820361,-2933.5419921875,301.5335388183594,0.4769472777843475,0.050000000745058,0.2333836108446121,291.128173828125,291.1499938964844,261.4857482910156,259.9276428222656,279.66766357421875,293.25537109375,291.1227111816406,1.0,0.2797161638736725,0.8120381832122803,0.8120381832122803,1.0,1.0,-1.2669906616210938,0.5421473383903503,0.7248432636260986,0.2410535216331482,0.0,0.0,0.8274371027946472,56.40475463867188,73.0,-95.1277313232422,-14502.2353515625,237.0113525390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4552307128906,306.347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17921.453125,18000.0,0.0,0.0,0.3243367373943329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1153725385665894,1.1153841018676758,-1.1607446140260436e-05,0.0,0.0003291605389676,0.0,0.0,167.76165771484375,0.0,0.0,0.0,0.6268827319145203,4.0,0.0,1.0
478320,293.1503601074219,297.1499938964844,293.1499938964844,0.0968870893120765,-2233.785888671875,304.148193359375,0.7167540192604065,0.1561185419559478,0.1419359743595123,293.32769775390625,297.1499938964844,293.1499938964844,0.0048252805136144,-378.3412170410156,297.5013427734375,0.4769472777843475,0.050000000745058,0.0491999983787536,293.1968688964844,297.1499938964844,293.1499938964844,0.249588057398796,-3699.36474609375,304.15118408203125,0.9196141362190248,0.3345982730388641,0.2350050657987594,293.1959533691406,297.1499938964844,293.1499938964844,0.3272877335548401,-6219.0947265625,304.114501953125,0.9915336966514589,0.4158455729484558,0.3962079584598541,293.23114013671875,297.1499938964844,293.1499938964844,0.0091770989820361,-2933.5419921875,301.5335388183594,0.4769472777843475,0.050000000745058,0.2333836108446121,291.128173828125,291.1499938964844,261.4857482910156,259.9276428222656,279.66766357421875,293.25537109375,291.1227111816406,1.0,0.2797161638736725,0.8120381832122803,0.8120381832122803,1.0,1.0,-1.2669906616210938,0.5421473383903503,0.7248432636260986,0.2410535216331482,0.0,0.0,0.8274371027946472,56.40475463867188,73.0,-95.1277313232422,-14502.2353515625,237.0113525390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4552307128906,306.347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17921.453125,18000.0,0.0,0.0,0.3243367373943329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1153725385665894,1.1153841018676758,-1.1607446140260436e-05,0.0,0.0003291605389676,0.0,0.0,167.76165771484375,0.0,0.0,0.0,0.6268827319145203,4.0,0.0,1.0
478380,293.1493530273437,297.1499938964844,293.1499938964844,0.0974882915616035,-2245.351806640625,304.1478271484375,0.7044453024864197,0.1563211232423782,0.1423972100019455,293.3223571777344,297.1499938964844,293.1499938964844,0.0048151640221476,-378.02777099609375,297.4403686523437,0.4658757448196411,0.050000000745058,0.0494032502174377,293.1964416503906,297.1499938964844,293.1499938964844,0.2493640184402465,-3697.0263671875,304.1512145996094,0.9006674289703369,0.3334953486919403,0.234399601817131,293.2138366699219,297.1499938964844,293.1499938964844,0.3236468732357025,-6157.2724609375,304.1321105957031,0.9722526669502258,0.4110192358493805,0.39094939827919,293.2324523925781,297.1499938964844,293.1499938964844,0.0091997468844056,-2942.6748046875,301.4961242675781,0.4658757448196411,0.050000000745058,0.2343477457761764,291.1008605957031,291.1499938964844,261.46832275390625,259.9130859375,279.66607666015625,293.2569274902344,291.0995788574219,1.0,0.2852993607521057,0.8113629817962646,0.8113629817962646,1.0,1.0,-1.2619402408599854,0.53975909948349,0.7221811413764954,0.2398417741060257,0.0,0.0,0.8362595438957214,61.47737884521485,76.0,-45.38869857788086,-14482.0927734375,246.0378875732422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3951416015625,306.3329162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17836.564453125,18000.0,0.0,0.0,0.3238366544246673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1305516958236694,1.130563497543335,-1.1795267710112968e-05,0.0,0.0003286530263721,0.0,0.0,173.36965942382812,0.0,0.0,0.0,0.6337900161743164,4.0,0.0,1.0
478440,293.1493530273437,297.1499938964844,293.1499938964844,0.0974882915616035,-2245.351806640625,304.1478271484375,0.7044453024864197,0.1563211232423782,0.1423972100019455,293.3223571777344,297.1499938964844,293.1499938964844,0.0048151640221476,-378.02777099609375,297.4403686523437,0.4658757448196411,0.050000000745058,0.0494032502174377,293.1964416503906,297.1499938964844,293.1499938964844,0.2493640184402465,-3697.0263671875,304.1512145996094,0.9006674289703369,0.3334953486919403,0.234399601817131,293.2138366699219,297.1499938964844,293.1499938964844,0.3236468732357025,-6157.2724609375,304.1321105957031,0.9722526669502258,0.4110192358493805,0.39094939827919,293.2324523925781,297.1499938964844,293.1499938964844,0.0091997468844056,-2942.6748046875,301.4961242675781,0.4658757448196411,0.050000000745058,0.2343477457761764,291.1008605957031,291.1499938964844,261.46832275390625,259.9130859375,279.66607666015625,293.2569274902344,291.0995788574219,1.0,0.2852993607521057,0.8113629817962646,0.8113629817962646,1.0,1.0,-1.2619402408599854,0.53975909948349,0.7221811413764954,0.2398417741060257,0.0,0.0,0.8362595438957214,61.47737884521485,76.0,-45.38869857788086,-14482.0927734375,246.0378875732422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3951416015625,306.3329162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17836.564453125,18000.0,0.0,0.0,0.3238366544246673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1305516958236694,1.130563497543335,-1.1795267710112968e-05,0.0,0.0003286530263721,0.0,0.0,173.36965942382812,0.0,0.0,0.0,0.6337900161743164,4.0,0.0,1.0
478500,293.1494445800781,297.1499938964844,293.1499938964844,0.0976201519370079,-2247.847900390625,304.1479797363281,0.6990960836410522,0.1563084125518798,0.1424993723630905,293.3197631835937,297.1499938964844,293.1499938964844,0.0048066671006381,-377.514892578125,297.41473388671875,0.4604792296886444,0.050000000745058,0.0494933240115642,293.1963195800781,297.1499938964844,293.1499938964844,0.249058648943901,-3693.4208984375,304.15155029296875,0.8933774828910828,0.3329320549964905,0.2340757697820663,293.2174072265625,297.1499938964844,293.1499938964844,0.322472870349884,-6137.57421875,304.1374816894531,0.96386456489563,0.4095035195350647,0.3893919289112091,293.23309326171875,297.1499938964844,293.1499938964844,0.0092023853212594,-2944.615234375,301.4789428710937,0.4604792296886444,0.050000000745058,0.2347750216722488,291.0956420898437,291.1499938964844,261.4615783691406,259.9074401855469,279.6646423339844,293.256103515625,291.09490966796875,1.0,0.2878294587135315,0.8110253810882568,0.8110253810882568,1.0,1.0,-1.260425329208374,0.5390342473983765,0.7213910222053528,0.2394508123397827,0.0,0.0,0.8404179811477661,63.735652923583984,76.0,-29.227970123291016,-14478.9609375,250.3125457763672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3643798828125,306.32330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17831.37890625,18000.0,0.0,0.0,0.3236846625804901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.138146996498108,1.138158917427063,-1.1898732736881357e-05,0.0,0.0003284988051746,0.0,0.0,176.31430053710938,0.0,0.0,0.0,0.6373298168182373,4.0,0.0,1.0
478560,293.14971923828125,297.1499938964844,293.1499938964844,0.0976903289556503,-2249.154052734375,304.1482238769531,0.6942086219787598,0.1562603265047073,0.142551839351654,293.317138671875,297.1499938964844,293.1499938964844,0.0047974484041333,-376.9142456054688,297.3908386230469,0.4556218981742859,0.050000000745058,0.0495781898498535,293.1961975097656,297.1499938964844,293.1499938964844,0.2486927956342697,-3689.064208984375,304.15191650390625,0.8868106007575989,0.3323711454868316,0.2337474077939987,293.21929931640625,297.1499938964844,293.1499938964844,0.3215211033821106,-6121.7265625,304.1414489746094,0.9560940861701964,0.408279538154602,0.3881937861442566,293.2337341308594,297.1499938964844,293.1499938964844,0.0092020630836486,-2945.6650390625,301.46221923828125,0.4556218981742859,0.050000000745058,0.2351775914430618,291.0929260253906,291.1499938964844,261.4562072753906,259.9029846191406,279.66314697265625,293.2548522949219,291.0926208496094,1.0,0.2902205884456634,0.8107720613479614,0.8107720613479614,1.0,1.0,-1.259240746498108,0.5384665727615356,0.720774233341217,0.2391503453254699,0.0,0.0,0.8445063829421997,65.86707305908203,79.0,-17.549665451049805,-14477.5771484375,254.4309997558593,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330993652344,306.3123474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17830.7734375,18000.0,0.0,0.0,0.3236008286476135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.145706295967102,1.145718336105347,-1.2003432857454754e-05,0.0,0.0003284137055743,0.0,0.0,179.2912139892578,0.0,0.0,0.0,0.6408631205558777,4.0,0.0,1.0
478620,293.1504211425781,297.1499938964844,293.1499938964844,0.0977318882942199,-2249.85546875,304.14874267578125,0.6855486035346985,0.1561256200075149,0.1425906419754028,293.31182861328125,297.1499938964844,293.1499938964844,0.0047778375446796,-375.5527648925781,297.3473205566406,0.4473755657672882,0.050000000745058,0.0497366078197956,293.1958312988281,297.1499938964844,293.1499938964844,0.247847706079483,-3678.955810546875,304.1526794433594,0.8753170967102051,0.3312698006629944,0.2330934107303619,293.2204284667969,297.1499938964844,293.1499938964844,0.3199008405208587,-6095.21240234375,304.1469421386719,0.9419704079627992,0.4062912166118622,0.3863523602485657,293.23492431640625,297.1499938964844,293.1499938964844,0.0091950232163071,-2945.855224609375,301.4296875,0.4473755657672882,0.050000000745058,0.2359290570020675,291.0926818847656,291.1499938964844,261.4499206542969,259.8978576660156,279.6613464355469,293.2518615722656,291.0929260253906,1.0,0.2946676313877105,0.8102654218673706,0.8102654218673706,1.0,1.0,-1.257383942604065,0.5375651121139526,0.7198188304901123,0.2386736273765564,0.0,0.0,0.8522240519523621,69.85112762451172,82.0,-2.968163251876831,-14475.33203125,262.246337890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2704772949219,306.2879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17839.27734375,18000.0,0.0,0.0,0.3236223459243774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.160194754600525,1.160206913948059,-1.220823105541058e-05,0.0,0.0003284355334471,0.0,0.0,185.1203765869141,0.0,0.0,0.0,0.6476520299911499,4.0,0.0,1.0
478680,293.1504211425781,297.1499938964844,293.1499938964844,0.0977318882942199,-2249.85546875,304.14874267578125,0.6855486035346985,0.1561256200075149,0.1425906419754028,293.31182861328125,297.1499938964844,293.1499938964844,0.0047778375446796,-375.5527648925781,297.3473205566406,0.4473755657672882,0.050000000745058,0.0497366078197956,293.1958312988281,297.1499938964844,293.1499938964844,0.247847706079483,-3678.955810546875,304.1526794433594,0.8753170967102051,0.3312698006629944,0.2330934107303619,293.2204284667969,297.1499938964844,293.1499938964844,0.3199008405208587,-6095.21240234375,304.1469421386719,0.9419704079627992,0.4062912166118622,0.3863523602485657,293.23492431640625,297.1499938964844,293.1499938964844,0.0091950232163071,-2945.855224609375,301.4296875,0.4473755657672882,0.050000000745058,0.2359290570020675,291.0926818847656,291.1499938964844,261.4499206542969,259.8978576660156,279.6613464355469,293.2518615722656,291.0929260253906,1.0,0.2946676313877105,0.8102654218673706,0.8102654218673706,1.0,1.0,-1.257383942604065,0.5375651121139526,0.7198188304901123,0.2386736273765564,0.0,0.0,0.8522240519523621,69.85112762451172,82.0,-2.968163251876831,-14475.33203125,262.246337890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2704772949219,306.2879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17839.27734375,18000.0,0.0,0.0,0.3236223459243774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.160194754600525,1.160206913948059,-1.220823105541058e-05,0.0,0.0003284355334471,0.0,0.0,185.1203765869141,0.0,0.0,0.0,0.6476520299911499,4.0,0.0,1.0
478740,293.15106201171875,297.1499938964844,293.1499938964844,0.0977162793278694,-2249.446044921875,304.149169921875,0.6780647039413452,0.1559885889291763,0.1426061391830444,293.30633544921875,297.1499938964844,293.1499938964844,0.0047580162063241,-374.1111450195313,297.3084411621094,0.4405568838119507,0.050000000745058,0.0498843118548393,293.19537353515625,297.1499938964844,293.1499938964844,0.2469222992658615,-3667.87451171875,304.1533203125,0.8654609322547913,0.3302050232887268,0.2324552536010742,293.2199401855469,297.1499938964844,293.1499938964844,0.3184020221233368,-6071.25048828125,304.150390625,0.9293820858001708,0.4046016633510589,0.3848566710948944,293.23602294921875,297.1499938964844,293.1499938964844,0.0091822743415832,-2944.355712890625,301.39794921875,0.4405568838119507,0.050000000745058,0.2366296947002411,291.0967712402344,291.1499938964844,261.45001220703125,259.8981018066406,279.6619567871094,293.2488098144531,291.0973205566406,1.0,0.2987687289714813,0.8097587823867798,0.8097587823867798,1.0,1.0,-1.255859375,0.536817193031311,0.7190422415733337,0.2382696121931076,0.0,0.0,0.8590759634971619,73.56867218017578,85.0,4.689176082611084,-14471.185546875,269.5993957519531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21160888671875,306.2631530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17856.12109375,18000.0,0.0,0.0,0.3238512873649597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1732261180877686,1.1732385158538818,-1.2396691090543754e-05,0.0,0.0003286678693257,0.0,0.0,190.4999084472656,0.0,0.0,0.0,0.6537757515907288,4.0,0.0,1.0
478800,293.15106201171875,297.1499938964844,293.1499938964844,0.0977162793278694,-2249.446044921875,304.149169921875,0.6780647039413452,0.1559885889291763,0.1426061391830444,293.30633544921875,297.1499938964844,293.1499938964844,0.0047580162063241,-374.1111450195313,297.3084411621094,0.4405568838119507,0.050000000745058,0.0498843118548393,293.19537353515625,297.1499938964844,293.1499938964844,0.2469222992658615,-3667.87451171875,304.1533203125,0.8654609322547913,0.3302050232887268,0.2324552536010742,293.2199401855469,297.1499938964844,293.1499938964844,0.3184020221233368,-6071.25048828125,304.150390625,0.9293820858001708,0.4046016633510589,0.3848566710948944,293.23602294921875,297.1499938964844,293.1499938964844,0.0091822743415832,-2944.355712890625,301.39794921875,0.4405568838119507,0.050000000745058,0.2366296947002411,291.0967712402344,291.1499938964844,261.45001220703125,259.8981018066406,279.6619567871094,293.2488098144531,291.0973205566406,1.0,0.2987687289714813,0.8097587823867798,0.8097587823867798,1.0,1.0,-1.255859375,0.536817193031311,0.7190422415733337,0.2382696121931076,0.0,0.0,0.8590759634971619,73.56867218017578,85.0,4.689176082611084,-14471.185546875,269.5993957519531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21160888671875,306.2631530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17856.12109375,18000.0,0.0,0.0,0.3238512873649597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1732261180877686,1.1732385158538818,-1.2396691090543754e-05,0.0,0.0003286678693257,0.0,0.0,190.4999084472656,0.0,0.0,0.0,0.6537757515907288,4.0,0.0,1.0
478860,293.1614074707031,297.1499938964844,293.1499938964844,0.0964377894997596,-2225.205078125,304.151611328125,0.6683951616287231,0.1538417041301727,0.1411772668361663,293.3126220703125,297.1499938964844,293.1499938964844,0.0047074975445866,-370.3490295410156,297.2426452636719,0.4341708421707153,0.050000000745058,0.0500399954617023,293.20440673828125,297.1499938964844,293.1499938964844,0.2444724589586258,-3638.1533203125,304.1563415527344,0.8546643853187561,0.3272004723548889,0.2307382524013519,293.2286376953125,297.1499938964844,293.1499938964844,0.3153367638587951,-6022.9482421875,304.1554260253906,0.915758728981018,0.401049256324768,0.3820130825042724,293.2492370605469,297.1499938964844,293.1499938964844,0.0091095836833119,-2930.260986328125,301.3337097167969,0.4341708421707153,0.050000000745058,0.2373681962490081,291.1086120605469,291.1499938964844,261.4557189941406,259.9031066894531,279.6733093261719,293.2560119628906,291.110595703125,1.0,0.3024671673774719,0.809301495552063,0.809301495552063,1.0,1.0,-1.2497451305389404,0.534010648727417,0.7157344222068787,0.2367052286863327,0.0,0.0,0.863995373249054,77.41883850097656,88.0,18.39330673217773,-14427.564453125,275.3869323730469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1663818359375,306.2535705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17886.71484375,18000.0,0.0,0.0,0.3241559565067291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.184001088142395,1.184013605117798,-1.25578444567509e-05,0.0,0.0003289770684204,0.0,0.0,195.0714874267578,0.0,0.0,0.0,0.6588295102119446,4.0,0.0,1.0
478920,293.1614074707031,297.1499938964844,293.1499938964844,0.0964377894997596,-2225.205078125,304.151611328125,0.6683951616287231,0.1538417041301727,0.1411772668361663,293.3126220703125,297.1499938964844,293.1499938964844,0.0047074975445866,-370.3490295410156,297.2426452636719,0.4341708421707153,0.050000000745058,0.0500399954617023,293.20440673828125,297.1499938964844,293.1499938964844,0.2444724589586258,-3638.1533203125,304.1563415527344,0.8546643853187561,0.3272004723548889,0.2307382524013519,293.2286376953125,297.1499938964844,293.1499938964844,0.3153367638587951,-6022.9482421875,304.1554260253906,0.915758728981018,0.401049256324768,0.3820130825042724,293.2492370605469,297.1499938964844,293.1499938964844,0.0091095836833119,-2930.260986328125,301.3337097167969,0.4341708421707153,0.050000000745058,0.2373681962490081,291.1086120605469,291.1499938964844,261.4557189941406,259.9031066894531,279.6733093261719,293.2560119628906,291.110595703125,1.0,0.3024671673774719,0.809301495552063,0.809301495552063,1.0,1.0,-1.2497451305389404,0.534010648727417,0.7157344222068787,0.2367052286863327,0.0,0.0,0.863995373249054,77.41883850097656,88.0,18.39330673217773,-14427.564453125,275.3869323730469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1663818359375,306.2535705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17886.71484375,18000.0,0.0,0.0,0.3241559565067291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.184001088142395,1.184013605117798,-1.25578444567509e-05,0.0,0.0003289770684204,0.0,0.0,195.0714874267578,0.0,0.0,0.0,0.6588295102119446,4.0,0.0,1.0
478980,293.165283203125,297.1499938964844,293.1499938964844,0.0954277366399765,-2206.0,304.1527099609375,0.6606774926185608,0.152757927775383,0.1401711404323578,293.3148803710937,297.1499938964844,293.1499938964844,0.0046656322665512,-367.0798645019531,297.1908264160156,0.428989440202713,0.050000000745058,0.050181545317173,293.2067565917969,297.1499938964844,293.1499938964844,0.2422822266817093,-3611.728271484375,304.1578369140625,0.8458499312400818,0.3253403902053833,0.2294025272130966,293.2304992675781,297.1499938964844,293.1499938964844,0.3124728500843048,-5978.369140625,304.1582946777344,0.9048667550086976,0.3986694812774658,0.3797076046466827,293.2586364746094,297.1499938964844,293.1499938964844,0.0090457731857895,-2916.720947265625,301.2776794433594,0.428989440202713,0.050000000745058,0.2380396574735641,291.12939453125,291.1499938964844,261.4657592773437,259.9116516113281,279.68328857421875,293.259521484375,291.1313171386719,1.0,0.305900514125824,0.808844268321991,0.808844268321991,1.0,1.0,-1.245141625404358,0.5318980813026428,0.7132434844970703,0.2354865372180938,0.0,0.0,0.8653315901756287,80.93315124511719,76.0,25.930044174194336,-14392.486328125,281.0065612792969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435852050781,306.25177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.12890625,18000.0,0.0,0.0,0.3243701756000519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1896010637283323,1.189613699913025,-1.2651998076762538e-05,0.0,0.0003291945031378,0.0,0.0,197.58384704589844,0.0,0.0,0.0,0.6614720225334167,4.0,0.0,1.0
479040,293.165283203125,297.1499938964844,293.1499938964844,0.0954277366399765,-2206.0,304.1527099609375,0.6606774926185608,0.152757927775383,0.1401711404323578,293.3148803710937,297.1499938964844,293.1499938964844,0.0046656322665512,-367.0798645019531,297.1908264160156,0.428989440202713,0.050000000745058,0.050181545317173,293.2067565917969,297.1499938964844,293.1499938964844,0.2422822266817093,-3611.728271484375,304.1578369140625,0.8458499312400818,0.3253403902053833,0.2294025272130966,293.2304992675781,297.1499938964844,293.1499938964844,0.3124728500843048,-5978.369140625,304.1582946777344,0.9048667550086976,0.3986694812774658,0.3797076046466827,293.2586364746094,297.1499938964844,293.1499938964844,0.0090457731857895,-2916.720947265625,301.2776794433594,0.428989440202713,0.050000000745058,0.2380396574735641,291.12939453125,291.1499938964844,261.4657592773437,259.9116516113281,279.68328857421875,293.259521484375,291.1313171386719,1.0,0.305900514125824,0.808844268321991,0.808844268321991,1.0,1.0,-1.245141625404358,0.5318980813026428,0.7132434844970703,0.2354865372180938,0.0,0.0,0.8653315901756287,80.93315124511719,76.0,25.930044174194336,-14392.486328125,281.0065612792969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435852050781,306.25177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.12890625,18000.0,0.0,0.0,0.3243701756000519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1896010637283323,1.189613699913025,-1.2651998076762538e-05,0.0,0.0003291945031378,0.0,0.0,197.58384704589844,0.0,0.0,0.0,0.6614720225334167,4.0,0.0,1.0
479100,293.16619873046875,297.1499938964844,293.1499938964844,0.0950300544500351,-2198.4345703125,304.1529541015625,0.6599414944648743,0.1523863077163696,0.1397926807403564,293.3148803710937,297.1499938964844,293.1499938964844,0.0046404632739722,-365.130615234375,297.1674499511719,0.428884893655777,0.050000000745058,0.0501845777034759,293.2068786621094,297.1499938964844,293.1499938964844,0.2413419783115387,-3600.436279296875,304.1581115722656,0.8450545072555542,0.32459756731987,0.2288516163825988,293.2303161621094,297.1499938964844,293.1499938964844,0.3112116754055023,-5958.89404296875,304.1590881347656,0.9038770794868468,0.3976874053478241,0.3787316083908081,293.2621765136719,297.1499938964844,293.1499938964844,0.0090004671365022,-2906.668701171875,301.2514343261719,0.428884893655777,0.050000000745058,0.2380540370941162,291.1391296386719,291.1499938964844,261.4722900390625,259.91717529296875,279.689208984375,293.2617492675781,291.1410827636719,1.0,0.3053785562515259,0.8086156249046326,0.8086156249046326,1.0,1.0,-1.2428759336471558,0.5308570861816406,0.7120188474655151,0.2348908931016922,0.0,0.0,0.8650799989700317,80.97583770751953,76.0,26.91791343688965,-14372.923828125,280.18768310546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1387023925781,306.25323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.791015625,18000.0,0.0,0.0,0.3244374990463257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1905817985534668,1.1905945539474487,-1.2672203411057126e-05,0.0,0.0003292628098279,0.0,0.0,198.0657653808593,0.0,0.0,0.0,0.6619419455528259,4.0,0.0,1.0
479160,293.1664733886719,297.1499938964844,293.1499938964844,0.0946746841073036,-2191.6611328125,304.1530456542969,0.661130964756012,0.1521277576684951,0.1394712328910827,293.3142395019531,297.1499938964844,293.1499938964844,0.0046124141663312,-362.9540710449219,297.1461486816406,0.4303387701511383,0.050000000745058,0.0501432493329048,293.2065734863281,297.1499938964844,293.1499938964844,0.2404292821884155,-3589.476318359375,304.1582946777344,0.8464785814285278,0.323933482170105,0.2283322811126709,293.22967529296875,297.1499938964844,293.1499938964844,0.3099817037582397,-5939.94189453125,304.15966796875,0.9055045247077942,0.3967933058738708,0.3778089582920074,293.2650756835937,297.1499938964844,293.1499938964844,0.0089460369199514,-2894.27099609375,301.2265319824219,0.4303387701511383,0.050000000745058,0.2378579825162887,291.1493530273437,291.1499938964844,261.479736328125,259.9234619140625,279.6958923339844,293.2647705078125,291.15142822265625,1.0,0.3038052320480346,0.808413028717041,0.808413028717041,1.0,1.0,-1.2404743432998655,0.5297601819038391,0.7107141017913818,0.2342564016580581,0.0,0.0,0.8640978932380676,79.89306640625,64.0,28.18168067932129,-14351.341796875,276.9408264160156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1385192871094,306.257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.009765625,18000.0,0.0,0.0,0.3244628012180328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.190425992012024,1.1904386281967163,-1.267587867914699e-05,0.0,0.0003292884794063,0.0,0.0,198.06344604492188,0.0,0.0,0.0,0.6618698835372925,4.0,0.0,1.0
479220,293.1658630371094,297.1499938964844,293.1499938964844,0.0940820276737213,-2180.330078125,304.15301513671875,0.6678383350372314,0.1518297344446182,0.138976365327835,293.3113098144531,297.1499938964844,293.1499938964844,0.0045517194084823,-358.2345275878906,297.1087646484375,0.4368977546691894,0.050000000745058,0.0499713383615016,293.2052917480469,297.1499938964844,293.1499938964844,0.238672524690628,-3568.381591796875,304.158447265625,0.8542649149894714,0.3227615356445312,0.227356806397438,293.2276306152344,297.1499938964844,293.1499938964844,0.3076013624668121,-5903.35205078125,304.160400390625,0.9149394631385804,0.3951863050460815,0.3760710954666137,293.2692565917969,297.1499938964844,293.1499938964844,0.0088208923116326,-2865.123291015625,301.1799621582031,0.4368977546691894,0.050000000745058,0.2370425164699554,291.1705017089844,291.1499938964844,261.4973449707031,259.938232421875,279.70947265625,293.26904296875,291.1725769042969,1.0,0.2981128990650177,0.8080079555511475,0.8080079555511475,1.0,1.0,-1.235438346862793,0.5274665355682373,0.7079718112945557,0.2329204082489013,0.0,0.0,0.8599527478218079,75.46419525146484,52.0,29.2477970123291,-14303.150390625,265.63189697265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517333984375,306.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.53515625,18000.0,0.0,0.0,0.3243553340435028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1864134073257446,1.1864259243011477,-1.263052035938017e-05,0.0,0.0003291794273536,0.0,0.0,196.49696350097656,0.0,0.0,0.0,0.6599844098091125,4.0,0.0,1.0
479280,293.1658630371094,297.1499938964844,293.1499938964844,0.0940820276737213,-2180.330078125,304.15301513671875,0.6678383350372314,0.1518297344446182,0.138976365327835,293.3113098144531,297.1499938964844,293.1499938964844,0.0045517194084823,-358.2345275878906,297.1087646484375,0.4368977546691894,0.050000000745058,0.0499713383615016,293.2052917480469,297.1499938964844,293.1499938964844,0.238672524690628,-3568.381591796875,304.158447265625,0.8542649149894714,0.3227615356445312,0.227356806397438,293.2276306152344,297.1499938964844,293.1499938964844,0.3076013624668121,-5903.35205078125,304.160400390625,0.9149394631385804,0.3951863050460815,0.3760710954666137,293.2692565917969,297.1499938964844,293.1499938964844,0.0088208923116326,-2865.123291015625,301.1799621582031,0.4368977546691894,0.050000000745058,0.2370425164699554,291.1705017089844,291.1499938964844,261.4973449707031,259.938232421875,279.70947265625,293.26904296875,291.1725769042969,1.0,0.2981128990650177,0.8080079555511475,0.8080079555511475,1.0,1.0,-1.235438346862793,0.5274665355682373,0.7079718112945557,0.2329204082489013,0.0,0.0,0.8599527478218079,75.46419525146484,52.0,29.2477970123291,-14303.150390625,265.63189697265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517333984375,306.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.53515625,18000.0,0.0,0.0,0.3243553340435028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1864134073257446,1.1864259243011477,-1.263052035938017e-05,0.0,0.0003291794273536,0.0,0.0,196.49696350097656,0.0,0.0,0.0,0.6599844098091125,4.0,0.0,1.0
