time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479340,293.16424560546875,297.1499938964844,293.1499938964844,0.0936101078987121,-2171.275390625,304.1528015136719,0.679863452911377,0.1517539620399475,0.1386199593544006,293.306640625,297.1499938964844,293.1499938964844,0.00448839366436,-353.305419921875,297.0770263671875,0.4484737515449524,0.050000000745058,0.0497145392000675,293.2035827636719,297.1499938964844,293.1499938964844,0.2369738966226577,-3547.982666015625,304.1584777832031,0.8682045936584473,0.3217040300369262,0.2264133691787719,293.2250061035156,297.1499938964844,293.1499938964844,0.305327296257019,-5868.48046875,304.16070556640625,0.9324064254760742,0.3937543034553528,0.3744300603866577,293.271728515625,297.1499938964844,293.1499938964844,0.00868287589401,-2832.3525390625,301.1366882324219,0.4484737515449524,0.050000000745058,0.2358243614435196,291.1910095214844,291.1499938964844,261.5181579589844,259.9556579589844,279.7234802246094,293.2716064453125,291.1929626464844,1.0,0.2898134291172027,0.8076028227806091,0.8076028227806091,1.0,1.0,-1.2301379442214966,0.5250599384307861,0.7050780057907104,0.2315065264701843,0.0,0.0,0.8531029224395752,68.8819580078125,40.0,28.498300552368164,-14247.8671875,249.8022918701172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,306.2900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.123046875,18000.0,0.0,0.0,0.3239902853965759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1774497032165527,1.1774622201919556,-1.2514422451204156e-05,0.0,0.0003288089646957,0.0,0.0,192.86691284179688,0.0,0.0,0.0,0.6557746529579163,4.0,0.0,1.0
479400,293.16424560546875,297.1499938964844,293.1499938964844,0.0936101078987121,-2171.275390625,304.1528015136719,0.679863452911377,0.1517539620399475,0.1386199593544006,293.306640625,297.1499938964844,293.1499938964844,0.00448839366436,-353.305419921875,297.0770263671875,0.4484737515449524,0.050000000745058,0.0497145392000675,293.2035827636719,297.1499938964844,293.1499938964844,0.2369738966226577,-3547.982666015625,304.1584777832031,0.8682045936584473,0.3217040300369262,0.2264133691787719,293.2250061035156,297.1499938964844,293.1499938964844,0.305327296257019,-5868.48046875,304.16070556640625,0.9324064254760742,0.3937543034553528,0.3744300603866577,293.271728515625,297.1499938964844,293.1499938964844,0.00868287589401,-2832.3525390625,301.1366882324219,0.4484737515449524,0.050000000745058,0.2358243614435196,291.1910095214844,291.1499938964844,261.5181579589844,259.9556579589844,279.7234802246094,293.2716064453125,291.1929626464844,1.0,0.2898134291172027,0.8076028227806091,0.8076028227806091,1.0,1.0,-1.2301379442214966,0.5250599384307861,0.7050780057907104,0.2315065264701843,0.0,0.0,0.8531029224395752,68.8819580078125,40.0,28.498300552368164,-14247.8671875,249.8022918701172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,306.2900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.123046875,18000.0,0.0,0.0,0.3239902853965759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1774497032165527,1.1774622201919556,-1.2514422451204156e-05,0.0,0.0003288089646957,0.0,0.0,192.86691284179688,0.0,0.0,0.0,0.6557746529579163,4.0,0.0,1.0
479460,293.1622314453125,297.1499938964844,293.1499938964844,0.0932220891118049,-2163.8154296875,304.1524963378906,0.6973090171813965,0.1518042981624603,0.1383450776338577,293.3006286621094,297.1499938964844,293.1499938964844,0.0044252248480916,-348.3917236328125,297.0497741699219,0.4659014046192169,0.050000000745058,0.049403078854084,293.2015075683594,297.1499938964844,293.1499938964844,0.2353678941726684,-3528.7109375,304.1583251953125,0.8888198733329773,0.3207662403583526,0.2255093455314636,293.2220153808594,297.1499938964844,293.1499938964844,0.3031796514987945,-5835.61669921875,304.16070556640625,0.956846296787262,0.3924555480480194,0.3728675544261932,293.27294921875,297.1499938964844,293.1499938964844,0.008539268746972,-2797.79833984375,301.0956726074219,0.4659014046192169,0.050000000745058,0.2343469411134719,291.2096862792969,291.1499938964844,261.5419006347656,259.9754333496094,279.7379455566406,293.2728881835937,291.21142578125,1.0,0.2795697748661041,0.8072109818458557,0.8072109818458557,1.0,1.0,-1.224700093269348,0.5225987434387207,0.7021013498306274,0.2300491034984588,0.0,0.0,0.8438674807548523,60.91378784179688,28.0,26.018007278442383,-14185.4208984375,231.1655731201172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22705078125,306.3138732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18163.6328125,18000.0,0.0,0.0,0.3233246803283691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.163664937019348,1.163677215576172,-1.2330553545325529e-05,0.0,0.000328133435687,0.0,0.0,187.3052673339844,0.0,0.0,0.0,0.6493122577667236,4.0,0.0,1.0
479520,293.1622314453125,297.1499938964844,293.1499938964844,0.0932220891118049,-2163.8154296875,304.1524963378906,0.6973090171813965,0.1518042981624603,0.1383450776338577,293.3006286621094,297.1499938964844,293.1499938964844,0.0044252248480916,-348.3917236328125,297.0497741699219,0.4659014046192169,0.050000000745058,0.049403078854084,293.2015075683594,297.1499938964844,293.1499938964844,0.2353678941726684,-3528.7109375,304.1583251953125,0.8888198733329773,0.3207662403583526,0.2255093455314636,293.2220153808594,297.1499938964844,293.1499938964844,0.3031796514987945,-5835.61669921875,304.16070556640625,0.956846296787262,0.3924555480480194,0.3728675544261932,293.27294921875,297.1499938964844,293.1499938964844,0.008539268746972,-2797.79833984375,301.0956726074219,0.4659014046192169,0.050000000745058,0.2343469411134719,291.2096862792969,291.1499938964844,261.5419006347656,259.9754333496094,279.7379455566406,293.2728881835937,291.21142578125,1.0,0.2795697748661041,0.8072109818458557,0.8072109818458557,1.0,1.0,-1.224700093269348,0.5225987434387207,0.7021013498306274,0.2300491034984588,0.0,0.0,0.8438674807548523,60.91378784179688,28.0,26.018007278442383,-14185.4208984375,231.1655731201172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22705078125,306.3138732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18163.6328125,18000.0,0.0,0.0,0.3233246803283691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.163664937019348,1.163677215576172,-1.2330553545325529e-05,0.0,0.000328133435687,0.0,0.0,187.3052673339844,0.0,0.0,0.0,0.6493122577667236,4.0,0.0,1.0
479580,293.1600341796875,297.1499938964844,293.1499938964844,0.0929017215967178,-2157.661376953125,304.1522216796875,0.7201350331306458,0.1519392281770706,0.1381199806928634,293.29351806640625,297.1499938964844,293.1499938964844,0.0043641133233904,-343.6531677246094,297.0260009765625,0.4842777550220489,0.050000000745058,0.0490572750568389,293.1991271972656,297.1499938964844,293.1499938964844,0.2339026182889938,-3511.163818359375,304.1579895019531,0.9185576438903807,0.3199439644813537,0.2246623039245605,293.2188720703125,297.1499938964844,293.1499938964844,0.3011912703514099,-5805.26806640625,304.16046142578125,0.9854496717453004,0.3912681937217712,0.3713798224925995,293.2733154296875,297.1499938964844,293.1499938964844,0.0083949044346809,-2762.7548828125,301.0560607910156,0.4842777550220489,0.050000000745058,0.2327065914869308,291.225341796875,291.1499938964844,261.5681457519531,259.99725341796875,279.7528381347656,293.2733154296875,291.2267150878906,1.0,0.2677985727787018,0.8068191409111023,0.8068191409111023,1.0,1.0,-1.2192431688308716,0.520134449005127,0.6991087198257446,0.2285778522491455,0.0,0.0,0.8327381610870361,52.07586669921875,25.0,21.838537216186523,-14115.8056640625,210.87796020507807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,306.3394470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18211.998046875,18000.0,0.0,0.0,0.3223311007022857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1454317569732666,1.1454437971115112,-1.208582671097247e-05,0.0,0.000327125104377,0.0,0.0,180.07754516601562,0.0,0.0,0.0,0.6407885551452637,4.0,0.0,1.0
479640,293.1600341796875,297.1499938964844,293.1499938964844,0.0929017215967178,-2157.661376953125,304.1522216796875,0.7201350331306458,0.1519392281770706,0.1381199806928634,293.29351806640625,297.1499938964844,293.1499938964844,0.0043641133233904,-343.6531677246094,297.0260009765625,0.4842777550220489,0.050000000745058,0.0490572750568389,293.1991271972656,297.1499938964844,293.1499938964844,0.2339026182889938,-3511.163818359375,304.1579895019531,0.9185576438903807,0.3199439644813537,0.2246623039245605,293.2188720703125,297.1499938964844,293.1499938964844,0.3011912703514099,-5805.26806640625,304.16046142578125,0.9854496717453004,0.3912681937217712,0.3713798224925995,293.2733154296875,297.1499938964844,293.1499938964844,0.0083949044346809,-2762.7548828125,301.0560607910156,0.4842777550220489,0.050000000745058,0.2327065914869308,291.225341796875,291.1499938964844,261.5681457519531,259.99725341796875,279.7528381347656,293.2733154296875,291.2267150878906,1.0,0.2677985727787018,0.8068191409111023,0.8068191409111023,1.0,1.0,-1.2192431688308716,0.520134449005127,0.6991087198257446,0.2285778522491455,0.0,0.0,0.8327381610870361,52.07586669921875,25.0,21.838537216186523,-14115.8056640625,210.87796020507807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,306.3394470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18211.998046875,18000.0,0.0,0.0,0.3223311007022857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1454317569732666,1.1454437971115112,-1.208582671097247e-05,0.0,0.000327125104377,0.0,0.0,180.07754516601562,0.0,0.0,0.0,0.6407885551452637,4.0,0.0,1.0
479700,293.158935546875,297.1499938964844,293.1499938964844,0.0927929803729057,-2155.572998046875,304.1520080566406,0.7307570576667786,0.1520277261734008,0.1380539089441299,293.2896728515625,297.1499938964844,293.1499938964844,0.0043377187103033,-341.61083984375,297.0150451660156,0.4921407997608185,0.050000000745058,0.0489089712500572,293.1978759765625,297.1499938964844,293.1499938964844,0.2332610040903091,-3503.512939453125,304.1576843261719,0.9351144433021544,0.3195676505565643,0.2242839187383651,293.21728515625,297.1499938964844,293.1499938964844,0.3002986907958984,-5791.7041015625,304.1601867675781,0.9973264932632446,0.3907084167003631,0.3706956505775451,293.27325439453125,297.1499938964844,293.1499938964844,0.0083307493478059,-2747.181884765625,301.0364685058594,0.4921407997608185,0.050000000745058,0.2320031076669693,291.2315979003906,291.1499938964844,261.58209228515625,260.00885009765625,279.76031494140625,293.27325439453125,291.232666015625,1.0,0.2627800107002258,0.8066232204437256,0.8066232204437256,1.0,1.0,-1.2168655395507812,0.5190621018409729,0.6978033781051636,0.2279247641563415,0.0,0.0,0.8266657590866089,48.28488159179688,25.0,18.793567657470703,-14080.8427734375,202.2175445556641,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31646728515625,306.3515625,278.1499938964844,0.0,18000.0,313.1499938964844,18233.01171875,18000.0,0.0,0.0,0.3217094540596008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1348520517349243,1.134864091873169,-1.194408287119586e-05,0.0,0.0003264941915404,0.0,0.0,175.96160888671875,0.0,0.0,0.0,0.6358562111854553,4.0,0.0,1.0
479760,293.1578063964844,297.1499938964844,293.1499938964844,0.0927228927612304,-2154.188720703125,304.1517639160156,0.7386658787727356,0.1521357148885727,0.1380465030670166,293.2855224609375,297.1499938964844,293.1499938964844,0.0043176668696105,-340.025634765625,297.0058288574219,0.4979134500026703,0.050000000745058,0.0488091371953487,293.19659423828125,297.1499938964844,293.1499938964844,0.2326606214046478,-3496.33251953125,304.1573791503906,0.94709050655365,0.3192141950130462,0.2239571362733841,293.21258544921875,297.1499938964844,293.1499938964844,0.2920379042625427,-5659.9306640625,304.1736145019531,0.9990000128746032,0.3907745778560638,0.3620539009571075,293.2729797363281,297.1499938964844,293.1499938964844,0.0082787303254008,-2734.414306640625,301.0175476074219,0.4979134500026703,0.050000000745058,0.2315295338630676,291.2384338378906,291.1499938964844,261.5965576171875,260.0208435058594,279.77276611328125,293.2730407714844,291.2408142089844,1.0,0.2579283416271209,0.8064374923706055,0.8064374923706055,1.0,1.0,-1.205449461936951,0.5139248371124268,0.6915246248245239,0.2250738441944122,0.0,0.0,0.8201155066490173,45.59152221679688,25.0,25.047866821289062,-13976.564453125,192.89700317382807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3544921875,306.3811340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18252.578125,18000.0,0.0,0.0,0.3209600746631622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1234264373779297,1.1234382390975952,-1.1791823453677353e-05,0.0,0.0003257336793467,0.0,0.0,171.5864715576172,0.0,0.0,0.0,0.6305310130119324,4.0,0.0,1.0
479820,293.1559143066406,297.1499938964844,293.1499938964844,0.0923860296607017,-2147.249755859375,304.1517639160156,0.7515607476234436,0.1523221880197525,0.1380891501903534,293.2769775390625,297.1499938964844,293.1499938964844,0.0042794062756001,-336.61090087890625,297.0072326660156,0.507310688495636,0.050000000745058,0.0486666224896907,293.19451904296875,297.1499938964844,293.1499938964844,0.2308807969093322,-3474.406494140625,304.15789794921875,0.964706301689148,0.3184559345245361,0.2233311831951141,293.1818542480469,297.1499938964844,293.1499938964844,0.2725627720355987,-5350.73388671875,304.1977233886719,0.9990000128746032,0.3953749239444732,0.3428690135478973,293.2720947265625,297.1499938964844,293.1499938964844,0.0081743570044636,-2705.98095703125,300.98846435546875,0.507310688495636,0.050000000745058,0.2308535128831863,291.2826538085937,291.1499938964844,261.6268005371094,260.0458679199219,279.7981262207031,293.2721862792969,291.2877502441406,1.0,0.2498649805784225,0.8060660362243652,0.8060660362243652,1.0,1.0,-1.180699348449707,0.5028946399688721,0.677804708480835,0.2186894565820694,0.0,0.0,0.7997416853904724,41.623023986816406,28.0,56.45708465576172,-13749.5400390625,177.01324462890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4760437011719,306.46710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18388.423828125,18000.0,0.0,0.0,0.3187005519866943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0918158292770386,1.091827154159546,-1.139731739385752e-05,0.0,0.0003234405594412,0.0,0.0,160.07664489746094,0.0,0.0,0.0,0.6157995462417603,4.0,0.0,1.0
479880,293.1559143066406,297.1499938964844,293.1499938964844,0.0923860296607017,-2147.249755859375,304.1517639160156,0.7515607476234436,0.1523221880197525,0.1380891501903534,293.2769775390625,297.1499938964844,293.1499938964844,0.0042794062756001,-336.61090087890625,297.0072326660156,0.507310688495636,0.050000000745058,0.0486666224896907,293.19451904296875,297.1499938964844,293.1499938964844,0.2308807969093322,-3474.406494140625,304.15789794921875,0.964706301689148,0.3184559345245361,0.2233311831951141,293.1818542480469,297.1499938964844,293.1499938964844,0.2725627720355987,-5350.73388671875,304.1977233886719,0.9990000128746032,0.3953749239444732,0.3428690135478973,293.2720947265625,297.1499938964844,293.1499938964844,0.0081743570044636,-2705.98095703125,300.98846435546875,0.507310688495636,0.050000000745058,0.2308535128831863,291.2826538085937,291.1499938964844,261.6268005371094,260.0458679199219,279.7981262207031,293.2721862792969,291.2877502441406,1.0,0.2498649805784225,0.8060660362243652,0.8060660362243652,1.0,1.0,-1.180699348449707,0.5028946399688721,0.677804708480835,0.2186894565820694,0.0,0.0,0.7997416853904724,41.623023986816406,28.0,56.45708465576172,-13749.5400390625,177.01324462890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4760437011719,306.46710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18388.423828125,18000.0,0.0,0.0,0.3187005519866943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0918158292770386,1.091827154159546,-1.139731739385752e-05,0.0,0.0003234405594412,0.0,0.0,160.07664489746094,0.0,0.0,0.0,0.6157995462417603,4.0,0.0,1.0
479940,293.15435791015625,297.1499938964844,293.1499938964844,0.0921036005020141,-2141.411865234375,304.1516418457031,0.7611982226371765,0.1524890661239624,0.1381532102823257,293.26824951171875,297.1499938964844,293.1499938964844,0.0042472053319215,-333.7127685546875,297.0107727050781,0.5143820643424988,0.050000000745058,0.0485745072364807,293.1923828125,297.1499938964844,293.1499938964844,0.2292724549770355,-3454.676025390625,304.1579284667969,0.97605562210083,0.3177622258663177,0.2227690517902374,293.1420288085937,297.1499938964844,293.1499938964844,0.2588604092597961,-5134.11767578125,304.2042541503906,0.9990000128746032,0.4026426076889038,0.3298737406730652,293.2705383300781,297.1499938964844,293.1499938964844,0.0080861328169703,-2681.785888671875,300.961181640625,0.5143820643424988,0.050000000745058,0.2304165512323379,291.3243713378906,291.1499938964844,261.6584777832031,260.072021484375,279.8192443847656,293.2706604003906,291.327392578125,1.0,0.2445282340049743,0.805694580078125,0.805694580078125,1.0,1.0,-1.1638643741607666,0.4954178035259247,0.6684465408325195,0.214305892586708,0.0,0.0,0.7734819054603577,39.048946380615234,46.0,51.02671813964844,-13549.1171875,166.7857666015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6366271972656,306.5353698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18552.146484375,18000.0,0.0,0.0,0.3154771029949188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.043594241142273,1.0436049699783323,-1.080904075934086e-05,0.0,0.0003201691724825,0.0,0.0,143.53785705566406,0.0,0.0,0.0,0.5937291979789734,4.0,0.0,1.0
480000,293.15435791015625,297.1499938964844,293.1499938964844,0.0921036005020141,-2141.411865234375,304.1516418457031,0.7611982226371765,0.1524890661239624,0.1381532102823257,293.26824951171875,297.1499938964844,293.1499938964844,0.0042472053319215,-333.7127685546875,297.0107727050781,0.5143820643424988,0.050000000745058,0.0485745072364807,293.1923828125,297.1499938964844,293.1499938964844,0.2292724549770355,-3454.676025390625,304.1579284667969,0.97605562210083,0.3177622258663177,0.2227690517902374,293.1420288085937,297.1499938964844,293.1499938964844,0.2588604092597961,-5134.11767578125,304.2042541503906,0.9990000128746032,0.4026426076889038,0.3298737406730652,293.2705383300781,297.1499938964844,293.1499938964844,0.0080861328169703,-2681.785888671875,300.961181640625,0.5143820643424988,0.050000000745058,0.2304165512323379,291.3243713378906,291.1499938964844,261.6584777832031,260.072021484375,279.8192443847656,293.2706604003906,291.327392578125,1.0,0.2445282340049743,0.805694580078125,0.805694580078125,1.0,1.0,-1.1638643741607666,0.4954178035259247,0.6684465408325195,0.214305892586708,0.0,0.0,0.7734819054603577,39.048946380615234,46.0,51.02671813964844,-13549.1171875,166.7857666015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6366271972656,306.5353698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18552.146484375,18000.0,0.0,0.0,0.3154771029949188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.043594241142273,1.0436049699783323,-1.080904075934086e-05,0.0,0.0003201691724825,0.0,0.0,143.53785705566406,0.0,0.0,0.0,0.5937291979789734,4.0,0.0,1.0
480060,293.1531677246094,297.1499938964844,293.1499938964844,0.0922465622425079,-2144.21044921875,304.1508178710937,0.7572231888771057,0.1526204794645309,0.1383210569620132,293.25946044921875,297.1499938964844,293.1499938964844,0.0042352052405476,-332.8569641113281,296.9949951171875,0.5111963748931885,0.050000000745058,0.0486145876348018,293.1903991699219,297.1499938964844,293.1499938964844,0.2286724150180816,-3447.917236328125,304.1562194824219,0.9701532125473022,0.3170866370201111,0.2223286032676696,293.1168212890625,297.1499938964844,293.1499938964844,0.2632875740528106,-5212.7890625,304.177978515625,0.9990000128746032,0.4080143272876739,0.3355839550495147,293.2686767578125,297.1499938964844,293.1499938964844,0.0080478666350245,-2673.801025390625,300.9252624511719,0.5111963748931885,0.050000000745058,0.2306066751480102,291.3255615234375,291.1499938964844,261.6912841796875,260.0990295410156,279.8282165527344,293.2687683105469,291.321533203125,1.0,0.2475403249263763,0.8055588006973267,0.8055588006973267,1.0,1.0,-1.1706548929214478,0.4984811544418335,0.6721736788749695,0.2158150374889373,0.0,0.0,0.7492058277130127,40.15450668334961,64.0,-7.957175254821777,-13491.861328125,171.0158233642578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7925109863281,306.5315856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18588.611328125,18000.0,0.0,0.0,0.3116450905799866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9880026578903198,0.9880127906799316,-1.013146265904652e-05,0.0,0.0003162801440339,0.0,0.0,125.76984405517578,0.0,0.0,0.0,0.5686618685722351,4.0,0.0,1.0
480120,293.1531677246094,297.1499938964844,293.1499938964844,0.0922465622425079,-2144.21044921875,304.1508178710937,0.7572231888771057,0.1526204794645309,0.1383210569620132,293.25946044921875,297.1499938964844,293.1499938964844,0.0042352052405476,-332.8569641113281,296.9949951171875,0.5111963748931885,0.050000000745058,0.0486145876348018,293.1903991699219,297.1499938964844,293.1499938964844,0.2286724150180816,-3447.917236328125,304.1562194824219,0.9701532125473022,0.3170866370201111,0.2223286032676696,293.1168212890625,297.1499938964844,293.1499938964844,0.2632875740528106,-5212.7890625,304.177978515625,0.9990000128746032,0.4080143272876739,0.3355839550495147,293.2686767578125,297.1499938964844,293.1499938964844,0.0080478666350245,-2673.801025390625,300.9252624511719,0.5111963748931885,0.050000000745058,0.2306066751480102,291.3255615234375,291.1499938964844,261.6912841796875,260.0990295410156,279.8282165527344,293.2687683105469,291.321533203125,1.0,0.2475403249263763,0.8055588006973267,0.8055588006973267,1.0,1.0,-1.1706548929214478,0.4984811544418335,0.6721736788749695,0.2158150374889373,0.0,0.0,0.7492058277130127,40.15450668334961,64.0,-7.957175254821777,-13491.861328125,171.0158233642578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7925109863281,306.5315856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18588.611328125,18000.0,0.0,0.0,0.3116450905799866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9880026578903198,0.9880127906799316,-1.013146265904652e-05,0.0,0.0003162801440339,0.0,0.0,125.76984405517578,0.0,0.0,0.0,0.5686618685722351,4.0,0.0,1.0
480180,293.1523742675781,297.1499938964844,293.1499938964844,0.0930312275886535,-2160.117919921875,304.14923095703125,0.7424518465995789,0.1526984870433807,0.138556569814682,293.2503662109375,297.1499938964844,293.1499938964844,0.0042505478486418,-334.9427185058594,296.9422302246094,0.5000507235527039,0.050000000745058,0.0487746372818946,293.1886901855469,297.1499938964844,293.1499938964844,0.2296608835458755,-3461.52734375,304.1524658203125,0.9484305381774902,0.3164116144180298,0.2219775468111038,293.12774658203125,297.1499938964844,293.1499938964844,0.2848584949970245,-5565.6435546875,304.1323547363281,0.9990000128746032,0.4067265093326568,0.3574931621551513,293.267578125,297.1499938964844,293.1499938964844,0.008068217895925,-2686.9677734375,300.8692932128906,0.5000507235527039,0.050000000745058,0.2313658744096756,291.2537841796875,291.1499938964844,261.7248229980469,260.1265869140625,279.8276672363281,293.2676086425781,291.24334716796875,1.0,0.2571348845958709,0.8054230213165283,0.8054230213165283,1.0,1.0,-1.197910189628601,0.5106413960456848,0.6872687339782715,0.2225308418273925,0.0,0.0,0.7394346594810486,44.59357452392578,67.0,-93.83821105957033,-13592.22265625,188.43478393554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87469482421875,306.457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18347.61328125,18000.0,0.0,0.0,0.3080548644065857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9500211477279664,0.95003080368042,-9.629970918467734e-06,0.0,0.0003126365190837,0.0,0.0,114.07591247558594,0.0,0.0,0.0,0.5516265630722046,4.0,0.0,1.0
480240,293.1523742675781,297.1499938964844,293.1499938964844,0.0930312275886535,-2160.117919921875,304.14923095703125,0.7424518465995789,0.1526984870433807,0.138556569814682,293.2503662109375,297.1499938964844,293.1499938964844,0.0042505478486418,-334.9427185058594,296.9422302246094,0.5000507235527039,0.050000000745058,0.0487746372818946,293.1886901855469,297.1499938964844,293.1499938964844,0.2296608835458755,-3461.52734375,304.1524658203125,0.9484305381774902,0.3164116144180298,0.2219775468111038,293.12774658203125,297.1499938964844,293.1499938964844,0.2848584949970245,-5565.6435546875,304.1323547363281,0.9990000128746032,0.4067265093326568,0.3574931621551513,293.267578125,297.1499938964844,293.1499938964844,0.008068217895925,-2686.9677734375,300.8692932128906,0.5000507235527039,0.050000000745058,0.2313658744096756,291.2537841796875,291.1499938964844,261.7248229980469,260.1265869140625,279.8276672363281,293.2676086425781,291.24334716796875,1.0,0.2571348845958709,0.8054230213165283,0.8054230213165283,1.0,1.0,-1.197910189628601,0.5106413960456848,0.6872687339782715,0.2225308418273925,0.0,0.0,0.7394346594810486,44.59357452392578,67.0,-93.83821105957033,-13592.22265625,188.43478393554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87469482421875,306.457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18347.61328125,18000.0,0.0,0.0,0.3080548644065857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9500211477279664,0.95003080368042,-9.629970918467734e-06,0.0,0.0003126365190837,0.0,0.0,114.07591247558594,0.0,0.0,0.0,0.5516265630722046,4.0,0.0,1.0
480300,293.152099609375,297.1499938964844,293.1499938964844,0.0935557931661605,-2170.78662109375,304.1484069824219,0.7356808185577393,0.1527231186628341,0.1386598944664001,293.2456359863281,297.1499938964844,293.1499938964844,0.0042643705382943,-336.661865234375,296.9070739746094,0.4950034320354461,0.050000000745058,0.0488583855330944,293.1878967285156,297.1499938964844,293.1499938964844,0.2305257618427276,-3473.000732421875,304.15045166015625,0.9373797178268432,0.3160789906978607,0.2218048870563507,293.1457824707031,297.1499938964844,293.1499938964844,0.296546459197998,-5752.72509765625,304.11444091796875,0.9990000128746032,0.4034691452980041,0.368440717458725,293.2675476074219,297.1499938964844,293.1499938964844,0.0080866832286119,-2697.180419921875,300.8350830078125,0.4950034320354461,0.050000000745058,0.2317631393671035,291.19927978515625,291.1499938964844,261.7417907714844,260.1404724121094,279.82769775390625,293.2675476074219,291.1883239746094,1.0,0.2615588009357452,0.8053551316261292,0.8053551316261292,1.0,1.0,-1.2115486860275269,0.5167215466499329,0.694827139377594,0.2259647995233535,0.0,0.0,0.7415769100189209,46.91297912597656,67.0,-122.0385284423828,-13665.6865234375,197.6203765869141,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8733215332031,306.4159545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18154.47265625,18000.0,0.0,0.0,0.306615948677063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9444841146469116,0.9444936513900756,-9.522592335997617e-06,0.0,0.0003111762052867,0.0,0.0,112.1318130493164,0.0,0.0,0.0,0.5490376949310303,4.0,0.0,1.0
480360,293.1518859863281,297.1499938964844,293.1499938964844,0.0940457731485366,-2180.72705078125,304.1478271484375,0.729682207107544,0.1527388989925384,0.1387543976306915,293.2408447265625,297.1499938964844,293.1499938964844,0.0042788940481841,-338.38818359375,296.8744812011719,0.4905268251895904,0.050000000745058,0.0489384308457374,293.1871337890625,297.1499938964844,293.1499938964844,0.2313287705183029,-3483.568115234375,304.14892578125,0.9272468090057372,0.315745860338211,0.2216325849294662,293.16766357421875,297.1499938964844,293.1499938964844,0.3074731230735779,-5926.22705078125,304.1011047363281,0.9990000128746032,0.3992313146591186,0.3785132467746734,293.2679138183594,297.1499938964844,293.1499938964844,0.0081019047647714,-2706.274169921875,300.8005065917969,0.4905268251895904,0.050000000745058,0.2321428507566452,291.14764404296875,291.1499938964844,261.7587585449219,260.15435791015625,279.8289794921875,293.2678527832031,291.1380920410156,1.0,0.2658329904079437,0.8050487041473389,0.8050487041473389,1.0,1.0,-1.2239409685134888,0.5222419500350952,0.7016989588737488,0.2290384024381637,0.0,0.0,0.7469342350959778,49.12171936035156,70.0,-129.38565063476562,-13749.615234375,206.36447143554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8444519042969,306.3778686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17967.279296875,18000.0,0.0,0.0,0.3054829835891723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9480180144309998,0.948027491569519,-9.52087066252716e-06,0.0,0.0003100264002569,0.0,0.0,112.76690673828124,0.0,0.0,0.0,0.5504261255264282,4.0,0.0,1.0
480420,293.1515808105469,297.1499938964844,293.1499938964844,0.0946918651461601,-2193.54833984375,304.14752197265625,0.71324622631073,0.1527580022811889,0.1390113830566406,293.2311706542969,297.1499938964844,293.1499938964844,0.0043114051222801,-341.4951171875,296.8382263183594,0.4780032336711883,0.050000000745058,0.0491798594594001,293.1856384277344,297.1499938964844,293.1499938964844,0.2320678979158401,-3493.193603515625,304.1481628417969,0.9015328288078308,0.3151095509529114,0.2213627099990844,293.1982421875,297.1499938964844,293.1499938964844,0.305314838886261,-5884.5673828125,304.121337890625,0.97673898935318,0.39251309633255,0.37362802028656,293.26904296875,297.1499938964844,293.1499938964844,0.0081263203173875,-2718.782958984375,300.7416687011719,0.4780032336711883,0.050000000745058,0.2332880795001983,291.09136962890625,291.1499938964844,261.7927551269531,260.1820678710937,279.8472595214844,293.2689819335937,291.090087890625,1.0,0.2730515003204345,0.8044359087944031,0.8044359087944031,1.0,1.0,-1.2199643850326538,0.5203967690467834,0.6995676755905151,0.2279803901910781,0.0,0.0,0.7595920562744141,55.1771125793457,73.0,-68.2556381225586,-13746.900390625,217.55018615722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7412109375,306.35455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17760.271484375,18000.0,0.0,0.0,0.3039364516735077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9705628156661988,0.9705725312232972,-9.736715583130716e-06,0.0,0.0003084568597842,0.0,0.0,118.87261962890624,0.0,0.0,0.0,0.5601739287376404,4.0,0.0,1.0
480480,293.1515808105469,297.1499938964844,293.1499938964844,0.0946918651461601,-2193.54833984375,304.14752197265625,0.71324622631073,0.1527580022811889,0.1390113830566406,293.2311706542969,297.1499938964844,293.1499938964844,0.0043114051222801,-341.4951171875,296.8382263183594,0.4780032336711883,0.050000000745058,0.0491798594594001,293.1856384277344,297.1499938964844,293.1499938964844,0.2320678979158401,-3493.193603515625,304.1481628417969,0.9015328288078308,0.3151095509529114,0.2213627099990844,293.1982421875,297.1499938964844,293.1499938964844,0.305314838886261,-5884.5673828125,304.121337890625,0.97673898935318,0.39251309633255,0.37362802028656,293.26904296875,297.1499938964844,293.1499938964844,0.0081263203173875,-2718.782958984375,300.7416687011719,0.4780032336711883,0.050000000745058,0.2332880795001983,291.09136962890625,291.1499938964844,261.7927551269531,260.1820678710937,279.8472595214844,293.2689819335937,291.090087890625,1.0,0.2730515003204345,0.8044359087944031,0.8044359087944031,1.0,1.0,-1.2199643850326538,0.5203967690467834,0.6995676755905151,0.2279803901910781,0.0,0.0,0.7595920562744141,55.1771125793457,73.0,-68.2556381225586,-13746.900390625,217.55018615722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7412109375,306.35455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17760.271484375,18000.0,0.0,0.0,0.3039364516735077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9705628156661988,0.9705725312232972,-9.736715583130716e-06,0.0,0.0003084568597842,0.0,0.0,118.87261962890624,0.0,0.0,0.0,0.5601739287376404,4.0,0.0,1.0
480540,293.15167236328125,297.1499938964844,293.1499938964844,0.0948718786239624,-2196.896240234375,304.1480407714844,0.6997919678688049,0.1527001559734344,0.1391676515340805,293.2223815917969,297.1499938964844,293.1499938964844,0.00432895636186,-342.886474609375,296.8315124511719,0.4668361246585846,0.050000000745058,0.0493870377540588,293.1845092773437,297.1499938964844,293.1499938964844,0.2318094670772552,-3489.927978515625,304.1492004394531,0.8840135335922241,0.3144363760948181,0.2210582196712494,293.20770263671875,297.1499938964844,293.1499938964844,0.3026400208473205,-5839.12939453125,304.13507080078125,0.9558436274528505,0.389351487159729,0.3702563047409057,293.2704162597656,297.1499938964844,293.1499938964844,0.0081159621477127,-2718.472412109375,300.69500732421875,0.4668361246585846,0.050000000745058,0.234270840883255,291.08612060546875,291.1499938964844,261.8263854980469,260.2094421386719,279.8646850585937,293.2703552246094,291.0860290527344,1.0,0.2791742980480194,0.8038230538368225,0.8038230538368225,1.0,1.0,-1.2170976400375366,0.5190914869308472,0.6980060935020447,0.2270757257938385,0.0,0.0,0.7685806751251221,60.377689361572266,76.0,-21.27838706970215,-13735.8466796875,227.3387451171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62042236328125,306.3084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17778.310546875,18000.0,0.0,0.0,0.3030181229114532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9915816783905028,0.9915916919708252,-9.991237675421871e-06,0.0,0.0003075248969253,0.0,0.0,125.22029113769533,0.0,0.0,0.0,0.5696561336517334,4.0,0.0,1.0
480600,293.15167236328125,297.1499938964844,293.1499938964844,0.0948718786239624,-2196.896240234375,304.1480407714844,0.6997919678688049,0.1527001559734344,0.1391676515340805,293.2223815917969,297.1499938964844,293.1499938964844,0.00432895636186,-342.886474609375,296.8315124511719,0.4668361246585846,0.050000000745058,0.0493870377540588,293.1845092773437,297.1499938964844,293.1499938964844,0.2318094670772552,-3489.927978515625,304.1492004394531,0.8840135335922241,0.3144363760948181,0.2210582196712494,293.20770263671875,297.1499938964844,293.1499938964844,0.3026400208473205,-5839.12939453125,304.13507080078125,0.9558436274528505,0.389351487159729,0.3702563047409057,293.2704162597656,297.1499938964844,293.1499938964844,0.0081159621477127,-2718.472412109375,300.69500732421875,0.4668361246585846,0.050000000745058,0.234270840883255,291.08612060546875,291.1499938964844,261.8263854980469,260.2094421386719,279.8646850585937,293.2703552246094,291.0860290527344,1.0,0.2791742980480194,0.8038230538368225,0.8038230538368225,1.0,1.0,-1.2170976400375366,0.5190914869308472,0.6980060935020447,0.2270757257938385,0.0,0.0,0.7685806751251221,60.377689361572266,76.0,-21.27838706970215,-13735.8466796875,227.3387451171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62042236328125,306.3084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17778.310546875,18000.0,0.0,0.0,0.3030181229114532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9915816783905028,0.9915916919708252,-9.991237675421871e-06,0.0,0.0003075248969253,0.0,0.0,125.22029113769533,0.0,0.0,0.0,0.5696561336517334,4.0,0.0,1.0
480660,293.1517639160156,297.1499938964844,293.1499938964844,0.0949628427624702,-2198.50146484375,304.1485290527344,0.6890862584114075,0.1526344567537307,0.1392800211906433,293.2144775390625,297.1499938964844,293.1499938964844,0.0043430407531559,-343.9379272460937,296.8291320800781,0.4562029838562011,0.050000000745058,0.0495680645108222,293.1838073730469,297.1499938964844,293.1499938964844,0.2313383072614669,-3484.0478515625,304.1502380371094,0.8703934550285339,0.3137086033821106,0.220693364739418,293.21002197265625,297.1499938964844,293.1499938964844,0.3010841012001037,-5812.5703125,304.1425476074219,0.9385095834732056,0.3874138593673706,0.3684060573577881,293.2716064453125,297.1499938964844,293.1499938964844,0.0080967610701918,-2715.3349609375,300.6501770019531,0.4562029838562011,0.050000000745058,0.2351295500993728,291.0874328613281,291.1499938964844,261.859375,260.23614501953125,279.8804931640625,293.2715148925781,291.0877685546875,1.0,0.2845501601696014,0.8033600449562073,0.8033600449562073,1.0,1.0,-1.2158212661743164,0.5185081362724304,0.697313129901886,0.2266001999378204,0.0,0.0,0.7768747806549072,64.9399642944336,79.0,-2.35193133354187,-13723.1796875,236.3242950439453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4933166503906,306.2458190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17798.494140625,18000.0,0.0,0.0,0.3026619851589203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0102787017822266,1.010288953781128,-1.022308788378723e-05,0.0,0.000307163427351,0.0,0.0,131.07830810546875,0.0,0.0,0.0,0.5781809687614441,4.0,0.0,1.0
480720,293.1517639160156,297.1499938964844,293.1499938964844,0.0949628427624702,-2198.50146484375,304.1485290527344,0.6890862584114075,0.1526344567537307,0.1392800211906433,293.2144775390625,297.1499938964844,293.1499938964844,0.0043430407531559,-343.9379272460937,296.8291320800781,0.4562029838562011,0.050000000745058,0.0495680645108222,293.1838073730469,297.1499938964844,293.1499938964844,0.2313383072614669,-3484.0478515625,304.1502380371094,0.8703934550285339,0.3137086033821106,0.220693364739418,293.21002197265625,297.1499938964844,293.1499938964844,0.3010841012001037,-5812.5703125,304.1425476074219,0.9385095834732056,0.3874138593673706,0.3684060573577881,293.2716064453125,297.1499938964844,293.1499938964844,0.0080967610701918,-2715.3349609375,300.6501770019531,0.4562029838562011,0.050000000745058,0.2351295500993728,291.0874328613281,291.1499938964844,261.859375,260.23614501953125,279.8804931640625,293.2715148925781,291.0877685546875,1.0,0.2845501601696014,0.8033600449562073,0.8033600449562073,1.0,1.0,-1.2158212661743164,0.5185081362724304,0.697313129901886,0.2266001999378204,0.0,0.0,0.7768747806549072,64.9399642944336,79.0,-2.35193133354187,-13723.1796875,236.3242950439453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4933166503906,306.2458190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17798.494140625,18000.0,0.0,0.0,0.3026619851589203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0102787017822266,1.010288953781128,-1.022308788378723e-05,0.0,0.000307163427351,0.0,0.0,131.07830810546875,0.0,0.0,0.0,0.5781809687614441,4.0,0.0,1.0
480780,293.1518249511719,297.1499938964844,293.1499938964844,0.0950216799974441,-2199.483642578125,304.14892578125,0.6802634000778198,0.1525788754224777,0.1393834799528122,293.2073669433594,297.1499938964844,293.1499938964844,0.0043553160503506,-344.8172607421875,296.828857421875,0.4476031959056854,0.050000000745058,0.049732282757759,293.1832580566406,297.1499938964844,293.1499938964844,0.2307593822479248,-3476.884521484375,304.151123046875,0.8592535853385925,0.3129604458808899,0.2202965170145034,293.2098693847656,297.1499938964844,293.1499938964844,0.2998445034027099,-5791.91357421875,304.14703369140625,0.9238649606704712,0.3859222531318664,0.3670911788940429,293.2724914550781,297.1499938964844,293.1499938964844,0.0080728996545076,-2710.712890625,300.6064758300781,0.4476031959056854,0.050000000745058,0.2359085381031036,291.0916442871094,291.1499938964844,261.89129638671875,260.2618713378906,279.8954467773437,293.2724304199219,291.0921325683594,1.0,0.2893696129322052,0.8028970956802368,0.8028970956802368,1.0,1.0,-1.2150229215621948,0.5181384682655334,0.6968843936920166,0.2262467294931411,0.0,0.0,0.7843868136405945,69.08377075195312,82.0,4.787572860717773,-13708.0263671875,244.60211181640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3701477050781,306.1795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17817.876953125,18000.0,0.0,0.0,0.3027739822864532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0271400213241575,1.0271503925323486,-1.0436083357490132e-05,0.0,0.0003072771069128,0.0,0.0,136.5309295654297,0.0,0.0,0.0,0.5858970284461975,4.0,0.0,1.0
480840,293.1518249511719,297.1499938964844,293.1499938964844,0.0950216799974441,-2199.483642578125,304.14892578125,0.6802634000778198,0.1525788754224777,0.1393834799528122,293.2073669433594,297.1499938964844,293.1499938964844,0.0043553160503506,-344.8172607421875,296.828857421875,0.4476031959056854,0.050000000745058,0.049732282757759,293.1832580566406,297.1499938964844,293.1499938964844,0.2307593822479248,-3476.884521484375,304.151123046875,0.8592535853385925,0.3129604458808899,0.2202965170145034,293.2098693847656,297.1499938964844,293.1499938964844,0.2998445034027099,-5791.91357421875,304.14703369140625,0.9238649606704712,0.3859222531318664,0.3670911788940429,293.2724914550781,297.1499938964844,293.1499938964844,0.0080728996545076,-2710.712890625,300.6064758300781,0.4476031959056854,0.050000000745058,0.2359085381031036,291.0916442871094,291.1499938964844,261.89129638671875,260.2618713378906,279.8954467773437,293.2724304199219,291.0921325683594,1.0,0.2893696129322052,0.8028970956802368,0.8028970956802368,1.0,1.0,-1.2150229215621948,0.5181384682655334,0.6968843936920166,0.2262467294931411,0.0,0.0,0.7843868136405945,69.08377075195312,82.0,4.787572860717773,-13708.0263671875,244.60211181640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3701477050781,306.1795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17817.876953125,18000.0,0.0,0.0,0.3027739822864532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0271400213241575,1.0271503925323486,-1.0436083357490132e-05,0.0,0.0003072771069128,0.0,0.0,136.5309295654297,0.0,0.0,0.0,0.5858970284461975,4.0,0.0,1.0
480900,293.1518249511719,297.1499938964844,293.1499938964844,0.0950465276837349,-2199.888671875,304.1490783691406,0.6763725280761719,0.1525551676750183,0.1394346803426742,293.2041015625,297.1499938964844,293.1499938964844,0.0043610478751361,-345.2206115722656,296.8291015625,0.443910539150238,0.050000000745058,0.0498098507523536,293.1830444335937,297.1499938964844,293.1499938964844,0.2304504811763763,-3473.082275390625,304.1514892578125,0.854357123374939,0.3125841319561004,0.2200924307107925,293.2094116210937,297.1499938964844,293.1499938964844,0.2992644608020782,-5782.43115234375,304.14862060546875,0.91741544008255,0.3852501213550567,0.3665173053741455,293.2728576660156,297.1499938964844,293.1499938964844,0.0080598853528499,-2708.06689453125,300.5848999023437,0.443910539150238,0.050000000745058,0.2362764924764633,291.0941772460937,291.1499938964844,261.9067687988281,260.2742919921875,279.9026184082031,293.2727966308594,291.0947265625,1.0,0.2916180491447449,0.8026655912399292,0.8026655912399292,1.0,1.0,-1.214685320854187,0.5179810523986816,0.6967042088508606,0.2260856479406356,0.0,0.0,0.7878530621528625,71.04163360595703,82.0,6.366479873657227,-13700.119140625,248.5241241455078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126220703125,306.1478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17827.51953125,18000.0,0.0,0.0,0.3029685020446777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0348910093307495,1.0349016189575195,-1.053531923389528e-05,0.0,0.0003074745181947,0.0,0.0,139.093017578125,0.0,0.0,0.0,0.5894539952278137,4.0,0.0,1.0
480960,293.1518249511719,297.1499938964844,293.1499938964844,0.0950694158673286,-2200.2578125,304.1492004394531,0.672761857509613,0.1525337696075439,0.1394857913255691,293.2010192871094,297.1499938964844,293.1499938964844,0.004366582725197,-345.6065979003906,296.8295288085937,0.4405397176742553,0.050000000745058,0.0498850233852863,293.1828308105469,297.1499938964844,293.1499938964844,0.2301328033208847,-3469.1826171875,304.1517944335937,0.8498168587684631,0.3122070729732513,0.2198859304189682,293.2088623046875,297.1499938964844,293.1499938964844,0.2986947000026703,-5773.2158203125,304.14990234375,0.9115187525749208,0.3846063911914825,0.3659737110137939,293.2731628417969,297.1499938964844,293.1499938964844,0.0080463243648409,-2705.25048828125,300.5634155273437,0.4405397176742553,0.050000000745058,0.2366330623626709,291.0968933105469,291.1499938964844,261.9218444824219,260.2863464355469,279.9095458984375,293.27313232421875,291.09747314453125,1.0,0.2937780022621155,0.802457869052887,0.802457869052887,1.0,1.0,-1.214364528656006,0.517833411693573,0.6965310573577881,0.2259312570095062,0.0,0.0,0.7911208271980286,72.93901824951172,70.0,7.338414192199707,-13692.4296875,252.3252716064453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2588195800781,306.1180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17837.181640625,18000.0,0.0,0.0,0.3032364547252655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0421947240829468,1.0422053337097168,-1.062962746800622e-05,0.0,0.0003077464643865,0.0,0.0,141.53994750976562,0.0,0.0,0.0,0.5928109884262085,4.0,0.0,1.0
481020,293.1515808105469,297.1499938964844,293.1499938964844,0.0949849039316177,-2198.5205078125,304.14959716796875,0.6736828684806824,0.1525340229272842,0.1394507437944412,293.1953125,297.1499938964844,293.1499938964844,0.0043621798977255,-345.1823425292969,296.8318176269531,0.4414280354976654,0.050000000745058,0.0498647950589656,293.18231201171875,297.1499938964844,293.1499938964844,0.2293097227811813,-3459.07080078125,304.1525573730469,0.850288987159729,0.3114795386791229,0.2193569540977478,293.2074584960937,297.1499938964844,293.1499938964844,0.2973848879337311,-5752.28125,304.152099609375,0.9118261337280272,0.3834019899368286,0.3647933006286621,293.2735290527344,297.1499938964844,293.1499938964844,0.0079840123653411,-2690.14990234375,300.52154541015625,0.4414280354976654,0.050000000745058,0.2365371286869049,291.10418701171875,291.1499938964844,261.9506225585937,260.30926513671875,279.92352294921875,293.2735290527344,291.10516357421875,1.0,0.2924304902553558,0.8020424842834473,0.8020424842834473,1.0,1.0,-1.2121320962905884,0.5168249011039734,0.6953071355819702,0.2252303510904312,0.0,0.0,0.7967919707298279,72.3918685913086,58.0,11.092897415161133,-13667.0732421875,250.36007690429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.166015625,306.07000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17860.078125,18000.0,0.0,0.0,0.303922027349472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0552852153778076,1.0552960634231567,-1.0801537428051232e-05,0.0,0.0003084422205574,0.0,0.0,146.01478576660156,0.0,0.0,0.0,0.5988356471061707,4.0,0.0,1.0
