time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481080,293.1515808105469,297.1499938964844,293.1499938964844,0.0949849039316177,-2198.5205078125,304.14959716796875,0.6736828684806824,0.1525340229272842,0.1394507437944412,293.1953125,297.1499938964844,293.1499938964844,0.0043621798977255,-345.1823425292969,296.8318176269531,0.4414280354976654,0.050000000745058,0.0498647950589656,293.18231201171875,297.1499938964844,293.1499938964844,0.2293097227811813,-3459.07080078125,304.1525573730469,0.850288987159729,0.3114795386791229,0.2193569540977478,293.2074584960937,297.1499938964844,293.1499938964844,0.2973848879337311,-5752.28125,304.152099609375,0.9118261337280272,0.3834019899368286,0.3647933006286621,293.2735290527344,297.1499938964844,293.1499938964844,0.0079840123653411,-2690.14990234375,300.52154541015625,0.4414280354976654,0.050000000745058,0.2365371286869049,291.10418701171875,291.1499938964844,261.9506225585937,260.30926513671875,279.92352294921875,293.2735290527344,291.10516357421875,1.0,0.2924304902553558,0.8020424842834473,0.8020424842834473,1.0,1.0,-1.2121320962905884,0.5168249011039734,0.6953071355819702,0.2252303510904312,0.0,0.0,0.7967919707298279,72.3918685913086,58.0,11.092897415161133,-13667.0732421875,250.36007690429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.166015625,306.07000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17860.078125,18000.0,0.0,0.0,0.303922027349472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0552852153778076,1.0552960634231567,-1.0801537428051232e-05,0.0,0.0003084422205574,0.0,0.0,146.01478576660156,0.0,0.0,0.0,0.5988356471061707,4.0,0.0,1.0
481140,293.1509704589844,297.1499938964844,293.1499938964844,0.0948186069726944,-2195.19873046875,304.1500244140625,0.6813764572143555,0.1526210606098175,0.1393629163503646,293.19012451171875,297.1499938964844,293.1499938964844,0.0043451380915939,-343.7461242675781,296.8371887207031,0.4486818611621856,0.050000000745058,0.0497105307877063,293.1815795898437,297.1499938964844,293.1499938964844,0.2283147573471069,-3446.836181640625,304.15338134765625,0.8586271405220032,0.3108102083206177,0.2187672704458236,293.2056579589844,297.1499938964844,293.1499938964844,0.2959000170230865,-5728.76025390625,304.15386962890625,0.9221245646476746,0.3823073506355285,0.3635845184326172,293.2735290527344,297.1499938964844,293.1499938964844,0.0078942216932773,-2667.240478515625,300.4819641113281,0.4486818611621856,0.050000000745058,0.2358053475618362,291.1159362792969,291.1499938964844,261.9773254394531,260.3303527832031,279.9369506835937,293.2735595703125,291.1173095703125,1.0,0.2872367799282074,0.8016270995140076,0.8016270995140076,1.0,1.0,-1.2088048458099363,0.515329122543335,0.6934757232666016,0.2242505699396133,0.0,0.0,0.8005861639976501,68.43476867675781,46.0,16.22010040283203,-13635.4560546875,240.9812164306641,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0982666015625,306.0383605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17897.087890625,18000.0,0.0,0.0,0.3046793937683105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0652086734771729,1.0652196407318115,-1.093768878490664e-05,0.0,0.0003092108527198,0.0,0.0,149.5167694091797,0.0,0.0,0.0,0.6034170389175415,4.0,0.0,1.0
481200,293.1509704589844,297.1499938964844,293.1499938964844,0.0948186069726944,-2195.19873046875,304.1500244140625,0.6813764572143555,0.1526210606098175,0.1393629163503646,293.19012451171875,297.1499938964844,293.1499938964844,0.0043451380915939,-343.7461242675781,296.8371887207031,0.4486818611621856,0.050000000745058,0.0497105307877063,293.1815795898437,297.1499938964844,293.1499938964844,0.2283147573471069,-3446.836181640625,304.15338134765625,0.8586271405220032,0.3108102083206177,0.2187672704458236,293.2056579589844,297.1499938964844,293.1499938964844,0.2959000170230865,-5728.76025390625,304.15386962890625,0.9221245646476746,0.3823073506355285,0.3635845184326172,293.2735290527344,297.1499938964844,293.1499938964844,0.0078942216932773,-2667.240478515625,300.4819641113281,0.4486818611621856,0.050000000745058,0.2358053475618362,291.1159362792969,291.1499938964844,261.9773254394531,260.3303527832031,279.9369506835937,293.2735595703125,291.1173095703125,1.0,0.2872367799282074,0.8016270995140076,0.8016270995140076,1.0,1.0,-1.2088048458099363,0.515329122543335,0.6934757232666016,0.2242505699396133,0.0,0.0,0.8005861639976501,68.43476867675781,46.0,16.22010040283203,-13635.4560546875,240.9812164306641,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0982666015625,306.0383605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17897.087890625,18000.0,0.0,0.0,0.3046793937683105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0652086734771729,1.0652196407318115,-1.093768878490664e-05,0.0,0.0003092108527198,0.0,0.0,149.5167694091797,0.0,0.0,0.0,0.6034170389175415,4.0,0.0,1.0
481260,293.1500244140625,297.1499938964844,293.1499938964844,0.0946148931980133,-2191.144775390625,304.1503601074219,0.6948956251144409,0.1527829021215438,0.1392627209424972,293.18536376953125,297.1499938964844,293.1499938964844,0.0043199509382247,-341.6544494628906,296.8448486328125,0.4619572758674621,0.050000000745058,0.0494689978659153,293.1806945800781,297.1499938964844,293.1499938964844,0.2272159308195114,-3433.32861328125,304.1540832519531,0.8739491701126099,0.3101908266544342,0.2181498557329177,293.2036437988281,297.1499938964844,293.1499938964844,0.2943134903907776,-5703.77294921875,304.1552124023437,0.941100001335144,0.3813050985336303,0.3623794913291931,293.2731628417969,297.1499938964844,293.1499938964844,0.0077880723401904,-2639.444091796875,300.4444274902344,0.4619572758674621,0.050000000745058,0.2346596270799636,291.130859375,291.1499938964844,262.0015563964844,260.3492736816406,279.94940185546875,293.273193359375,291.13250732421875,1.0,0.2792305946350097,0.8012315630912781,0.8012315630912781,1.0,1.0,-1.2048319578170776,0.5135472416877747,0.691284716129303,0.2231132388114929,0.0,0.0,0.8021599054336548,62.2588119506836,34.0,20.46702766418457,-13599.65234375,226.8726348876953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0577087402344,306.02252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.640625,18000.0,0.0,0.0,0.305381715297699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0709997415542605,1.071010708808899,-1.1023337719962e-05,0.0,0.0003099236055277,0.0,0.0,151.64242553710938,0.0,0.0,0.0,0.6061047315597534,4.0,0.0,1.0
481320,293.1500244140625,297.1499938964844,293.1499938964844,0.0946148931980133,-2191.144775390625,304.1503601074219,0.6948956251144409,0.1527829021215438,0.1392627209424972,293.18536376953125,297.1499938964844,293.1499938964844,0.0043199509382247,-341.6544494628906,296.8448486328125,0.4619572758674621,0.050000000745058,0.0494689978659153,293.1806945800781,297.1499938964844,293.1499938964844,0.2272159308195114,-3433.32861328125,304.1540832519531,0.8739491701126099,0.3101908266544342,0.2181498557329177,293.2036437988281,297.1499938964844,293.1499938964844,0.2943134903907776,-5703.77294921875,304.1552124023437,0.941100001335144,0.3813050985336303,0.3623794913291931,293.2731628417969,297.1499938964844,293.1499938964844,0.0077880723401904,-2639.444091796875,300.4444274902344,0.4619572758674621,0.050000000745058,0.2346596270799636,291.130859375,291.1499938964844,262.0015563964844,260.3492736816406,279.94940185546875,293.273193359375,291.13250732421875,1.0,0.2792305946350097,0.8012315630912781,0.8012315630912781,1.0,1.0,-1.2048319578170776,0.5135472416877747,0.691284716129303,0.2231132388114929,0.0,0.0,0.8021599054336548,62.2588119506836,34.0,20.46702766418457,-13599.65234375,226.8726348876953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0577087402344,306.02252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.640625,18000.0,0.0,0.0,0.305381715297699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0709997415542605,1.071010708808899,-1.1023337719962e-05,0.0,0.0003099236055277,0.0,0.0,151.64242553710938,0.0,0.0,0.0,0.6061047315597534,4.0,0.0,1.0
481380,293.14892578125,297.1499938964844,293.1499938964844,0.0943974405527114,-2186.819580078125,304.1506042480469,0.7141456007957458,0.1530044823884964,0.1391654014587402,293.1810607910156,297.1499938964844,293.1499938964844,0.0042895921505987,-339.14862060546875,296.85406494140625,0.4784904718399048,0.050000000745058,0.0491705238819122,293.1797180175781,297.1499938964844,293.1499938964844,0.2260583937168121,-3419.11083984375,304.1546325683594,0.8969559669494629,0.3096086084842682,0.2175185233354568,293.2015075683594,297.1499938964844,293.1499938964844,0.2926811575889587,-5678.16796875,304.1561889648437,0.9670565128326416,0.38037970662117,0.3611932396888733,293.2724609375,297.1499938964844,293.1499938964844,0.0076727005653083,-2608.69482421875,300.40850830078125,0.4784904718399048,0.050000000745058,0.2332437932491302,291.1476745605469,291.1499938964844,262.02294921875,260.36578369140625,279.9607238769531,293.27252197265625,291.1494445800781,1.0,0.2691183090209961,0.8008360862731934,0.8008360862731934,1.0,1.0,-1.200475811958313,0.5115942358970642,0.6888815760612488,0.2218845337629318,0.0,0.0,0.8013535141944885,54.6358642578125,25.0,23.091045379638672,-13560.361328125,209.7678985595703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0438537597656,306.0208740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.451171875,18000.0,0.0,0.0,0.3059249520301819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0721582174301147,1.0721691846847534,-1.1050131433876231e-05,0.0,0.0003104749484919,0.0,0.0,152.16354370117188,0.0,0.0,0.0,0.6066589951515198,4.0,0.0,1.0
481440,293.14892578125,297.1499938964844,293.1499938964844,0.0943974405527114,-2186.819580078125,304.1506042480469,0.7141456007957458,0.1530044823884964,0.1391654014587402,293.1810607910156,297.1499938964844,293.1499938964844,0.0042895921505987,-339.14862060546875,296.85406494140625,0.4784904718399048,0.050000000745058,0.0491705238819122,293.1797180175781,297.1499938964844,293.1499938964844,0.2260583937168121,-3419.11083984375,304.1546325683594,0.8969559669494629,0.3096086084842682,0.2175185233354568,293.2015075683594,297.1499938964844,293.1499938964844,0.2926811575889587,-5678.16796875,304.1561889648437,0.9670565128326416,0.38037970662117,0.3611932396888733,293.2724609375,297.1499938964844,293.1499938964844,0.0076727005653083,-2608.69482421875,300.40850830078125,0.4784904718399048,0.050000000745058,0.2332437932491302,291.1476745605469,291.1499938964844,262.02294921875,260.36578369140625,279.9607238769531,293.27252197265625,291.1494445800781,1.0,0.2691183090209961,0.8008360862731934,0.8008360862731934,1.0,1.0,-1.200475811958313,0.5115942358970642,0.6888815760612488,0.2218845337629318,0.0,0.0,0.8013535141944885,54.6358642578125,25.0,23.091045379638672,-13560.361328125,209.7678985595703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0438537597656,306.0208740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.451171875,18000.0,0.0,0.0,0.3059249520301819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0721582174301147,1.0721691846847534,-1.1050131433876231e-05,0.0,0.0003104749484919,0.0,0.0,152.16354370117188,0.0,0.0,0.0,0.6066589951515198,4.0,0.0,1.0
481500,293.1483459472656,297.1499938964844,293.1499938964844,0.0942979976534843,-2184.83349609375,304.1506652832031,0.7245613932609558,0.1531321406364441,0.1391304731369018,293.1790466308594,297.1499938964844,293.1499938964844,0.0042741452343761,-337.8730773925781,296.8589172363281,0.4863306581974029,0.050000000745058,0.0490177311003208,293.1792297363281,297.1499938964844,293.1499938964844,0.2254802882671356,-3412.01904296875,304.15484619140625,0.9111171960830688,0.3093265295028686,0.2172078490257263,293.2004089355469,297.1499938964844,293.1499938964844,0.2918750047683716,-5665.56005859375,304.1565246582031,0.9806072115898132,0.3799410164356231,0.3606207966804504,293.27203369140625,297.1499938964844,293.1499938964844,0.0076153352856636,-2593.2587890625,300.3909912109375,0.4863306581974029,0.050000000745058,0.2325190156698227,291.15631103515625,291.1499938964844,262.0325012207031,260.3730163574219,279.9658203125,293.2720642089844,291.1580505371094,1.0,0.2638676464557647,0.8006383180618286,0.8006383180618286,1.0,1.0,-1.1983202695846558,0.5106279253959656,0.6876923441886902,0.2212771326303482,0.0,0.0,0.8000670075416565,50.73484420776367,25.0,23.547910690307617,-13540.212890625,201.0857696533203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0462341308594,306.0244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.056640625,18000.0,0.0,0.0,0.3061117827892303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0709342956542969,1.0709452629089355,-1.1040220670111012e-05,0.0,0.0003106645308434,0.0,0.0,151.7915802001953,0.0,0.0,0.0,0.6061052083969116,4.0,0.0,1.0
481560,293.14776611328125,297.1499938964844,293.1499938964844,0.0942069515585899,-2183.010986328125,304.15069580078125,0.7358915209770203,0.15326689183712,0.1391031444072723,293.1771240234375,297.1499938964844,293.1499938964844,0.0042587970383465,-336.6084899902344,296.8637084960937,0.4946292042732239,0.050000000745058,0.0488649681210517,293.17877197265625,297.1499938964844,293.1499938964844,0.2249102145433426,-3405.034912109375,304.1549987792969,0.9284648299217224,0.3090469241142273,0.2168996930122375,293.1993408203125,297.1499938964844,293.1499938964844,0.2910826802253723,-5653.22314453125,304.1567687988281,0.993873417377472,0.3795154690742492,0.3600615561008453,293.27154541015625,297.1499938964844,293.1499938964844,0.0075587602332234,-2577.975830078125,300.37359619140625,0.4946292042732239,0.050000000745058,0.2317943572998047,291.1647033691406,291.1499938964844,262.04119873046875,260.3795166015625,279.97052001953125,293.2716064453125,291.1663513183594,1.0,0.2584674656391144,0.8004575371742249,0.8004575371742249,1.0,1.0,-1.1961880922317505,0.5096732378005981,0.6865149140357971,0.2206798940896988,0.0,0.0,0.7982439994812012,46.834922790527344,25.0,23.29264068603516,-13519.5771484375,192.4447479248047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05419921875,306.0302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.03125,18000.0,0.0,0.0,0.306232213973999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0685302019119265,1.068541169166565,-1.1014861229341475e-05,0.0,0.0003107867669314,0.0,0.0,151.00555419921875,0.0,0.0,0.0,0.605008602142334,4.0,0.0,1.0
481620,293.14666748046875,297.1499938964844,293.1499938964844,0.0940660834312439,-2180.002197265625,304.1507263183594,0.7511945366859436,0.153551384806633,0.1391922086477279,293.17352294921875,297.1499938964844,293.1499938964844,0.0042402106337249,-334.87841796875,296.8782043457031,0.5056316256523132,0.050000000745058,0.048690378665924,293.1778869628906,297.1499938964844,293.1499938964844,0.2237142473459243,-3390.247314453125,304.1553649902344,0.9508123397827148,0.3084957897663116,0.2163882106542587,293.1884155273437,297.1499938964844,293.1499938964844,0.2773259580135345,-5432.82421875,304.17828369140625,0.9990000128746032,0.3804271519184112,0.3461321890354156,293.2703552246094,297.1499938964844,293.1499938964844,0.0074701989069581,-2553.0703125,300.342041015625,0.5056316256523132,0.050000000745058,0.230966180562973,291.1894836425781,291.1499938964844,262.055908203125,260.3902587890625,279.9858703613281,293.2704467773437,291.1943054199219,1.0,0.2502457201480865,0.8000960350036621,0.8000960350036621,1.0,1.0,-1.1777702569961548,0.5014452934265137,0.6763249039649963,0.2160086929798126,0.0,0.0,0.7916808724403381,42.150726318359375,28.0,43.244239807128906,-13375.3642578125,177.1706085205078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0980834960937,306.0816345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18113.447265625,18000.0,0.0,0.0,0.3061086535453796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0597881078720093,1.059799075126648,-1.091667127184337e-05,0.0,0.0003106613585259,0.0,0.0,148.11053466796875,0.0,0.0,0.0,0.600960373878479,4.0,0.0,1.0
481680,293.14666748046875,297.1499938964844,293.1499938964844,0.0940660834312439,-2180.002197265625,304.1507263183594,0.7511945366859436,0.153551384806633,0.1391922086477279,293.17352294921875,297.1499938964844,293.1499938964844,0.0042402106337249,-334.87841796875,296.8782043457031,0.5056316256523132,0.050000000745058,0.048690378665924,293.1778869628906,297.1499938964844,293.1499938964844,0.2237142473459243,-3390.247314453125,304.1553649902344,0.9508123397827148,0.3084957897663116,0.2163882106542587,293.1884155273437,297.1499938964844,293.1499938964844,0.2773259580135345,-5432.82421875,304.17828369140625,0.9990000128746032,0.3804271519184112,0.3461321890354156,293.2703552246094,297.1499938964844,293.1499938964844,0.0074701989069581,-2553.0703125,300.342041015625,0.5056316256523132,0.050000000745058,0.230966180562973,291.1894836425781,291.1499938964844,262.055908203125,260.3902587890625,279.9858703613281,293.2704467773437,291.1943054199219,1.0,0.2502457201480865,0.8000960350036621,0.8000960350036621,1.0,1.0,-1.1777702569961548,0.5014452934265137,0.6763249039649963,0.2160086929798126,0.0,0.0,0.7916808724403381,42.150726318359375,28.0,43.244239807128906,-13375.3642578125,177.1706085205078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0980834960937,306.0816345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18113.447265625,18000.0,0.0,0.0,0.3061086535453796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0597881078720093,1.059799075126648,-1.091667127184337e-05,0.0,0.0003106613585259,0.0,0.0,148.11053466796875,0.0,0.0,0.0,0.600960373878479,4.0,0.0,1.0
481740,293.1459350585937,297.1499938964844,293.1499938964844,0.0937730371952056,-2173.800537109375,304.1509704589844,0.7612115144729614,0.1537815332412719,0.1393200904130935,293.17059326171875,297.1499938964844,293.1499938964844,0.0042224107310175,-332.9374389648437,296.90576171875,0.5128217935562134,0.050000000745058,0.0485938936471939,293.1774597167969,297.1499938964844,293.1499938964844,0.2221065014600753,-3370.08935546875,304.1562194824219,0.9635442495346068,0.3078815340995788,0.2159026116132736,293.1588134765625,297.1499938964844,293.1499938964844,0.263147622346878,-5206.74951171875,304.1920166015625,0.9990000128746032,0.3854331374168396,0.3326423168182373,293.2689208984375,297.1499938964844,293.1499938964844,0.0073884148150682,-2527.989013671875,300.31890869140625,0.5128217935562134,0.050000000745058,0.2305085062980651,291.238525390625,291.1499938964844,262.06671142578125,260.39764404296875,279.9984436035156,293.26904296875,291.2430419921875,1.0,0.2447108179330825,0.7997345328330994,0.7997345328330994,1.0,1.0,-1.1604797840118408,0.4937689304351806,0.6667109131813049,0.2115461528301239,0.0,0.0,0.776553750038147,39.46139144897461,31.0,59.06656646728516,-13224.80078125,166.5978240966797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990051269531,306.151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18281.091796875,18000.0,0.0,0.0,0.3051199615001678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0369083881378174,1.0369189977645874,-1.0663275133993013e-05,0.0,0.0003096579748671,0.0,0.0,140.72425842285156,0.0,0.0,0.0,0.5905067920684814,4.0,0.0,1.0
481800,293.1459350585937,297.1499938964844,293.1499938964844,0.0937730371952056,-2173.800537109375,304.1509704589844,0.7612115144729614,0.1537815332412719,0.1393200904130935,293.17059326171875,297.1499938964844,293.1499938964844,0.0042224107310175,-332.9374389648437,296.90576171875,0.5128217935562134,0.050000000745058,0.0485938936471939,293.1774597167969,297.1499938964844,293.1499938964844,0.2221065014600753,-3370.08935546875,304.1562194824219,0.9635442495346068,0.3078815340995788,0.2159026116132736,293.1588134765625,297.1499938964844,293.1499938964844,0.263147622346878,-5206.74951171875,304.1920166015625,0.9990000128746032,0.3854331374168396,0.3326423168182373,293.2689208984375,297.1499938964844,293.1499938964844,0.0073884148150682,-2527.989013671875,300.31890869140625,0.5128217935562134,0.050000000745058,0.2305085062980651,291.238525390625,291.1499938964844,262.06671142578125,260.39764404296875,279.9984436035156,293.26904296875,291.2430419921875,1.0,0.2447108179330825,0.7997345328330994,0.7997345328330994,1.0,1.0,-1.1604797840118408,0.4937689304351806,0.6667109131813049,0.2115461528301239,0.0,0.0,0.776553750038147,39.46139144897461,31.0,59.06656646728516,-13224.80078125,166.5978240966797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990051269531,306.151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18281.091796875,18000.0,0.0,0.0,0.3051199615001678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0369083881378174,1.0369189977645874,-1.0663275133993013e-05,0.0,0.0003096579748671,0.0,0.0,140.72425842285156,0.0,0.0,0.0,0.5905067920684814,4.0,0.0,1.0
481860,293.1454162597656,297.1499938964844,293.1499938964844,0.0936212837696075,-2170.516357421875,304.15087890625,0.7677363157272339,0.153992086648941,0.1394581496715545,293.1681823730469,297.1499938964844,293.1499938964844,0.0042099775746464,-331.6102600097656,296.9239501953125,0.5174815654754639,0.050000000745058,0.0485377199947834,293.17724609375,297.1499938964844,293.1499938964844,0.2208108901977539,-3354.056640625,304.1562805175781,0.9707472920417786,0.3072266578674316,0.2154114544391632,293.1284484863281,297.1499938964844,293.1499938964844,0.2543056905269623,-5067.2353515625,304.1924743652344,0.9990000128746032,0.3913746774196625,0.3245294988155365,293.2671203613281,297.1499938964844,293.1499938964844,0.0073230215348303,-2508.621826171875,300.2928161621094,0.5174815654754639,0.050000000745058,0.2302420437335968,291.2717590332031,291.1499938964844,262.0732727050781,260.40142822265625,280.0053100585937,293.26727294921875,291.2739562988281,1.0,0.2413890063762664,0.7995309829711914,0.7995309829711914,1.0,1.0,-1.149928331375122,0.4891016781330108,0.6608266830444336,0.2088122516870498,0.0,0.0,0.7578701972961426,37.89009094238281,49.0,43.10538864135742,-13098.2919921875,160.41845703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3317565917969,306.2059936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18402.599609375,18000.0,0.0,0.0,0.303336352109909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0010430812835691,1.0010533332824707,-1.0246904821542556e-05,0.0,0.000307847833028,0.0,0.0,129.4206085205078,0.0,0.0,0.0,0.5743065476417542,4.0,0.0,1.0
481920,293.1454162597656,297.1499938964844,293.1499938964844,0.0936212837696075,-2170.516357421875,304.15087890625,0.7677363157272339,0.153992086648941,0.1394581496715545,293.1681823730469,297.1499938964844,293.1499938964844,0.0042099775746464,-331.6102600097656,296.9239501953125,0.5174815654754639,0.050000000745058,0.0485377199947834,293.17724609375,297.1499938964844,293.1499938964844,0.2208108901977539,-3354.056640625,304.1562805175781,0.9707472920417786,0.3072266578674316,0.2154114544391632,293.1284484863281,297.1499938964844,293.1499938964844,0.2543056905269623,-5067.2353515625,304.1924743652344,0.9990000128746032,0.3913746774196625,0.3245294988155365,293.2671203613281,297.1499938964844,293.1499938964844,0.0073230215348303,-2508.621826171875,300.2928161621094,0.5174815654754639,0.050000000745058,0.2302420437335968,291.2717590332031,291.1499938964844,262.0732727050781,260.40142822265625,280.0053100585937,293.26727294921875,291.2739562988281,1.0,0.2413890063762664,0.7995309829711914,0.7995309829711914,1.0,1.0,-1.149928331375122,0.4891016781330108,0.6608266830444336,0.2088122516870498,0.0,0.0,0.7578701972961426,37.89009094238281,49.0,43.10538864135742,-13098.2919921875,160.41845703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3317565917969,306.2059936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18402.599609375,18000.0,0.0,0.0,0.303336352109909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0010430812835691,1.0010533332824707,-1.0246904821542556e-05,0.0,0.000307847833028,0.0,0.0,129.4206085205078,0.0,0.0,0.0,0.5743065476417542,4.0,0.0,1.0
481980,293.14520263671875,297.1499938964844,293.1499938964844,0.0938559845089912,-2175.087646484375,304.1501770019531,0.7606724500656128,0.1541496217250824,0.1396803557872772,293.16632080078125,297.1499938964844,293.1499938964844,0.0042133159004151,-331.9569702148437,296.9203796386719,0.5119462013244629,0.050000000745058,0.0486050248146057,293.17742919921875,297.1499938964844,293.1499938964844,0.2203391790390014,-3348.7646484375,304.1549072265625,0.9605453610420228,0.3065032958984375,0.2149726897478103,293.1148376464844,297.1499938964844,293.1499938964844,0.2627057433128357,-5209.48876953125,304.16357421875,0.9990000128746032,0.39475017786026,0.334219753742218,293.2654724121094,297.1499938964844,293.1499938964844,0.0072956974618136,-2502.949462890625,300.2557983398437,0.5119462013244629,0.050000000745058,0.230561301112175,291.26739501953125,291.1499938964844,262.07525634765625,260.4012756347656,279.9994506835937,293.2655334472656,291.2630920410156,1.0,0.2460531592369079,0.7993274331092834,0.7993274331092834,1.0,1.0,-1.1617515087127686,0.4943733215332031,0.6673781871795654,0.2115791589021682,0.0,0.0,0.7417868375778198,39.754371643066406,67.0,-14.10412311553955,-13115.919921875,167.5563201904297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45660400390625,306.1998596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18403.611328125,18000.0,0.0,0.0,0.3010957837104797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9618622064590454,0.9618719816207886,-9.780108484847004e-06,0.0,0.0003055739507544,0.0,0.0,117.59781646728516,0.0,0.0,0.0,0.5567905306816101,4.0,0.0,1.0
482040,293.14520263671875,297.1499938964844,293.1499938964844,0.0938559845089912,-2175.087646484375,304.1501770019531,0.7606724500656128,0.1541496217250824,0.1396803557872772,293.16632080078125,297.1499938964844,293.1499938964844,0.0042133159004151,-331.9569702148437,296.9203796386719,0.5119462013244629,0.050000000745058,0.0486050248146057,293.17742919921875,297.1499938964844,293.1499938964844,0.2203391790390014,-3348.7646484375,304.1549072265625,0.9605453610420228,0.3065032958984375,0.2149726897478103,293.1148376464844,297.1499938964844,293.1499938964844,0.2627057433128357,-5209.48876953125,304.16357421875,0.9990000128746032,0.39475017786026,0.334219753742218,293.2654724121094,297.1499938964844,293.1499938964844,0.0072956974618136,-2502.949462890625,300.2557983398437,0.5119462013244629,0.050000000745058,0.230561301112175,291.26739501953125,291.1499938964844,262.07525634765625,260.4012756347656,279.9994506835937,293.2655334472656,291.2630920410156,1.0,0.2460531592369079,0.7993274331092834,0.7993274331092834,1.0,1.0,-1.1617515087127686,0.4943733215332031,0.6673781871795654,0.2115791589021682,0.0,0.0,0.7417868375778198,39.754371643066406,67.0,-14.10412311553955,-13115.919921875,167.5563201904297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45660400390625,306.1998596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18403.611328125,18000.0,0.0,0.0,0.3010957837104797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9618622064590454,0.9618719816207886,-9.780108484847004e-06,0.0,0.0003055739507544,0.0,0.0,117.59781646728516,0.0,0.0,0.0,0.5567905306816101,4.0,0.0,1.0
482100,293.145263671875,297.1499938964844,293.1499938964844,0.0941969826817512,-2181.949951171875,304.1495056152344,0.752957284450531,0.1541992425918579,0.1398084610700607,293.1654968261719,297.1499938964844,293.1499938964844,0.0042235422879457,-333.09002685546875,296.90399169921875,0.5061363577842712,0.050000000745058,0.0486832484602928,293.1776428222656,297.1499938964844,293.1499938964844,0.2206181138753891,-3352.81005859375,304.15350341796875,0.9491767287254332,0.3061117529869079,0.2147650122642517,293.1212463378906,297.1499938964844,293.1499938964844,0.2732865214347839,-5382.9423828125,304.1418151855469,0.9990000128746032,0.3939451575279236,0.3451441526412964,293.2649841308594,297.1499938964844,293.1499938964844,0.0072997170500457,-2507.127685546875,300.2287292480469,0.5061363577842712,0.050000000745058,0.2309323698282241,291.23944091796875,291.1499938964844,262.07440185546875,260.399658203125,279.9922790527344,293.2650146484375,291.23193359375,1.0,0.2508257627487182,0.7992256879806519,0.7992256879806519,1.0,1.0,-1.1753041744232178,0.5003967881202698,0.6749074459075928,0.2148959189653396,0.0,0.0,0.7385385632514954,41.92418670654297,67.0,-53.96027755737305,-13183.236328125,175.9630126953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4942932128906,306.1722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18309.72265625,18000.0,0.0,0.0,0.300064355134964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9478994011878968,0.9479089975357056,-9.596948984835764e-06,0.0,0.0003045272023882,0.0,0.0,113.39873504638672,0.0,0.0,0.0,0.5505637526512146,4.0,0.0,1.0
482160,293.1454467773437,297.1499938964844,293.1499938964844,0.0946569144725799,-2191.23876953125,304.1487731933594,0.7435786724090576,0.15422423183918,0.1399422883987426,293.1647644042969,297.1499938964844,293.1499938964844,0.0042390157468616,-334.78961181640625,296.87957763671875,0.4991836249828338,0.050000000745058,0.0487885810434818,293.177978515625,297.1499938964844,293.1499938964844,0.2211760133504867,-3360.44580078125,304.15185546875,0.9344289898872375,0.3056963086128235,0.2145620435476303,293.1372375488281,297.1499938964844,293.1499938964844,0.2874822914600372,-5612.42041015625,304.11749267578125,0.9990000128746032,0.391181081533432,0.3593302965164184,293.2648620605469,297.1499938964844,293.1499938964844,0.0073133893311023,-2515.14404296875,300.1962585449219,0.4991836249828338,0.050000000745058,0.2314320206642151,291.197265625,291.1499938964844,262.072265625,260.3969421386719,279.9828491210937,293.2648620605469,291.1873779296875,1.0,0.2569892704486847,0.7990157604217529,0.7990157604217529,1.0,1.0,-1.192972183227539,0.5082508325576782,0.6847214102745056,0.2192450165748596,0.0,0.0,0.739547610282898,44.841827392578125,70.0,-91.54080200195312,-13291.4365234375,187.3637084960937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5061340332031,306.1330871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18163.015625,18000.0,0.0,0.0,0.2992410361766815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9414082765579224,0.9414177536964417,-9.489299372944515e-06,0.0,0.0003036916314158,0.0,0.0,111.28416442871094,0.0,0.0,0.0,0.5476139783859253,4.0,0.0,1.0
482220,293.1458435058594,297.1499938964844,293.1499938964844,0.0955750942230224,-2209.690673828125,304.1476745605469,0.7252404689788818,0.154258593916893,0.1402123570442199,293.16326904296875,297.1499938964844,293.1499938964844,0.0042785936966538,-338.8226623535156,296.8294982910156,0.4855466783046722,0.050000000745058,0.0490328222513198,293.1786804199219,297.1499938964844,293.1499938964844,0.2222952097654342,-3375.5048828125,304.14947509765625,0.904893159866333,0.3048462867736816,0.2141579240560531,293.17779541015625,297.1499938964844,293.1499938964844,0.2971093952655792,-5751.86962890625,304.1142883300781,0.9828231930732728,0.383235901594162,0.3651356995105743,293.2655639648437,297.1499938964844,293.1499938964844,0.0073472908698022,-2532.86767578125,300.1275939941406,0.4855466783046722,0.050000000745058,0.2325906008481979,291.1098022460937,291.1499938964844,262.06396484375,260.3880615234375,279.9756164550781,293.2654724121094,291.1059875488281,1.0,0.2662336826324463,0.7985959053039551,0.7985959053039551,1.0,1.0,-1.203296184539795,0.5128509402275085,0.6904452443122864,0.2216574996709823,0.0,0.0,0.7513878345489502,51.17289733886719,73.0,-89.2430191040039,-13387.9462890625,203.326904296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4609375,306.10626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17831.607421875,18000.0,0.0,0.0,0.2983426451683044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9536452889442444,0.9536548852920532,-9.555172255204525e-06,0.0,0.0003027798375114,0.0,0.0,114.103515625,0.0,0.0,0.0,0.5527445077896118,4.0,0.0,1.0
482280,293.1458435058594,297.1499938964844,293.1499938964844,0.0955750942230224,-2209.690673828125,304.1476745605469,0.7252404689788818,0.154258593916893,0.1402123570442199,293.16326904296875,297.1499938964844,293.1499938964844,0.0042785936966538,-338.8226623535156,296.8294982910156,0.4855466783046722,0.050000000745058,0.0490328222513198,293.1786804199219,297.1499938964844,293.1499938964844,0.2222952097654342,-3375.5048828125,304.14947509765625,0.904893159866333,0.3048462867736816,0.2141579240560531,293.17779541015625,297.1499938964844,293.1499938964844,0.2971093952655792,-5751.86962890625,304.1142883300781,0.9828231930732728,0.383235901594162,0.3651356995105743,293.2655639648437,297.1499938964844,293.1499938964844,0.0073472908698022,-2532.86767578125,300.1275939941406,0.4855466783046722,0.050000000745058,0.2325906008481979,291.1098022460937,291.1499938964844,262.06396484375,260.3880615234375,279.9756164550781,293.2654724121094,291.1059875488281,1.0,0.2662336826324463,0.7985959053039551,0.7985959053039551,1.0,1.0,-1.203296184539795,0.5128509402275085,0.6904452443122864,0.2216574996709823,0.0,0.0,0.7513878345489502,51.17289733886719,73.0,-89.2430191040039,-13387.9462890625,203.326904296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4609375,306.10626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17831.607421875,18000.0,0.0,0.0,0.2983426451683044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9536452889442444,0.9536548852920532,-9.555172255204525e-06,0.0,0.0003027798375114,0.0,0.0,114.103515625,0.0,0.0,0.0,0.5527445077896118,4.0,0.0,1.0
482340,293.1466369628906,297.1499938964844,293.1499938964844,0.0958557724952697,-2215.027099609375,304.14801025390625,0.7084715962409973,0.1542018204927444,0.1404256522655487,293.1623840332031,297.1499938964844,293.1499938964844,0.004303925205022,-340.8821105957031,296.8199768066406,0.4723473787307739,0.050000000745058,0.0492879599332809,293.1798400878906,297.1499938964844,293.1499938964844,0.2219540923833847,-3371.360107421875,304.1502380371094,0.8816316723823547,0.3038827776908874,0.2136968374252319,293.1932373046875,297.1499938964844,293.1499938964844,0.2925709187984466,-5685.8759765625,304.1330261230469,0.9559448957443236,0.3793650567531585,0.3608748316764831,293.2668762207031,297.1499938964844,293.1499938964844,0.007350955158472,-2536.28173828125,300.0796813964844,0.4723473787307739,0.050000000745058,0.233800858259201,291.0967712402344,291.1499938964844,262.04998779296875,260.3743896484375,279.9743957519531,293.26678466796875,291.09637451171875,1.0,0.2736826837062835,0.798176109790802,0.798176109790802,1.0,1.0,-1.1978274583816528,0.5102952122688293,0.6875323057174683,0.2204572409391403,0.0,0.0,0.7596806883811951,57.55939865112305,76.0,-32.220237731933594,-13387.607421875,214.832275390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3935241699219,306.1059265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17801.25390625,18000.0,0.0,0.0,0.2979036569595337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9735413789749146,0.9735511541366576,-9.78114712779643e-06,0.0,0.0003023343160748,0.0,0.0,119.83431243896484,0.0,0.0,0.0,0.5615008473396301,4.0,0.0,1.0
482400,293.1466369628906,297.1499938964844,293.1499938964844,0.0958557724952697,-2215.027099609375,304.14801025390625,0.7084715962409973,0.1542018204927444,0.1404256522655487,293.1623840332031,297.1499938964844,293.1499938964844,0.004303925205022,-340.8821105957031,296.8199768066406,0.4723473787307739,0.050000000745058,0.0492879599332809,293.1798400878906,297.1499938964844,293.1499938964844,0.2219540923833847,-3371.360107421875,304.1502380371094,0.8816316723823547,0.3038827776908874,0.2136968374252319,293.1932373046875,297.1499938964844,293.1499938964844,0.2925709187984466,-5685.8759765625,304.1330261230469,0.9559448957443236,0.3793650567531585,0.3608748316764831,293.2668762207031,297.1499938964844,293.1499938964844,0.007350955158472,-2536.28173828125,300.0796813964844,0.4723473787307739,0.050000000745058,0.233800858259201,291.0967712402344,291.1499938964844,262.04998779296875,260.3743896484375,279.9743957519531,293.26678466796875,291.09637451171875,1.0,0.2736826837062835,0.798176109790802,0.798176109790802,1.0,1.0,-1.1978274583816528,0.5102952122688293,0.6875323057174683,0.2204572409391403,0.0,0.0,0.7596806883811951,57.55939865112305,76.0,-32.220237731933594,-13387.607421875,214.832275390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3935241699219,306.1059265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17801.25390625,18000.0,0.0,0.0,0.2979036569595337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9735413789749146,0.9735511541366576,-9.78114712779643e-06,0.0,0.0003023343160748,0.0,0.0,119.83431243896484,0.0,0.0,0.0,0.5615008473396301,4.0,0.0,1.0
482460,293.1475830078125,297.1499938964844,293.1499938964844,0.0959681943058967,-2217.06787109375,304.1484680175781,0.6953514814376831,0.1540994942188263,0.1405394524335861,293.1623229980469,297.1499938964844,293.1499938964844,0.0043201185762882,-342.12646484375,296.8152160644531,0.4601709246635437,0.050000000745058,0.0494990311563015,293.1812438964844,297.1499938964844,293.1499938964844,0.221289575099945,-3363.138671875,304.1512756347656,0.8650553226470947,0.3028460443019867,0.2131431102752685,293.1982116699219,297.1499938964844,293.1499938964844,0.2909049093723297,-5657.2548828125,304.1413269042969,0.9349002838134766,0.3772546648979187,0.3588058054447174,293.26824951171875,297.1499938964844,293.1499938964844,0.0073395762592554,-2534.7275390625,300.0348205566406,0.4601709246635437,0.050000000745058,0.234802097082138,291.0955505371094,291.1499938964844,262.0328369140625,260.3580322265625,279.9701232910156,293.2681579589844,291.095703125,1.0,0.2800534069538116,0.7976555824279785,0.7976555824279785,1.0,1.0,-1.1962705850601196,0.5095482468605042,0.6867223381996155,0.2200053185224533,0.0,0.0,0.7670707106590271,62.88112258911133,79.0,-7.928548336029053,-13399.5263671875,225.13211059570312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3167724609375,306.0821228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17819.439453125,18000.0,0.0,0.0,0.2978495657444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9903324246406556,0.9903424382209778,-9.985504220821896e-06,0.0,0.0003022794553544,0.0,0.0,124.92198181152344,0.0,0.0,0.0,0.5691229701042175,4.0,0.0,1.0
482520,293.1475830078125,297.1499938964844,293.1499938964844,0.0959681943058967,-2217.06787109375,304.1484680175781,0.6953514814376831,0.1540994942188263,0.1405394524335861,293.1623229980469,297.1499938964844,293.1499938964844,0.0043201185762882,-342.12646484375,296.8152160644531,0.4601709246635437,0.050000000745058,0.0494990311563015,293.1812438964844,297.1499938964844,293.1499938964844,0.221289575099945,-3363.138671875,304.1512756347656,0.8650553226470947,0.3028460443019867,0.2131431102752685,293.1982116699219,297.1499938964844,293.1499938964844,0.2909049093723297,-5657.2548828125,304.1413269042969,0.9349002838134766,0.3772546648979187,0.3588058054447174,293.26824951171875,297.1499938964844,293.1499938964844,0.0073395762592554,-2534.7275390625,300.0348205566406,0.4601709246635437,0.050000000745058,0.234802097082138,291.0955505371094,291.1499938964844,262.0328369140625,260.3580322265625,279.9701232910156,293.2681579589844,291.095703125,1.0,0.2800534069538116,0.7976555824279785,0.7976555824279785,1.0,1.0,-1.1962705850601196,0.5095482468605042,0.6867223381996155,0.2200053185224533,0.0,0.0,0.7670707106590271,62.88112258911133,79.0,-7.928548336029053,-13399.5263671875,225.13211059570312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3167724609375,306.0821228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17819.439453125,18000.0,0.0,0.0,0.2978495657444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9903324246406556,0.9903424382209778,-9.985504220821896e-06,0.0,0.0003022794553544,0.0,0.0,124.92198181152344,0.0,0.0,0.0,0.5691229701042175,4.0,0.0,1.0
482580,293.1484069824219,297.1499938964844,293.1499938964844,0.0960193499922752,-2217.919189453125,304.1488952636719,0.6849076151847839,0.1539939790964126,0.1406215131282806,293.16278076171875,297.1499938964844,293.1499938964844,0.0043320450931787,-342.9996032714844,296.8113098144531,0.4499495029449463,0.050000000745058,0.0496854893863201,293.1827697753906,297.1499938964844,293.1499938964844,0.2204578667879104,-3352.86083984375,304.1522216796875,0.8520960807800293,0.3017447292804718,0.2125253677368164,293.1995849609375,297.1499938964844,293.1499938964844,0.2897081971168518,-5637.056640625,304.1461486816406,0.9180664420127868,0.3757522702217102,0.3574770390987396,293.2694702148437,297.1499938964844,293.1499938964844,0.0073217749595642,-2531.033203125,299.9911804199219,0.4499495029449463,0.050000000745058,0.23568657040596,291.0984802246094,291.1499938964844,262.01519775390625,260.3412780761719,279.965576171875,293.2694091796875,291.0989074707031,1.0,0.2855945229530334,0.797135055065155,0.797135055065155,1.0,1.0,-1.1953181028366089,0.5090572237968445,0.6862608194351196,0.2197422534227371,0.0,0.0,0.7737694382667542,67.58934783935547,82.0,2.194890260696411,-13408.2353515625,234.37399291992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23785400390625,306.0503234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17836.103515625,18000.0,0.0,0.0,0.2981323599815368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0055919885635376,1.0056021213531494,-1.0174221642955672e-05,0.0,0.0003025664482265,0.0,0.0,129.67967224121094,0.0,0.0,0.0,0.5760692358016968,4.0,0.0,1.0
482640,293.1484069824219,297.1499938964844,293.1499938964844,0.0960193499922752,-2217.919189453125,304.1488952636719,0.6849076151847839,0.1539939790964126,0.1406215131282806,293.16278076171875,297.1499938964844,293.1499938964844,0.0043320450931787,-342.9996032714844,296.8113098144531,0.4499495029449463,0.050000000745058,0.0496854893863201,293.1827697753906,297.1499938964844,293.1499938964844,0.2204578667879104,-3352.86083984375,304.1522216796875,0.8520960807800293,0.3017447292804718,0.2125253677368164,293.1995849609375,297.1499938964844,293.1499938964844,0.2897081971168518,-5637.056640625,304.1461486816406,0.9180664420127868,0.3757522702217102,0.3574770390987396,293.2694702148437,297.1499938964844,293.1499938964844,0.0073217749595642,-2531.033203125,299.9911804199219,0.4499495029449463,0.050000000745058,0.23568657040596,291.0984802246094,291.1499938964844,262.01519775390625,260.3412780761719,279.965576171875,293.2694091796875,291.0989074707031,1.0,0.2855945229530334,0.797135055065155,0.797135055065155,1.0,1.0,-1.1953181028366089,0.5090572237968445,0.6862608194351196,0.2197422534227371,0.0,0.0,0.7737694382667542,67.58934783935547,82.0,2.194890260696411,-13408.2353515625,234.37399291992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23785400390625,306.0503234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17836.103515625,18000.0,0.0,0.0,0.2981323599815368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0055919885635376,1.0056021213531494,-1.0174221642955672e-05,0.0,0.0003025664482265,0.0,0.0,129.67967224121094,0.0,0.0,0.0,0.5760692358016968,4.0,0.0,1.0
482700,293.1487731933594,297.1499938964844,293.1499938964844,0.0960339978337287,-2218.136474609375,304.1490783691406,0.680408239364624,0.1539424657821655,0.1406569927930832,293.1631774902344,297.1499938964844,293.1499938964844,0.0043368386104702,-343.3397827148437,296.80926513671875,0.4456943869590759,0.050000000745058,0.0497719421982765,293.1835632324219,297.1499938964844,293.1499938964844,0.2200009673833847,-3347.22705078125,304.15264892578125,0.8465452194213867,0.3011744916439056,0.2121969014406204,293.19970703125,297.1499938964844,293.1499938964844,0.2891659438610077,-5628.07421875,304.1478271484375,0.9110170602798462,0.3750953674316406,0.3569217026233673,293.27001953125,297.1499938964844,293.1499938964844,0.0073112370446324,-2528.663818359375,299.9695739746094,0.4456943869590759,0.050000000745058,0.2360966652631759,291.10064697265625,291.1499938964844,262.0061950683594,260.3327331542969,279.9633178710937,293.2699584960937,291.1011047363281,1.0,0.2881233990192413,0.7968747615814209,0.7968747615814209,1.0,1.0,-1.1948957443237305,0.5088314414024353,0.6860643625259399,0.2196368128061294,0.0,0.0,0.7768418788909912,69.77293395996094,82.0,4.560235023498535,-13411.14453125,238.6622009277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1998291015625,306.03369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17844.94140625,18000.0,0.0,0.0,0.2983764111995697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0125939846038818,1.0126042366027832,-1.0262033356411848e-05,0.0,0.0003028141218237,0.0,0.0,131.90846252441406,0.0,0.0,0.0,0.5792661309242249,4.0,0.0,1.0
482760,293.14910888671875,297.1499938964844,293.1499938964844,0.0960443466901779,-2218.274169921875,304.14923095703125,0.6762896776199341,0.1538917571306228,0.1406897753477096,293.16363525390625,297.1499938964844,293.1499938964844,0.004341013263911,-343.6309814453125,296.8070678710937,0.4418790936470032,0.050000000745058,0.0498547740280628,293.1843566894531,297.1499938964844,293.1499938964844,0.2195245772600174,-3341.362060546875,304.1530456542969,0.8414631485939026,0.3005930185317993,0.2118574976921081,293.1996765136719,297.1499938964844,293.1499938964844,0.2886386215686798,-5619.4384765625,304.149169921875,0.9048171639442444,0.3744718134403229,0.3564024567604065,293.2705383300781,297.1499938964844,293.1499938964844,0.00729989586398,-2526.046142578125,299.94805908203125,0.4418790936470032,0.050000000745058,0.2364895790815353,291.10302734375,291.1499938964844,261.9971008300781,260.3241577148437,279.9608764648437,293.2704772949219,291.103515625,1.0,0.2905198931694031,0.7966812252998352,0.7966812252998352,1.0,1.0,-1.194475531578064,0.5086106061935425,0.6858649253845215,0.2195463627576828,0.0,0.0,0.7797351479530334,71.86509704589844,70.0,5.9285569190979,-13413.4619140625,242.7622528076172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1637268066406,306.0175476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17853.76171875,18000.0,0.0,0.0,0.2986752688884735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0191833972930908,1.0191936492919922,-1.0345326700189617e-05,0.0,0.0003031174128409,0.0,0.0,134.0320281982422,0.0,0.0,0.0,0.5822796821594238,4.0,0.0,1.0
